Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2023-12-01T00:00:00,201.2,208.7,1.037,39.6,0,1,0,0,135.6,23.3,0,30.9,18.9,1238,3.9,47,50.9,3.9,81.9,78,75.6,-2.4,48,0,47,47,65,11.2,14.8,9.1
2023-12-01T00:10:00,180.5,203.5,1.127,38.4,0,1,0,0,130.4,23.3,0,30.9,18.9,1238,3.5,47.3,50.8,3.8,81.7,77.9,75.6,-2.3,48,0,47,47,64.1,11.5,15.2,9.3
2023-12-01T00:20:00,170.2,200.8,1.179,37.6,0,1,0,0,127.8,23.3,0,30.9,18.9,1238,3.3,47.4,50.7,3.7,81.5,77.8,75.6,-2.2,48,0,47,47,63.6,11.6,15.4,9.4
2023-12-01T00:30:00,184.9,201.2,1.088,37.8,0,1,0,0,128.3,23.3,0,30.6,18.9,1233,3.6,47.2,50.8,3.8,81.4,77.6,75.6,-2,48,0,47,47,63.8,11.6,15.2,9.4
2023-12-01T00:40:00,176.4,181.4,1.028,34.6,0,1,0,0,117.6,24.1,0,30.8,8.9,1282.8,3.3,47.5,50.8,3.7,81.5,77.8,75.6,-2.2,48,0,47,47,64.8,13.3,17,4.9
2023-12-01T00:50:00,181.9,189.7,1.043,37,0,1,0,0,125.7,24.1,0,31,8.9,1284,3.4,47.4,50.8,3.1,83.4,80.3,75.6,-4.7,48,0,47,47,66.3,12.7,16.4,4.7
2023-12-01T01:00:00,179.5,193,1.076,38.1,0,1,0,0,129.2,24.1,0,31,8.7,1266.8,3.4,47.4,50.8,3.3,85.1,81.8,75.6,-6.2,48,0,47,47,66.9,12.5,16.1,4.5
2023-12-01T01:10:00,165.2,214.1,1.296,44.4,0,1,0,0,150.9,24,0,31,8.3,1279.1,3.1,47.4,50.5,3.4,86.2,82.8,75.6,-7.2,48,0,47,46,70.5,11.2,14.5,3.9
2023-12-01T01:20:00,170.4,207.6,1.218,42.5,0,1,0,0,144.2,24.1,0,31.1,8.3,1277.9,3.2,47.4,50.6,3.3,86.7,83.4,75.6,-7.8,48,0,47,46,69.4,11.6,15,4
2023-12-01T01:30:00,180.7,197.2,1.091,39.5,0,1,0,0,134.2,24,0,30.9,8.1,1275.5,3.4,47.3,50.7,3.5,87.3,83.8,75.6,-8.2,48,0,47,46,68.1,12.1,15.7,4.1
2023-12-01T01:40:00,164.7,202.8,1.231,41.1,0,1,0,0,139.6,24,0,30.9,8.2,1275.5,3.1,47.4,50.5,3.4,87.7,84.3,75.6,-8.7,48,0,47,46,68.9,11.9,15.3,4
2023-12-01T01:50:00,193.2,202.7,1.049,41.1,0,1,0,0,139.5,24,0,31,8.2,1287.7,3.6,47.2,50.8,3.5,87.9,84.4,75.6,-8.8,48,0,47,46,68.8,11.9,15.3,4
2023-12-01T02:00:00,0,66.4,0,0,0,0,0,0,0.4,24.9,0,32.8,8.3,0,0.9,49.7,50.6,1.5,86,84.5,76.1,-8.4,48,0,47,46,0.6,37.5,49.5,12.4
2023-12-01T02:10:00,0,24.3,0,0,0,0,0,0,0.4,23.9,0,0,0,0,1.7,51.2,52.9,1.2,84.8,83.6,76.1,-7.5,48,0,0,0,1.6,98.4,0,0
2023-12-01T02:20:00,0,24.3,0,0,0,0,0,0,0.4,23.9,0,0,0,0,1.6,53,54.6,1.1,84.7,83.6,76.1,-7.5,48,0,0,0,1.6,98.4,0,0
2023-12-01T02:30:00,0,24.5,0,0,0,0,0,0,0.4,24.1,0,0,0,0,1.7,54.6,56.3,1,84.7,83.7,76.1,-7.6,48,0,0,0,1.6,98.4,0,0
2023-12-01T02:40:00,0,24.2,0,0,0,0,0,0,0.2,24,0,0,0,0,1.4,56.1,57.5,1,84.7,83.7,76.1,-7.6,48,0,0,0,0.9,99.1,0,0
2023-12-01T02:50:00,0,24.4,0,0,0,0,0,0,0.4,24,0,0,0,0,1.6,57.5,59.1,1.1,84.8,83.7,76.1,-7.6,48,0,0,0,1.6,98.4,0,0
2023-12-01T03:00:00,0,25.4,0,0,0,0,0,0,1.4,24.1,0,0,0,0,1.5,58.7,60.2,1.1,84.8,83.7,74.1,-9.6,48,0,0,0,5.4,94.6,0,0
2023-12-01T03:10:00,0,25.5,0,0,0,0,0,0,1.4,24.1,0,0,0,0,1.7,59.7,61.4,1.2,84.9,83.7,74.1,-9.6,48,0,0,0,5.4,94.6,0,0
2023-12-01T03:20:00,0,25.5,0,0,0,0,0,0,1.4,24.1,0,0,0,0,1.5,60.9,62.4,1.3,85,83.7,74.1,-9.6,48,0,0,0,5.4,94.6,0,0
2023-12-01T03:30:00,0,24.7,0,0,0,0,0,0,0.4,24.3,0,0,0,0,1.7,61.9,63.6,1.4,85.1,83.7,74.1,-9.6,48,0,0,0,1.6,98.4,0,0
2023-12-01T03:40:00,0,24.6,0,0,0,0,0,0,0.4,24.2,0,0,0,0,1.8,62.7,64.5,1.5,85.2,83.7,74.1,-9.6,48,0,0,0,1.6,98.4,0,0
2023-12-01T03:50:00,0,24.5,0,0,0,0,0,0,0.4,24.1,0,0,0,0,1.5,63.7,65.2,1.6,85.3,83.7,74.1,-9.6,48,0,0,0,1.6,98.4,0,0
2023-12-01T04:00:00,87.1,121.3,1.392,16.9,1,0,0,0,57.4,24.2,0,31.3,8.3,1307,1.6,64,65.6,1.4,84,82.6,74.3,-8.3,48,0,47,46,47.3,20,25.8,6.9
2023-12-01T04:10:00,341.6,263,0.77,58.7,1,0,0,0,199.1,24.1,0,31.4,8.4,1322.5,6.2,57.1,63.3,5.3,89.7,84.4,74.3,-10.1,48,0,47,46,75.7,9.2,11.9,3.2
2023-12-01T04:20:00,294.9,262.5,0.89,58.6,1,0,0,0,198.9,23.9,0,31.5,8.2,1310.6,5.4,53.9,59.3,5.4,92.8,87.4,74.3,-13.1,48,0,47,46,75.8,9.1,12,3.1
2023-12-01T04:30:00,268.3,277.2,1.033,62.9,1,0,0,0,213.4,24,0,31.8,8.1,1314.2,4.9,51.6,56.5,5.1,94.1,89,74.3,-14.7,48,0,47,46,77,8.6,11.5,2.9
2023-12-01T04:40:00,300.6,286,0.951,65.5,1,0,0,0,222.3,23.9,0,31.7,8.2,1311.8,5.5,48.3,53.8,5.3,96,90.7,74.3,-16.4,48,0,47,46,77.7,8.3,11.1,2.9
2023-12-01T04:50:00,263.3,256.5,0.974,54,1,0,0,0,183.4,24,0,31.7,17.4,1316.6,4.8,47.3,52.1,6.8,93.1,86.3,74.3,-12,48,0,47,46,71.5,9.3,12.4,6.8
2023-12-01T05:00:00,213.7,226.2,1.059,45,1,0,0,0,152.7,24.1,0,31.4,18,1349.5,3.8,47.6,51.4,4.8,87,82.2,75.9,-6.3,48,0,47,46,67.5,10.7,13.9,7.9
2023-12-01T05:10:00,273.9,232.9,0.85,47,1,0,0,0,159.5,24.2,0,31.5,17.7,1341.3,4.9,47.1,52,4.7,85,80.3,75.9,-4.4,48,0,47,46,68.5,10.4,13.5,7.6
2023-12-01T05:20:00,276.2,219.5,0.795,43,1,0,0,0,145.9,24.1,0,31.6,17.9,1353,4.9,47,51.9,4.6,84.1,79.5,75.9,-3.6,48,0,47,46,66.5,11,14.4,8.2
2023-12-01T05:30:00,264.5,212,0.801,40.8,1,0,0,0,138.4,24.1,0,31.8,17.7,1350.6,4.7,47.1,51.8,4.4,83.6,79.2,75.9,-3.3,48,0,47,46,65.3,11.4,15,8.3
2023-12-01T05:40:00,265.6,217.5,0.819,42.3,1,0,0,0,143.7,24.2,0,31.6,18,1356.4,4.7,47.3,52,4.5,83.5,79,75.9,-3.1,48,0,47,46,66.1,11.1,14.5,8.3
2023-12-01T05:50:00,264.3,215.3,0.815,41.9,1,0,0,0,142.1,24.2,0,31.6,17.5,1349.5,4.7,47.2,51.9,4.5,83.4,78.9,75.9,-3,48,0,47,46,66,11.3,14.7,8.1
2023-12-01T06:00:00,257.1,213.3,0.83,41.3,1,0,0,0,140,24.1,0,31.5,17.6,1341.3,4.6,47.3,51.9,4.4,83.1,78.7,73.4,-5.3,48,0,47,46,65.7,11.3,14.8,8.3
2023-12-01T06:10:00,275.5,218.2,0.792,42.7,1,0,0,0,144.8,24,0,31.6,17.8,1349.5,4.9,47.3,52.2,4.4,83.3,78.9,73.4,-5.5,48,0,47,46,66.3,11,14.5,8.1
2023-12-01T06:20:00,279.7,215.9,0.772,41.8,1,0,0,0,142,24.4,0,31.6,18,1342.5,5,47.1,52.1,4.6,83.6,79,73.4,-5.6,48,0,47,46,65.8,11.3,14.6,8.3
2023-12-01T06:30:00,258.4,215.5,0.834,41.9,1,0,0,0,142.2,24.2,0,31.5,17.6,1348.3,4.6,47.3,51.9,4.5,83.6,79.1,73.4,-5.7,48,0,47,46,66,11.2,14.6,8.2
2023-12-01T06:40:00,286.8,250.1,0.872,52,1,0,0,0,176.3,24.4,0,31.6,17.8,1349.5,5.1,46.5,51.6,4.9,84.3,79.4,73.4,-6,48,0,47,46,70.5,9.7,12.6,7.1
2023-12-01T06:50:00,288.7,228.1,0.79,45.2,1,0,0,0,154.4,24.4,0,31.6,17.8,1358.7,5.1,46.3,51.4,4.8,84.6,79.8,73.4,-6.4,48,0,47,46,67.7,10.7,13.9,7.8
2023-12-01T07:00:00,292.1,228.2,0.781,45.4,1,0,0,0,154.9,24.2,0,31.5,17.6,1348.3,5.2,46.2,51.4,4.8,84.4,79.6,73.4,-6.2,48,0,47,46,67.9,10.6,13.8,7.7
2023-12-01T07:10:00,293.1,229.9,0.784,45.1,1,0,0,0,153.1,24.2,0,33.6,18.9,1353,5.2,46.2,51.4,4.6,83.9,79.3,73.4,-5.9,48,0,48,47,66.6,10.5,14.6,8.2
2023-12-01T07:20:00,305.7,232.5,0.76,46,1,0,0,0,156,24.4,0,33.3,18.9,1358.7,5.4,46.1,51.5,4.8,84,79.2,73.4,-5.8,48,0,48,47,67.1,10.5,14.3,8.1
2023-12-01T07:30:00,289.5,233,0.805,46.2,1,0,0,0,156.6,24.3,0,33.3,18.9,1362.2,5.1,46.4,51.5,4.7,84,79.3,73.4,-5.9,48,0,48,47,67.2,10.4,14.3,8.1
2023-12-01T07:40:00,283.3,237.8,0.839,47.5,1,0,0,0,161.1,24.3,0,33.6,18.8,1359.9,5,46.4,51.4,4.8,84,79.2,73.4,-5.8,48,0,48,47,67.8,10.2,14.1,7.9
2023-12-01T07:50:00,305.2,236.8,0.776,47.3,1,0,0,0,160.5,24.3,0,33.3,18.7,1356.4,5.4,46.3,51.7,4.9,84.3,79.4,73.4,-6,48,0,48,47,67.8,10.2,14.1,7.9
2023-12-01T08:00:00,291.7,236.7,0.811,47,1,0,0,0,159.5,24.2,0,34,19,1372.5,5.1,46.4,51.5,5,84.4,79.4,74.3,-5.1,48,0,48,47,67.4,10.2,14.4,8
2023-12-01T08:10:00,312.2,239.1,0.766,47.2,1,0,0,0,160.2,24.3,0,35.9,18.7,1362.2,5.5,46.3,51.8,4.9,84.6,79.7,74.3,-5.4,48,0,49,47,67,10.1,15,7.8
2023-12-01T08:20:00,300.8,236.4,0.786,46.3,1,0,0,0,157.3,24.2,0,36.2,18.8,1362.2,5.3,46.3,51.6,4.9,84.7,79.8,74.3,-5.5,48,0,49,47,66.5,10.2,15.3,7.9
2023-12-01T08:30:00,0,78.8,0,0,0,0,0,0,0.2,24.1,0,35.7,18.8,0,5,46.5,51.5,4.8,84.7,79.9,74.3,-5.6,48,0,49,47,0.2,30.6,45.3,23.8
2023-12-01T08:40:00,298.3,245.3,0.823,49.2,1,0,0,0,166.9,24.1,0,35.5,18.8,1350.6,5.3,46.4,51.7,4.8,84.7,79.9,74.3,-5.6,48,0,49,47,68,9.8,14.5,7.7
2023-12-01T08:50:00,299.8,274.3,0.915,57.6,1,0,0,0,195.3,24.2,0,35.8,19,1357.6,5.3,46.2,51.5,4.9,84.8,79.9,74.3,-5.6,48,0,49,47,71.2,8.8,13.1,6.9
2023-12-01T09:00:00,295.4,246.9,0.836,49.5,1,0,0,0,167.8,24.3,0,35.7,19,1363.4,5.2,46.2,51.4,5,85,80,73.8,-6.2,48,0,49,47,68,9.8,14.5,7.7
2023-12-01T09:10:00,323,245,0.759,48.8,1,0,0,0,165.7,24.3,0,36.1,19,1359.9,5.7,46.3,52,4.9,84.9,80,73.8,-6.2,48,0,49,47,67.6,9.9,14.7,7.7
2023-12-01T09:20:00,322.2,258.7,0.803,53,1,0,0,0,179.8,24.4,0,35.7,18.9,1356.4,5.7,46.3,52,5,85.2,80.2,73.8,-6.4,48,0,49,47,69.5,9.4,13.8,7.3
2023-12-01T09:30:00,307.7,252.5,0.821,51.3,1,0,0,0,173.9,24.1,0,35.6,18.8,1342.5,5.5,46.3,51.8,4.9,85.2,80.3,73.8,-6.5,48,0,49,47,68.9,9.6,14.1,7.5
2023-12-01T09:40:00,356.7,301.2,0.845,65.6,1,0,0,0,222.5,24.4,0,35.7,18.7,1358.7,6.3,46.3,52.6,5.5,86,80.5,73.8,-6.7,48,0,49,47,73.9,8.1,11.9,6.2
2023-12-01T09:50:00,358.2,271.6,0.758,56.6,1,0,0,0,193,24.3,0,35.5,18.8,1364.5,6.3,46.2,52.5,5.7,86.7,81,73.8,-7.2,48,0,49,47,71,8.9,13.1,6.9
2023-12-01T10:00:00,374,273.5,0.731,57.1,1,0,0,0,194.6,24.3,0,35.8,18.8,1359.9,6.6,46.1,52.7,5.8,87,81.2,75,-6.2,48,0,49,47,71.1,8.9,13.1,6.9
2023-12-01T10:10:00,357.9,276.4,0.772,58,1,0,0,0,196.6,24.3,0,35.5,20,1363.4,6.3,46.6,52.9,5.6,87.1,81.5,75,-6.5,48,0,49,48,71.1,8.8,12.9,7.2
2023-12-01T10:20:00,380.9,296.1,0.777,63.7,1,0,0,0,216,24.4,0,36,19.8,1364.5,6.7,46.4,53.1,5.7,87.3,81.6,75,-6.6,48,0,49,48,72.9,8.2,12.1,6.7
2023-12-01T10:30:00,359.4,291,0.81,62.1,1,0,0,0,210.8,24.3,0,35.8,20,1369.1,6.3,46.5,52.8,5.7,87.3,81.6,75,-6.6,48,0,49,48,72.5,8.4,12.3,6.9
2023-12-01T10:40:00,366.3,274.9,0.75,57.4,1,0,0,0,194.8,24.3,0,35.7,20.2,1373.7,6.4,46.4,52.8,5.8,87.5,81.7,75,-6.7,48,0,49,48,70.9,8.8,13,7.3
2023-12-01T10:50:00,0,80.5,0,0,0,0,0,0,0.2,24.3,0,35.8,20.2,0,6.4,46.6,53,5.9,87.6,81.7,75,-6.7,48,0,49,48,0.2,30.2,44.5,25.2
2023-12-01T11:00:00,356.7,297.1,0.833,64,1,0,0,0,217,24.2,0,35.9,20,1358.7,6.3,46.6,52.9,5.9,87.8,81.9,75.7,-6.2,48,0,49,48,73.1,8.1,12.1,6.7
2023-12-01T11:10:00,387.6,294.5,0.76,63.6,1,0,0,0,215.9,23,0,35.7,19.9,1348.3,6.9,46.2,53.1,5.8,88.1,82.3,75.7,-6.6,47,0,49,48,73.3,7.8,12.1,6.8
2023-12-01T11:20:00,355.8,284.3,0.799,60.6,1,0,0,0,205.7,22.9,0,35.8,19.8,1334.3,6.4,46.6,53,5.7,88.4,82.7,75.7,-7,47,0,49,48,72.4,8.1,12.6,7
2023-12-01T11:30:00,369.2,295.8,0.801,64.1,1,0,0,0,217.3,23,0,35.5,20,1342.5,6.6,46.3,52.9,5.8,88.7,82.9,75.7,-7.2,47,0,49,48,73.5,7.8,12,6.8
2023-12-01T11:40:00,363.3,305.8,0.842,67,1,0,0,0,227.4,22.8,0,35.8,19.9,1341.3,6.5,46.5,53,5.8,88.9,83.1,75.7,-7.4,47,0,49,48,74.3,7.5,11.7,6.5
2023-12-01T11:50:00,383.3,303.2,0.791,66.4,1,0,0,0,225.1,22.8,0,35.8,19.6,1353,6.8,46.3,53.1,6.1,89.2,83.1,75.7,-7.4,47,0,49,48,74.2,7.5,11.8,6.5
2023-12-01T12:00:00,382.7,306,0.8,67.1,1,0,0,0,227.6,22.9,0,35.9,19.6,1350.6,6.8,46.3,53.1,6,89.1,83.1,76.8,-6.3,47,0,49,48,74.4,7.5,11.7,6.4
2023-12-01T12:10:00,370.1,292.6,0.791,62.9,1,0,0,0,213.5,22.9,0,35.6,20.6,1346,6.6,46.6,53.2,6,89.2,83.2,76.8,-6.4,47,0,49,49,72.9,7.8,12.2,7.1
2023-12-01T12:20:00,386.3,303.6,0.786,66.1,1,0,0,0,224.1,22.8,0,35.7,20.9,1343.7,6.9,46.6,53.5,6.1,89.6,83.5,76.8,-6.7,47,0,49,49,73.8,7.5,11.8,6.9
2023-12-01T12:30:00,373.8,303.8,0.813,66,1,0,0,0,224,22.9,0,35.9,21,1339,6.7,46.5,53.2,6.1,89.8,83.7,76.8,-6.9,47,0,49,49,73.7,7.5,11.8,6.9
2023-12-01T12:40:00,374.1,298.8,0.799,64.7,1,0,0,0,219.4,23,0,35.6,20.7,1340.2,6.7,46.4,53.1,6.2,90,83.8,76.8,-7,47,0,49,49,73.4,7.7,11.9,6.9
2023-12-01T12:50:00,366.9,294,0.801,63.2,1,0,0,0,214.4,23,0,35.7,20.9,1334.3,6.6,46.5,53.1,6,89.8,83.8,76.8,-7,47,0,49,49,72.9,7.8,12.2,7.1
2023-12-01T13:00:00,376.4,293.7,0.78,62.9,1,0,0,0,214.4,22.9,0,35.6,20.7,1348.3,6.7,46.5,53.2,6.1,89.8,83.7,77.9,-5.8,47,0,49,49,73,7.8,12.1,7
2023-12-01T13:10:00,387,310.2,0.801,67.7,1,0,0,0,230.5,22.9,0,35.8,20.9,1346,6.9,46.3,53.2,6.3,90.1,83.8,77.9,-5.9,47,0,49,49,74.3,7.4,11.5,6.7
2023-12-01T13:20:00,374.1,301.4,0.806,65.4,1,0,0,0,221.9,23,0,35.5,20.9,1340.2,6.7,46.7,53.4,6.1,90,83.9,77.9,-6,47,0,49,49,73.6,7.6,11.8,6.9
2023-12-01T13:30:00,365.5,294.5,0.806,63.4,1,0,0,0,215,23,0,35.7,20.8,1349.5,6.5,46.7,53.2,6,90,84,77.9,-6.1,47,0,49,49,73,7.8,12.1,7
2023-12-01T13:40:00,377.4,297.3,0.788,64.2,1,0,0,0,217.9,22.7,0,35.7,21,1332,6.8,46.4,53.2,6.1,90.3,84.2,77.9,-6.3,47,0,49,49,73.3,7.6,12,7
2023-12-01T13:50:00,382.7,291.5,0.762,62.6,1,0,0,0,212.3,23,0,35.6,20.7,1350.6,6.8,46.4,53.2,6.1,90.1,84,77.9,-6.1,47,0,49,49,72.8,7.9,12.2,7.1
2023-12-01T14:00:00,410.1,310,0.756,68,1,0,0,0,230.8,22.9,0,35.6,20.7,1348.3,7.3,46.3,53.6,6.5,90.8,84.3,79.2,-5.1,47,0,49,49,74.4,7.4,11.5,6.7
2023-12-01T14:10:00,360.7,289.3,0.802,61.8,1,0,0,0,209.5,22.8,0,36,21,1332,6.5,46.6,53.1,5.9,90.2,84.3,79.2,-5.1,47,0,49,49,72.4,7.9,12.4,7.3
2023-12-01T14:20:00,370.5,301.3,0.813,65.3,1,0,0,0,221.6,22.9,0,35.8,21,1347.2,6.6,46.6,53.2,5.9,90.1,84.2,79.2,-5,47,0,49,49,73.6,7.6,11.9,7
2023-12-01T14:30:00,380,308.1,0.811,67.3,1,0,0,0,228.3,23,0,35.8,21.1,1341.3,6.8,46.6,53.4,6,90.2,84.2,79.2,-5,47,0,49,49,74.1,7.5,11.6,6.8
2023-12-01T14:40:00,364.2,316.1,0.868,69.8,1,0,0,0,236.8,22.9,0,35.7,20.7,1344.8,6.5,46.7,53.2,6,90.3,84.3,79.2,-5.1,47,0,49,49,74.9,7.2,11.3,6.5
2023-12-01T14:50:00,392.2,332.4,0.847,74.5,1,0,0,0,252.9,22.9,0,35.5,21.1,1344.8,7,46.5,53.5,6.3,90.4,84.1,79.2,-4.9,47,0,49,49,76.1,6.9,10.7,6.3
2023-12-01T15:00:00,379.4,292.8,0.772,62.8,1,0,0,0,213.2,22.9,0,35.6,21.1,1339,6.8,46.7,53.5,6.2,90.3,84.1,78.6,-5.5,47,0,49,49,72.8,7.8,12.2,7.2
2023-12-01T15:10:00,411.9,309.4,0.751,67.7,1,0,0,0,229.8,23,0,35.8,20.8,1354.1,7.3,46.2,53.5,6.5,90.9,84.4,78.6,-5.8,47,0,49,49,74.3,7.4,11.6,6.7
2023-12-01T15:20:00,374.1,311.3,0.832,68.4,1,0,0,0,232,23.1,0,35.6,20.6,1340.2,6.7,46.8,53.5,6.2,90.6,84.4,78.6,-5.8,47,0,49,49,74.5,7.4,11.4,6.6
2023-12-01T15:30:00,409.4,322.6,0.788,71.6,1,0,0,0,242.8,23,0,35.7,21.2,1346,7.3,46.4,53.7,6.5,91.1,84.6,78.6,-6,47,0,49,49,75.2,7.1,11.1,6.6
2023-12-01T15:40:00,420.6,309.2,0.735,67.8,1,0,0,0,229.9,23.1,0,35.6,20.7,1346,7.5,46.3,53.8,6.5,91,84.5,78.6,-5.9,47,0,49,49,74.4,7.5,11.5,6.7
2023-12-01T15:50:00,391.9,292.7,0.747,63,1,0,0,0,213.7,22.9,0,35.6,20.6,1343.7,7,46.8,53.8,6.4,91.1,84.7,78.6,-6.1,47,0,49,49,73,7.8,12.2,7
2023-12-01T16:00:00,379.7,297.6,0.784,64.3,1,0,0,0,218.3,22.9,0,35.7,20.7,1340.2,6.8,46.9,53.7,6.5,91.2,84.7,78.6,-6.1,47,0,49,49,73.3,7.7,12,6.9
2023-12-01T16:10:00,411.5,307.3,0.747,66.8,1,0,0,0,227.6,23,0,35.9,20.8,1353,7.3,46.7,54,6.4,91,84.6,78.6,-6,47,0,49,49,74.1,7.5,11.7,6.8
2023-12-01T16:20:00,404.1,323.2,0.8,71.5,1,0,0,0,243.5,23,0,35.8,20.8,1347.2,7.2,46.6,53.8,6.8,91.7,84.9,78.6,-6.3,47,0,49,49,75.3,7.1,11.1,6.4
2023-12-01T16:30:00,406.2,330.2,0.813,73.6,1,0,0,0,250.6,23,0,35.8,20.8,1354.1,7.2,46.4,53.6,6.8,91.5,84.7,78.6,-6.1,47,0,49,49,75.9,7,10.9,6.3
2023-12-01T16:40:00,409.4,334.4,0.817,75.1,1,0,0,0,254.6,23,0,36,20.9,1346,7.3,46.5,53.8,6.3,91.2,84.9,78.6,-6.3,47,0,49,49,76.1,6.9,10.8,6.2
2023-12-01T16:50:00,392.6,314.6,0.801,69.4,1,0,0,0,235.5,22.8,0,35.8,20.6,1346,7,46.6,53.6,6.5,91.3,84.8,78.6,-6.2,47,0,49,49,74.8,7.2,11.4,6.6
2023-12-01T17:00:00,375.1,315.4,0.841,69.4,1,0,0,0,235.6,23.1,0,35.9,20.9,1343.7,6.7,46.8,53.5,6.3,91.1,84.8,78.1,-6.7,47,0,49,49,74.7,7.3,11.4,6.6
2023-12-01T17:10:00,359.6,302,0.84,65.6,1,0,0,0,222.4,23,0,35.7,20.8,1348.3,6.4,46.8,53.2,6.3,91,84.7,78.1,-6.6,47,0,49,49,73.7,7.6,11.8,6.9
2023-12-01T17:20:00,404.5,294.8,0.729,63.4,1,0,0,0,215.2,23,0,35.8,20.9,1348.3,7.2,46.1,53.3,6.3,90.8,84.5,78.1,-6.4,47,0,49,49,73,7.8,12.1,7.1
2023-12-01T17:30:00,385.6,319.4,0.828,70.7,1,0,0,0,239.8,23.1,0,35.7,20.8,1341.3,6.9,46.5,53.4,6.3,90.8,84.5,78.1,-6.4,47,0,49,49,75.1,7.2,11.2,6.5
2023-12-01T17:40:00,365.2,296.1,0.811,63.7,1,0,0,0,216.1,23,0,35.9,21.1,1348.3,6.5,46.8,53.3,6,90.5,84.5,78.1,-6.4,47,0,49,49,73,7.8,12.1,7.1
2023-12-01T17:50:00,397.8,289.7,0.728,61.9,1,0,0,0,210.1,23.1,0,35.6,21,1344.8,7.1,46.5,53.6,6.2,90.8,84.6,78.1,-6.5,47,0,49,49,72.5,8,12.3,7.3
2023-12-01T18:00:00,403.1,304,0.754,66,1,0,0,0,223.9,23,0,36,21.1,1343.7,7.2,46.2,53.4,6.5,90.9,84.4,77.5,-6.9,47,0,49,49,73.6,7.6,11.9,6.9
2023-12-01T18:10:00,378.1,319.3,0.845,70.9,1,0,0,0,240.5,24.4,0,33.5,20.9,1374.8,6.6,46.5,53.1,6.7,91.4,84.7,77.5,-7.2,48,0,48,49,75.3,7.6,10.5,6.5
2023-12-01T18:20:00,371.7,315.2,0.848,69.6,1,0,0,0,236.3,24.5,0,33.5,20.9,1372.5,6.5,46.6,53.1,6.5,91.3,84.8,77.5,-7.3,48,0,48,49,74.9,7.8,10.6,6.6
2023-12-01T18:30:00,362.1,302.3,0.835,65.9,1,0,0,0,223.4,24.3,0,33.5,21.1,1379.4,6.3,46.7,53,6.3,91.1,84.8,77.5,-7.3,48,0,48,49,73.9,8,11.1,7
2023-12-01T18:40:00,348.8,284.3,0.815,60.5,1,0,0,0,205.4,24.5,0,33.5,21,1372.5,6.1,46.6,52.7,5.9,90.6,84.7,77.5,-7.2,48,0,48,49,72.2,8.6,11.8,7.4
2023-12-01T18:50:00,362.9,314.1,0.865,69.3,1,0,0,0,235.1,24.4,0,33.7,21,1361.1,6.4,46.1,52.5,6.4,90.7,84.3,77.5,-6.8,48,0,48,49,74.8,7.8,10.7,6.7
2023-12-01T19:00:00,387.3,305.1,0.788,66.7,1,0,0,0,226.1,24.3,0,33.5,21.2,1366.8,6.8,46.1,52.9,6.4,90.6,84.2,76.3,-7.9,48,0,48,49,74.1,8,11,6.9
2023-12-01T19:10:00,337.4,292.3,0.866,62.8,1,0,0,0,213.1,24.4,0,33.7,21.1,1372.5,5.9,46.5,52.4,5.9,90.2,84.3,76.3,-8,48,0,48,49,72.9,8.3,11.5,7.2
2023-12-01T19:20:00,359.7,288.5,0.802,61.7,1,0,0,0,209.3,24.3,0,33.7,21.2,1370.2,6.3,46.4,52.7,6,90,84,76.3,-7.7,48,0,48,49,72.5,8.4,11.7,7.4
2023-12-01T19:30:00,369.9,291.9,0.789,62.7,1,0,0,0,212.8,24.5,0,33.8,20.8,1365.6,6.5,46.3,52.8,5.9,89.7,83.8,76.3,-7.5,48,0,48,49,72.9,8.4,11.6,7.1
2023-12-01T19:40:00,343.1,288.3,0.84,61.4,1,0,0,0,209.2,24.4,0,33.8,21,1372.5,6,46.7,52.7,5.9,89.6,83.7,76.3,-7.4,48,0,48,49,72.5,8.5,11.7,7.3
2023-12-01T19:50:00,336.3,286.8,0.853,61,1,0,0,0,208,24.3,0,33.5,21,1367.9,5.9,46.5,52.4,5.7,89.2,83.5,76.3,-7.2,48,0,48,49,72.5,8.5,11.7,7.3
2023-12-01T20:00:00,326.5,285,0.873,60.8,1,0,0,0,206.2,24.3,0,33.6,20.9,1374.8,5.7,46.3,52,5.6,88.3,82.7,77.4,-5.3,48,0,48,49,72.4,8.5,11.8,7.3
2023-12-01T20:10:00,320.5,276.3,0.862,58.4,1,0,0,0,198.3,24.3,0,33.8,19.9,1373.7,5.6,46.4,52,5.5,88.1,82.6,77.4,-5.2,48,0,48,48,71.8,8.8,12.2,7.2
2023-12-01T20:20:00,314.3,286.2,0.911,61.4,1,0,0,0,208.3,24.2,0,33.7,20,1371.4,5.5,46.5,52,5.4,87.8,82.4,77.4,-5,48,0,48,48,72.8,8.5,11.8,7
2023-12-01T20:30:00,315.6,278.4,0.882,59.1,1,0,0,0,200.5,24.3,0,33.8,19.9,1377.1,5.5,46.4,51.9,5.3,87.7,82.4,77.4,-5,48,0,48,48,72,8.7,12.1,7.1
2023-12-01T20:40:00,334,266.2,0.797,55.5,1,0,0,0,188.5,24.4,0,33.4,19.9,1358.7,5.9,46.1,52,5.6,87.7,82.1,77.4,-4.7,48,0,48,48,70.8,9.2,12.6,7.5
2023-12-01T20:50:00,336.3,281.6,0.837,60,1,0,0,0,203.5,24.3,0,33.7,20.1,1367.9,5.9,46.1,52,5.6,87.7,82.1,77.4,-4.7,48,0,48,48,72.3,8.6,12,7.1
2023-12-01T21:00:00,329.5,267.3,0.811,56,1,0,0,0,190,24.4,0,33.2,19.7,1363.4,5.8,46.3,52.1,5.4,87.4,82,76.6,-5.4,48,0,48,48,71.1,9.1,12.4,7.4
2023-12-01T21:10:00,324.9,268.6,0.827,56.8,1,0,0,0,192.8,24.3,0,31.5,20,1367.9,5.7,46.4,52.1,5.4,87.4,82,76.6,-5.4,48,0,47,48,71.8,9,11.7,7.5
2023-12-01T21:20:00,304.1,264.8,0.871,55.8,1,0,0,0,189.2,24.2,0,31.5,20,1377.1,5.3,46.6,51.9,5.3,87.3,82,76.6,-5.4,48,0,47,48,71.4,9.1,11.9,7.5
2023-12-01T21:30:00,307.8,286.4,0.931,62.1,1,0,0,0,210.8,24.3,0,31.4,20,1367.9,5.4,46.5,51.9,5.6,87.7,82.1,76.6,-5.5,48,0,47,48,73.6,8.5,11,7
2023-12-01T21:40:00,337.4,260.9,0.773,54.5,1,0,0,0,184.9,24.6,0,31.5,19.9,1372.5,5.9,46,51.9,5.4,87.6,82.2,76.6,-5.6,48,0,47,48,70.9,9.4,12.1,7.6
2023-12-01T21:50:00,305.5,262.9,0.861,55.2,1,0,0,0,187.2,24.3,0,31.5,19.8,1357.6,5.4,46.5,51.9,5.4,87.5,82.1,76.6,-5.5,48,0,47,48,71.2,9.2,12,7.5
2023-12-01T22:00:00,319.2,260.2,0.815,54.4,1,0,0,0,184.5,24.3,0,31.6,19.8,1367.9,5.6,46.3,51.9,5.6,87.6,82,76.1,-5.9,48,0,47,48,70.9,9.3,12.2,7.6
2023-12-01T22:10:00,261.3,223.9,0.857,43.6,1,0,0,0,148.1,24.1,0,31.6,20,1363.4,4.6,47.1,51.7,4.6,86.6,82,76.1,-5.9,48,0,47,48,66.1,10.8,14.1,8.9
2023-12-01T22:20:00,244.8,223.2,0.911,43.5,1,0,0,0,147.8,24,0,31.4,20,1335.5,4.4,47.2,51.6,4.4,85.6,81.2,76.1,-5.1,48,0,47,48,66.2,10.8,14.1,8.9
2023-12-01T22:30:00,244.8,229.2,0.936,45.3,1,0,0,0,153.6,24.1,0,31.6,19.9,1335.5,4.4,47.1,51.5,4.3,85.3,81,76.1,-4.9,48,0,47,48,67,10.5,13.8,8.7
2023-12-01T22:40:00,256.6,223.9,0.873,43.9,1,0,0,0,149,24,0,31.2,19.7,1339,4.6,47,51.6,4.4,85.2,80.8,76.1,-4.7,48,0,47,48,66.5,10.7,13.9,8.8
2023-12-01T22:50:00,262.7,218.7,0.833,41.8,1,0,0,0,143,24.1,0,31.5,20.1,1341.3,4.7,47,51.7,4.3,85,80.7,76.1,-4.6,48,0,47,48,65.4,11,14.4,9.2
2023-12-01T23:00:00,227.7,236.9,1.04,47.3,1,0,0,0,161.3,24.3,0,31.4,19.8,1333.1,4.1,47.6,51.7,4.2,85,80.8,75.7,-5.1,48,0,47,48,68.1,10.2,13.3,8.4
2023-12-01T23:10:00,246.1,232.3,0.944,46.5,1,0,0,0,157.9,24.1,0,31.5,18.8,1342.5,4.4,47.3,51.7,4.2,85,80.8,75.7,-5.1,48,0,47,47,68,10.4,13.5,8.1
2023-12-01T23:20:00,244.6,223.8,0.915,44,1,0,0,0,149.4,24.2,0,31.4,18.7,1334.3,4.4,47.3,51.7,4.4,85.1,80.7,75.7,-5,48,0,47,47,66.8,10.8,14.1,8.4
2023-12-01T23:30:00,250.2,217.1,0.868,42,1,0,0,0,142.5,24.1,0,31.7,18.7,1334.3,4.5,47.1,51.6,4.4,85.1,80.7,75.7,-5,48,0,47,47,65.7,11.1,14.6,8.6
2023-12-01T23:40:00,237.8,210.4,0.885,39.9,1,0,0,0,135.5,24.2,0,31.8,18.9,1327.2,4.3,47.4,51.7,4.2,84.7,80.5,75.7,-4.8,48,0,47,47,64.4,11.5,15.1,9
2023-12-01T23:50:00,250.6,229.4,0.915,45.6,1,0,0,0,154.8,24.1,0,31.5,19,1336.7,4.5,47.2,51.7,4.4,84.9,80.5,75.7,-4.8,48,0,47,47,67.5,10.5,13.7,8.3
2023-12-02T00:00:00,228.3,205.3,0.899,38.6,1,0,0,0,131.1,24,0,31.6,18.6,1336.7,4.1,47.5,51.6,4.2,84.8,80.6,75.6,-5,48,0,47,47,63.8,11.7,15.4,9.1
2023-12-02T00:10:00,199.8,204.3,1.022,38.3,1,0,0,0,130,24.2,0,31.4,18.6,1332,3.6,47.3,50.9,4,84.3,80.3,75.6,-4.7,48,0,47,47,63.6,11.9,15.4,9.1
2023-12-02T00:20:00,189.5,197.3,1.041,36.2,1,0,0,0,122.8,24.3,0,31.5,18.7,1337.8,3.4,47.1,50.5,3.8,83.8,80,75.6,-4.4,48,0,47,47,62.2,12.3,16,9.5
2023-12-02T00:30:00,194.1,207.9,1.071,39.3,1,0,0,0,133.4,24.1,0,31.4,18.9,1330.8,3.5,47.1,50.6,3.9,83.7,79.8,75.6,-4.2,48,0,47,47,64.2,11.6,15.1,9.1
2023-12-02T00:40:00,188.5,201.4,1.068,37.3,1,0,0,0,126.8,24.2,0,31.6,18.8,1330.8,3.4,47.1,50.5,3.5,83.3,79.8,75.6,-4.2,48,0,47,47,62.9,12,15.7,9.3
2023-12-02T00:50:00,193.6,203,1.049,37.9,1,0,0,0,128.5,24.1,0,31.4,18.9,1327.2,3.5,47.2,50.7,3.8,83.4,79.6,75.6,-4,48,0,47,47,63.3,11.9,15.5,9.3
2023-12-02T01:00:00,204.8,203.6,0.994,38,1,0,0,0,129.1,23.9,0,31.6,18.9,1328.4,3.7,46.9,50.6,3.6,83.1,79.5,75.2,-4.3,48,0,47,47,63.4,11.7,15.5,9.3
2023-12-02T01:10:00,203.9,200.4,0.983,37.5,1,0,0,0,127.4,24,0,31.4,17.7,1322.5,3.7,47.1,50.8,3.7,83.2,79.5,75.2,-4.3,48,0,47,46,63.5,12,15.6,8.8
2023-12-02T01:20:00,177.4,203.7,1.148,38.4,1,0,0,0,130.5,24.1,0,31.5,17.6,1330.8,3.2,47.2,50.4,3.6,83.1,79.5,75.2,-4.3,48,0,47,46,64.1,11.8,15.5,8.7
2023-12-02T01:30:00,206.4,202.4,0.98,38,1,0,0,0,129,24.1,0,31.7,17.5,1339,3.7,47.1,50.8,3.8,83.2,79.4,75.2,-4.2,48,0,47,46,63.8,11.9,15.7,8.7
2023-12-02T01:40:00,199.3,200.3,1.005,37.4,1,0,0,0,127.1,24,0,31.5,17.8,1328.4,3.6,47.2,50.8,3.6,83.1,79.5,75.2,-4.3,48,0,47,46,63.4,12,15.7,8.9
2023-12-02T01:50:00,171.1,201.2,1.176,37.6,1,0,0,0,127.6,24.2,0,31.7,17.7,1324.9,3.1,47.1,50.2,3.6,83,79.4,75.2,-4.2,48,0,47,46,63.4,12,15.8,8.8
2023-12-02T02:00:00,192.2,199.8,1.04,37,1,0,0,0,126.6,23.9,0,31.6,17.7,1317.8,3.5,47,50.5,3.5,82.7,79.2,75,-4.2,48,0,47,46,63.4,12,15.8,8.9
2023-12-02T02:10:00,197.3,210.9,1.069,40.3,1,0,0,0,137.7,24,0,31.4,17.8,1315.4,3.6,47.2,50.8,3.4,82.6,79.2,75,-4.2,48,0,47,46,65.3,11.4,14.9,8.5
2023-12-02T02:20:00,174.9,204.6,1.17,38.7,1,0,0,0,131.3,23.9,0,31.7,17.8,1311.8,3.2,47.1,50.3,3.3,82.3,79,75,-4,48,0,47,46,64.1,11.7,15.5,8.7
2023-12-02T02:30:00,164.1,203,1.237,38.2,1,0,0,0,129.6,24,0,31.8,17.6,1313,3,47.3,50.3,3.3,82.2,78.9,75,-3.9,48,0,47,46,63.8,11.8,15.7,8.7
2023-12-02T02:40:00,186.5,207.8,1.114,39.7,1,0,0,0,134.7,23.9,0,31.6,17.6,1316.6,3.4,47,50.4,3.2,82.2,79,75,-4,48,0,47,46,64.8,11.5,15.2,8.4
2023-12-02T02:50:00,207.5,159.9,0.771,25.4,1,0,0,0,86.3,24,0,31.7,17.9,1310.6,3.8,46.6,50.4,3.4,82.2,78.8,75,-3.8,48,0,47,46,54,15,19.8,11.2
2023-12-02T03:00:00,196.9,196.1,0.995,36.3,1,0,0,0,123.1,23.8,0,31.6,17.5,1313,3.6,46.8,50.4,3.2,82.1,78.9,75.2,-3.7,48,0,47,46,62.8,12.2,16.1,8.9
2023-12-02T03:10:00,196.1,214,1.092,41.6,1,0,0,0,141.1,23.8,0,31.5,17.6,1307,3.6,46.8,50.4,3.3,82,78.7,75.2,-3.5,48,0,47,46,65.9,11.1,14.7,8.2
2023-12-02T03:20:00,159.9,215,1.344,41.7,1,0,0,0,141.4,24,0,31.7,17.9,1323.7,2.9,47.3,50.2,3.2,81.9,78.7,75.2,-3.5,48,0,47,46,65.8,11.1,14.7,8.3
2023-12-02T03:30:00,191.5,165,0.862,27,1,0,0,0,91.8,23.8,0,31.5,17.9,1313,3.5,46.6,50.1,3.2,81.9,78.7,75.2,-3.5,48,0,47,46,55.6,14.4,19.1,10.8
2023-12-02T03:40:00,207.5,216.8,1.045,42.4,1,0,0,0,143.8,24,0,31.5,17.6,1310.6,3.8,46.4,50.2,3.2,82.2,79,75.2,-3.8,48,0,47,46,66.3,11,14.5,8.1
2023-12-02T03:50:00,182.7,201.7,1.104,37.9,1,0,0,0,128.5,24,0,31.5,17.6,1328.4,3.3,46.6,49.9,3.4,82.6,79.2,75.2,-4,48,0,47,46,63.7,11.9,15.6,8.8
2023-12-02T04:00:00,181.4,172,0.948,29.1,1,0,0,0,98.8,24,0,31.6,17.6,1318.9,3.3,47.1,50.4,3,82.4,79.4,75.2,-4.2,48,0,47,46,57.5,14,18.4,10.2
2023-12-02T04:10:00,152.2,233.9,1.537,47.3,1,0,0,0,160.7,23.9,0,31.7,17.5,1304.6,2.8,47.3,50.1,3,82.4,79.4,75.2,-4.2,48,0,47,46,68.7,10.2,13.6,7.5
2023-12-02T04:20:00,142,179.5,1.264,31.2,1,0,0,0,106.1,24,0,31.6,17.8,1310.6,2.6,47.4,50,3,82.4,79.4,75.2,-4.2,48,0,47,46,59.1,13.4,17.6,9.9
2023-12-02T04:30:00,166.9,208,1.246,39.6,1,0,0,0,134.5,24.1,0,31.6,17.7,1335.5,3,47.5,50.5,3.2,82.8,79.6,75.2,-4.4,48,0,47,46,64.7,11.6,15.2,8.5
2023-12-02T04:40:00,217.2,208.4,0.96,39.4,1,0,0,0,134.6,24.3,0,31.9,17.7,1336.7,3.9,47.1,51,3.5,83.4,79.9,75.2,-4.7,48,0,47,46,64.6,11.6,15.3,8.5
2023-12-02T04:50:00,217.6,226.7,1.042,44.9,1,0,0,0,153.4,24.2,0,31.7,17.4,1339,3.9,47.2,51.1,3.8,83.8,80,75.2,-4.8,48,0,47,46,67.6,10.7,14,7.7
2023-12-02T05:00:00,263.6,208.7,0.792,39.9,1,0,0,0,135.4,24.2,0,31.6,17.6,1346,4.7,47.2,51.9,4.3,84.5,80.2,76.6,-3.6,48,0,47,46,64.9,11.6,15.1,8.4
2023-12-02T05:10:00,285.5,207.5,0.727,39.4,1,0,0,0,133.9,24.2,0,31.9,17.5,1343.7,5.1,46.9,52,4.3,84.6,80.3,76.6,-3.7,48,0,47,46,64.5,11.7,15.4,8.4
2023-12-02T05:20:00,258.7,213.1,0.824,41.1,1,0,0,0,139.5,24.3,0,31.7,17.7,1349.5,4.6,47.4,52,4.3,84.6,80.3,76.6,-3.7,48,0,47,46,65.5,11.4,14.9,8.3
2023-12-02T05:30:00,282.1,222.9,0.79,44.1,1,0,0,0,149.6,24.2,0,31.3,17.8,1354.1,5,47.2,52.2,4.5,85,80.5,76.6,-3.9,48,0,47,46,67.1,10.8,14.1,8
2023-12-02T05:40:00,285,216,0.758,42,1,0,0,0,142.5,24.2,0,31.6,17.7,1341.3,5.1,47,52.1,4.5,84.8,80.3,76.6,-3.7,48,0,47,46,66,11.2,14.6,8.2
2023-12-02T05:50:00,268.5,219.2,0.816,42.9,1,0,0,0,145.6,24.1,0,31.8,17.7,1342.5,4.8,47,51.8,4.6,84.6,80,76.6,-3.4,48,0,47,46,66.4,11,14.5,8.1
2023-12-02T06:00:00,256.2,226.5,0.884,45,1,0,0,0,152.9,24.2,0,31.7,17.7,1336.7,4.6,47.4,52,4.3,84.2,79.9,74.8,-5.1,48,0,47,46,67.5,10.7,14,7.8
2023-12-02T06:10:00,298.8,233,0.78,47,1,0,0,0,159.7,24.2,0,31.5,17.7,1353,5.3,46.8,52.1,4.7,84.4,79.7,74.8,-4.9,48,0,47,46,68.5,10.4,13.5,7.6
2023-12-02T06:20:00,298.8,223,0.746,43.9,1,0,0,0,149.1,24.4,0,31.8,17.8,1353,5.3,47,52.3,4.7,84.5,79.8,74.8,-5,48,0,47,46,66.8,10.9,14.3,8
2023-12-02T06:30:00,293.4,235.9,0.804,47.8,1,0,0,0,162.1,24.3,0,31.8,17.7,1354.1,5.2,47.1,52.3,4.6,84.7,80.1,74.8,-5.3,48,0,47,46,68.7,10.3,13.5,7.5
2023-12-02T06:40:00,291.6,220.7,0.757,43.3,1,0,0,0,147.1,24.3,0,31.6,17.7,1346,5.2,47,52.2,4.7,84.8,80.1,74.8,-5.3,48,0,47,46,66.6,11,14.3,8
2023-12-02T06:50:00,293.1,237.2,0.809,48.2,1,0,0,0,163.5,24.2,0,31.7,17.8,1353,5.2,47.2,52.4,4.7,84.9,80.2,74.8,-5.4,48,0,47,46,68.9,10.2,13.4,7.5
2023-12-02T07:00:00,295.1,228.2,0.773,45.6,1,0,0,0,154.7,24.4,0,31.6,17.5,1362.2,5.2,47.2,52.4,4.9,85.3,80.4,74.3,-6.1,48,0,47,46,67.8,10.7,13.9,7.7
2023-12-02T07:10:00,288.5,242.5,0.84,48.8,1,0,0,0,165.5,24.3,0,33.7,18.9,1357.6,5.1,47.3,52.4,4.8,85.4,80.6,74.3,-6.3,48,0,48,47,68.3,10,13.9,7.8
2023-12-02T07:20:00,294.6,236.9,0.804,47.2,1,0,0,0,160.2,24.4,0,33.4,18.9,1359.9,5.2,47.3,52.5,4.6,85.3,80.7,74.3,-6.4,48,0,48,47,67.6,10.3,14.1,8
2023-12-02T07:30:00,299.5,238.4,0.796,47.2,1,0,0,0,161.3,24.3,0,33.9,18.9,1356.4,5.3,47.4,52.7,4.6,85.6,81,74.3,-6.7,48,0,48,47,67.7,10.2,14.2,7.9
2023-12-02T07:40:00,311.9,226.3,0.726,43.7,1,0,0,0,149.4,24.3,0,33.8,18.8,1361.1,5.5,47.1,52.6,4.7,85.8,81.1,74.3,-6.8,48,0,48,47,66,10.7,14.9,8.3
2023-12-02T07:50:00,292.6,232.1,0.793,45.7,1,0,0,0,155,24.3,0,33.9,19,1350.6,5.2,47.3,52.5,4.6,85.8,81.2,74.3,-6.9,48,0,48,47,66.8,10.5,14.6,8.2
2023-12-02T08:00:00,283.8,232.6,0.82,46,1,0,0,0,156.1,24.2,0,33.5,18.8,1362.2,5,47.6,52.6,4.6,86.1,81.5,74.8,-6.7,48,0,48,47,67.1,10.4,14.4,8.1
2023-12-02T08:10:00,347.7,287.6,0.827,61.6,1,0,0,0,208.9,24.2,0,36,18.5,1346,6.2,46.3,52.5,5.2,87.2,82,74.8,-7.2,48,0,49,47,72.6,8.4,12.5,6.4
2023-12-02T08:20:00,305.2,262.5,0.86,54,1,0,0,0,183.4,24.3,0,36.2,18.7,1356.4,5.4,46.6,52,5,87.2,82.2,74.8,-7.4,48,0,49,47,69.9,9.3,13.8,7.1
2023-12-02T08:30:00,317,260,0.82,53.4,1,0,0,0,181.3,24.2,0,35.7,18.8,1358.7,5.6,46.4,52,4.8,87.1,82.3,74.8,-7.5,48,0,49,47,69.7,9.3,13.7,7.2
2023-12-02T08:40:00,287.3,279.5,0.973,59.1,1,0,0,0,200.7,24.2,0,35.7,18.8,1351.8,5.1,46.4,51.5,4.9,87.1,82.2,74.8,-7.4,48,0,49,47,71.8,8.7,12.8,6.7
2023-12-02T08:50:00,282.1,251.7,0.892,50.9,1,0,0,0,172.7,24.4,0,35.7,18.9,1354.1,5,46.5,51.5,4.6,86.8,82.2,74.8,-7.4,48,0,49,47,68.6,9.7,14.2,7.5
2023-12-02T09:00:00,318.6,257.1,0.807,52.5,1,0,0,0,178.2,24,0,35.9,19,1341.3,5.7,46.2,51.9,4.8,86.9,82.1,76.8,-5.3,48,0,49,47,69.3,9.3,13.9,7.4
2023-12-02T09:10:00,375.8,292.1,0.777,62.9,1,0,0,0,213.5,24.3,0,35.7,18.7,1346,6.7,46.1,52.8,5.6,88,82.4,76.8,-5.6,48,0,49,47,73.1,8.3,12.2,6.4
2023-12-02T09:20:00,345.1,289.8,0.84,62.3,1,0,0,0,211.3,24.2,0,35.7,18.6,1357.6,6.1,46.5,52.6,5.5,88.4,82.9,76.8,-6.1,48,0,49,47,72.9,8.4,12.3,6.4
2023-12-02T09:30:00,364.8,285.2,0.782,61,1,0,0,0,206.9,24.1,0,35.5,18.6,1367.9,6.4,46.6,53,5.7,89,83.3,76.8,-6.5,48,0,49,47,72.6,8.5,12.5,6.5
2023-12-02T09:40:00,374.3,296.4,0.792,64.1,1,0,0,0,217.4,24.4,0,35.8,18.8,1361.1,6.6,46.5,53.1,6,89.5,83.5,76.8,-6.7,48,0,49,47,73.4,8.2,12.1,6.3
2023-12-02T09:50:00,359.4,296.7,0.826,64.3,1,0,0,0,218.1,24.2,0,35.7,18.7,1369.1,6.3,46.7,53,5.9,89.5,83.6,76.8,-6.8,48,0,49,47,73.5,8.2,12,6.3
2023-12-02T10:00:00,376.2,303.1,0.806,66.1,1,0,0,0,224.3,24.4,0,35.7,18.7,1367.9,6.6,46.6,53.2,5.7,89.3,83.6,77,-6.6,48,0,49,47,74,8,11.8,6.2
2023-12-02T10:10:00,383.5,306.5,0.799,66.8,1,0,0,0,226.5,24.4,0,35.7,19.9,1373.7,6.7,46.8,53.5,6,89.7,83.7,77,-6.7,48,0,49,48,73.9,8,11.6,6.5
2023-12-02T10:20:00,388.9,300.7,0.773,64.8,1,0,0,0,220.8,24.5,0,35.6,19.8,1372.5,6.8,46.7,53.5,5.9,89.7,83.8,77,-6.8,48,0,49,48,73.4,8.1,11.8,6.6
2023-12-02T10:30:00,383.5,312.4,0.815,68.3,1,0,0,0,232.6,24.6,0,35.6,19.7,1373.7,6.7,46.6,53.3,6.2,90.3,84.1,77,-7.1,48,0,49,48,74.4,7.9,11.4,6.3
2023-12-02T10:40:00,394.6,299.5,0.759,64.4,1,0,0,0,219.6,24.2,0,35.9,19.8,1372.5,6.9,46.5,53.4,6.1,90.5,84.4,77,-7.4,48,0,49,48,73.3,8.1,12,6.6
2023-12-02T10:50:00,376.8,298.7,0.793,64.5,1,0,0,0,218.7,24.5,0,36,19.6,1370.2,6.6,47,53.6,6.1,90.5,84.4,77,-7.4,48,0,49,48,73.2,8.2,12,6.5
2023-12-02T11:00:00,404,337.3,0.835,75.8,1,0,0,0,257.2,24.4,0,36,19.7,1365.6,7.1,46.5,53.6,6.3,90.8,84.5,77,-7.5,48,0,49,48,76.3,7.2,10.7,5.9
2023-12-02T11:10:00,400.6,316.6,0.79,70.2,1,0,0,0,238.3,22.9,0,35.7,19.8,1354.1,7.1,46.5,53.6,6.4,91,84.6,77,-7.6,47,0,49,48,75.3,7.2,11.3,6.2
2023-12-02T11:20:00,390,302.5,0.776,66.1,1,0,0,0,224.1,23,0,35.8,19.5,1356.4,6.9,46.6,53.5,6.6,91.2,84.6,77,-7.6,47,0,49,48,74.1,7.6,11.9,6.5
2023-12-02T11:30:00,404.5,319.6,0.79,71.1,1,0,0,0,241.3,23,0,35.9,19.5,1348.3,7.2,46.4,53.6,6.5,91.1,84.6,77,-7.6,47,0,49,48,75.5,7.2,11.2,6.1
2023-12-02T11:40:00,371.7,288.6,0.776,62,1,0,0,0,210.4,22.9,0,35.7,19.6,1351.8,6.6,46.9,53.5,6,90.6,84.6,77,-7.6,47,0,49,48,72.9,7.9,12.4,6.8
2023-12-02T11:50:00,407.3,302.6,0.743,66.1,1,0,0,0,224.3,22.9,0,35.8,19.6,1339,7.3,46.5,53.8,6,90.7,84.7,77,-7.7,47,0,49,48,74.1,7.6,11.8,6.5
2023-12-02T12:00:00,383.3,312.8,0.816,69.2,1,0,0,0,234.7,22.9,0,35.3,19.8,1333.1,6.9,46.6,53.5,6.4,91.1,84.7,78.3,-6.4,47,0,49,48,75,7.3,11.3,6.3
2023-12-02T12:10:00,390.9,322.1,0.824,71.6,1,0,0,0,243,22.8,0,35.5,20.8,1340.2,7,46.5,53.5,6.5,91.2,84.7,78.3,-6.4,47,0,49,49,75.4,7.1,11,6.4
2023-12-02T12:20:00,409.4,329.6,0.805,73.6,1,0,0,0,249.8,23,0,35.8,21,1346,7.3,46,53.3,6.7,91.2,84.5,78.3,-6.2,47,0,49,49,75.8,7,10.9,6.4
2023-12-02T12:30:00,391.6,317.9,0.812,70.2,1,0,0,0,238.3,22.9,0,35.8,20.9,1342.5,7,46.5,53.5,6.3,90.9,84.6,78.3,-6.3,47,0,49,49,75,7.2,11.3,6.6
2023-12-02T12:40:00,393.9,298.1,0.757,64.4,1,0,0,0,218.6,23,0,35.5,21,1350.6,7,46.7,53.7,6.5,91,84.5,78.3,-6.2,47,0,49,49,73.3,7.7,11.9,7
2023-12-02T12:50:00,393.6,315.5,0.802,69.6,1,0,0,0,236.2,22.9,0,35.7,20.7,1349.5,7,46.8,53.8,6.3,90.9,84.6,78.3,-6.3,47,0,49,49,74.9,7.3,11.3,6.6
2023-12-02T13:00:00,384.3,314.3,0.818,69.3,1,0,0,0,234.9,22.9,0,35.8,20.7,1356.4,6.8,47,53.8,6,90.6,84.6,78.3,-6.3,47,0,49,49,74.7,7.3,11.4,6.6
2023-12-02T13:10:00,416.4,309.4,0.743,67.8,1,0,0,0,229.9,22.9,0,35.7,20.9,1350.6,7.4,46.3,53.7,6.5,91,84.5,78.3,-6.2,47,0,49,49,74.3,7.4,11.6,6.8
2023-12-02T13:20:00,415,330.8,0.797,74.1,1,0,0,0,251.5,22.9,0,35.5,20.9,1346,7.4,46.4,53.8,6.5,91.2,84.7,78.3,-6.4,47,0,49,49,76,6.9,10.7,6.3
2023-12-02T13:30:00,388.3,307.2,0.791,66.8,1,0,0,0,226.7,22.9,0,36.4,21.1,1350.6,6.9,46.6,53.5,6.3,90.8,84.5,78.3,-6.2,47,0,49,49,73.8,7.5,11.9,6.9
2023-12-02T13:40:00,396.1,336.3,0.849,75.4,1,0,0,0,256.7,23,0,35.6,20.9,1339,7.1,46.7,53.8,6.2,90.8,84.6,78.3,-6.3,47,0,49,49,76.3,6.8,10.6,6.2
2023-12-02T13:50:00,397.2,321.8,0.81,71,1,0,0,0,241.9,23,0,36.1,20.8,1342.5,7.1,46.4,53.5,6.4,90.8,84.4,78.3,-6.1,47,0,49,49,75.2,7.2,11.2,6.5
2023-12-02T14:00:00,369.8,289.1,0.782,61.8,1,0,0,0,209.8,22.9,0,35.7,20.8,1344.8,6.6,46.9,53.5,5.9,90.2,84.3,78.3,-6,47,0,49,49,72.6,7.9,12.3,7.2
2023-12-02T14:10:00,369.2,294.1,0.797,63.2,1,0,0,0,214.4,22.9,0,35.8,20.9,1342.5,6.6,46.8,53.4,6.2,90.5,84.3,78.3,-6,47,0,49,49,72.9,7.8,12.2,7.1
2023-12-02T14:20:00,395,294.5,0.746,63.3,1,0,0,0,214.9,23.1,0,35.9,20.6,1354.1,7,46.4,53.4,6.4,90.7,84.3,78.3,-6,47,0,49,49,73,7.8,12.2,7
2023-12-02T14:30:00,358,292.7,0.817,62.8,1,0,0,0,213,22.8,0,35.6,21.3,1342.5,6.4,46.8,53.2,6,90.1,84.1,78.3,-5.8,47,0,49,49,72.8,7.8,12.2,7.3
2023-12-02T14:40:00,358.9,292.5,0.815,62.8,1,0,0,0,212.9,22.9,0,35.7,21.1,1346,6.4,47.1,53.5,5.9,90.3,84.4,78.3,-6.1,47,0,49,49,72.8,7.8,12.2,7.2
2023-12-02T14:50:00,408,316.1,0.775,69.6,1,0,0,0,236,23,0,36,21,1341.3,7.3,46.4,53.7,6.4,90.8,84.4,78.3,-6.1,47,0,49,49,74.7,7.3,11.4,6.6
2023-12-02T15:00:00,397.5,312.1,0.785,68.7,1,0,0,0,233,23,0,35.4,20.8,1343.7,7.1,46.4,53.5,6.5,91.2,84.7,78.6,-6.1,47,0,49,49,74.6,7.4,11.3,6.7
2023-12-02T15:10:00,388.6,295.7,0.761,63.6,1,0,0,0,215.9,22.9,0,35.7,21.3,1351.8,6.9,46.5,53.4,6.4,90.9,84.5,78.6,-5.9,47,0,49,49,73,7.7,12.1,7.2
2023-12-02T15:20:00,363.3,310,0.853,68,1,0,0,0,230.6,22.9,0,35.7,20.8,1341.3,6.5,46.7,53.2,6,90.7,84.7,78.6,-6.1,47,0,49,49,74.4,7.4,11.5,6.7
2023-12-02T15:30:00,405.2,317.7,0.784,70.1,1,0,0,0,237.8,22.9,0,35.9,21.2,1350.6,7.2,46.5,53.7,6.5,90.7,84.2,78.6,-5.6,47,0,49,49,74.8,7.2,11.3,6.7
2023-12-02T15:40:00,377.4,308,0.816,67.4,1,0,0,0,228.7,22.9,0,35.6,20.8,1351.8,6.7,46.5,53.2,6.2,90.7,84.5,78.6,-5.9,47,0,49,49,74.3,7.4,11.6,6.7
2023-12-02T15:50:00,392.9,315.3,0.802,69.5,1,0,0,0,235.7,22.8,0,35.8,20.9,1347.2,7,46.4,53.4,6.4,91.3,84.9,78.6,-6.3,47,0,49,49,74.8,7.2,11.4,6.6
2023-12-02T16:00:00,399.6,310.9,0.778,68.2,1,0,0,0,231.3,23.1,0,35.7,20.9,1350.6,7.1,46.3,53.4,6.4,91.3,84.9,78.1,-6.8,47,0,49,49,74.4,7.4,11.5,6.7
2023-12-02T16:10:00,411.2,303.3,0.738,66,1,0,0,0,223.8,22.9,0,35.8,20.8,1351.8,7.3,46.4,53.7,6.3,91.1,84.8,78.1,-6.7,47,0,49,49,73.8,7.6,11.8,6.9
2023-12-02T16:20:00,389.3,315.1,0.809,69.3,1,0,0,0,235.2,23,0,35.7,21.2,1354.1,6.9,46.7,53.6,6.4,91.1,84.7,78.1,-6.6,47,0,49,49,74.6,7.3,11.3,6.7
2023-12-02T16:30:00,410.1,318.2,0.776,70.3,1,0,0,0,238.5,22.8,0,35.9,20.9,1348.3,7.3,46.5,53.8,6.6,91.5,84.9,78.1,-6.8,47,0,49,49,75,7.2,11.3,6.6
2023-12-02T16:40:00,392.6,310.1,0.79,68,1,0,0,0,230.7,22.9,0,35.6,21,1346,7,46.6,53.6,6.3,91.3,85,78.1,-6.9,47,0,49,49,74.4,7.4,11.5,6.8
2023-12-02T16:50:00,372.8,312.9,0.839,68.5,1,0,0,0,233.3,23,0,35.8,21,1335.5,6.7,46.6,53.3,6.2,91.1,84.9,78.1,-6.8,47,0,49,49,74.5,7.3,11.4,6.7
2023-12-02T17:00:00,388,329.9,0.85,73.4,1,0,0,0,250.1,22.9,0,35.8,21.1,1349.5,6.9,46.3,53.2,6.5,91.4,84.9,77.5,-7.4,47,0,49,49,75.8,6.9,10.8,6.4
2023-12-02T17:10:00,377.1,314.3,0.834,69.2,1,0,0,0,234.7,23,0,35.8,20.8,1350.6,6.7,46.6,53.3,6.1,90.9,84.8,77.5,-7.3,47,0,49,49,74.7,7.3,11.4,6.6
2023-12-02T17:20:00,391.9,294.3,0.751,63.4,1,0,0,0,215,22.9,0,35.5,20.9,1343.7,7,46.3,53.3,6.2,90.9,84.7,77.5,-7.2,47,0,49,49,73.1,7.8,12.1,7.1
2023-12-02T17:30:00,363.6,284.7,0.783,60.5,1,0,0,0,205.1,22.8,0,35.9,20.9,1342.5,6.5,46.6,53.1,5.8,90.4,84.6,77.5,-7.1,47,0,49,49,72,8,12.6,7.3
2023-12-02T17:40:00,343.8,286.2,0.833,61,1,0,0,0,206.8,22.9,0,35.7,20.8,1330.8,6.2,46.8,53,5.8,90.4,84.6,77.5,-7.1,47,0,49,49,72.3,8,12.5,7.3
2023-12-02T17:50:00,366.6,298.5,0.814,64.5,1,0,0,0,218.9,22.8,0,35.8,21,1333.1,6.6,46.1,52.7,6,90.6,84.6,77.5,-7.1,47,0,49,49,73.3,7.7,12,7
2023-12-02T18:00:00,334.2,287,0.859,61.3,1,0,0,0,207.9,22.8,0,35.4,20.8,1336.7,6,46.7,52.7,5.7,90.5,84.8,77.5,-7.3,47,0,49,49,72.5,8,12.3,7.3
2023-12-02T18:10:00,358.5,297.8,0.831,64.4,1,0,0,0,218.5,24.6,0,33.9,20.9,1365.6,6.3,46.8,53.1,6.1,90.7,84.6,77.5,-7.1,48,0,48,49,73.4,8.2,11.4,7
2023-12-02T18:20:00,365.1,310.6,0.851,68.3,1,0,0,0,231.8,24.3,0,33.5,21,1369.1,6.4,46.6,53,6.1,90.6,84.5,77.5,-7,48,0,48,49,74.6,7.8,10.8,6.8
2023-12-02T18:30:00,352.2,289,0.821,62,1,0,0,0,210.3,24.3,0,33.6,20.9,1363.4,6.2,46.7,52.9,6,90.5,84.5,77.5,-7,48,0,48,49,72.7,8.4,11.6,7.2
2023-12-02T18:40:00,328.1,285,0.869,60.8,1,0,0,0,206.3,24.3,0,33.3,21,1357.6,5.8,46.7,52.5,6,90.3,84.3,77.5,-6.8,48,0,48,49,72.4,8.5,11.7,7.4
2023-12-02T18:50:00,341.1,286.2,0.839,61.2,1,0,0,0,207.6,24.2,0,33.5,20.9,1364.5,6,46.6,52.6,5.9,90.2,84.3,77.5,-6.8,48,0,48,49,72.5,8.5,11.7,7.3
2023-12-02T19:00:00,340.3,289.3,0.85,62,1,0,0,0,210.3,24.4,0,33.4,21.1,1361.1,6,46.6,52.6,5.9,89.5,83.6,76.3,-7.3,48,0,48,49,72.7,8.4,11.6,7.3
2023-12-02T19:10:00,323.5,281.3,0.869,59.7,1,0,0,0,202.6,24.3,0,33.4,21,1362.2,5.7,46.5,52.2,5.8,88.5,82.7,76.3,-6.4,48,0,48,49,72,8.6,11.9,7.5
2023-12-02T19:20:00,330,274.4,0.831,57.7,1,0,0,0,195.6,24.3,0,33.5,20.9,1365.6,5.8,46.5,52.3,5.9,88,82.1,76.3,-5.8,48,0,48,49,71.3,8.9,12.2,7.6
2023-12-02T19:30:00,327,267.3,0.818,55.5,1,0,0,0,188.2,24.2,0,33.7,21.3,1353,5.8,46.3,52.1,5.8,87.7,81.9,76.3,-5.6,48,0,48,49,70.4,9.1,12.6,8
2023-12-02T19:40:00,292.6,275.8,0.942,58,1,0,0,0,196.7,24.3,0,33.6,21.2,1350.6,5.2,46.7,51.9,5.5,87.2,81.7,76.3,-5.4,48,0,48,49,71.3,8.8,12.2,7.7
2023-12-02T19:50:00,299.3,282.1,0.943,60,1,0,0,0,203.4,24.2,0,33.4,21.2,1355.3,5.3,46.4,51.7,5.4,86.8,81.4,76.3,-5.1,48,0,48,49,72.1,8.6,11.8,7.5
2023-12-02T20:00:00,287.8,253.3,0.88,51.3,1,0,0,0,173.9,24.2,0,33.9,21.3,1354.1,5.1,46.7,51.8,4.9,86.1,81.2,76.5,-4.7,48,0,48,49,68.7,9.6,13.4,8.4
2023-12-02T20:10:00,317.3,275.9,0.87,58.3,1,0,0,0,198.7,24.2,0,33.3,19.8,1359.9,5.6,46.2,51.8,5.3,86.4,81.1,76.5,-4.6,48,0,48,48,72,8.8,12.1,7.2
2023-12-02T20:20:00,289.7,258.9,0.894,53.4,1,0,0,0,180.9,24.2,0,33.7,20.1,1363.4,5.1,46.4,51.5,5.2,86.3,81.1,76.5,-4.6,48,0,48,48,69.9,9.3,13,7.8
2023-12-02T20:30:00,323.5,255.1,0.788,52.3,1,0,0,0,177.4,24.3,0,33.4,19.9,1362.2,5.7,46.1,51.8,5.3,86.5,81.2,76.5,-4.7,48,0,48,48,69.6,9.5,13.1,7.8
2023-12-02T20:40:00,307.3,253.7,0.826,51.9,1,0,0,0,176,24.2,0,33.6,19.9,1365.6,5.4,46.4,51.8,4.9,86,81.1,76.5,-4.6,48,0,48,48,69.4,9.5,13.3,7.9
2023-12-02T20:50:00,310.9,250.2,0.805,50.8,1,0,0,0,172.5,24.5,0,33.5,19.8,1356.4,5.5,46.4,51.9,5.2,86.3,81.1,76.5,-4.6,48,0,48,48,68.9,9.8,13.4,7.9
2023-12-02T21:00:00,302.1,241.9,0.801,48.3,1,0,0,0,164,24.3,0,33.7,20,1367.9,5.3,46.5,51.8,5.3,86.2,80.9,76.6,-4.3,48,0,48,48,67.8,10,13.9,8.3
2023-12-02T21:10:00,310.9,250,0.804,51.3,1,0,0,0,174.1,24.3,0,31.6,20,1356.4,5.5,46.2,51.7,5.2,86.3,81.1,76.6,-4.5,48,0,47,48,69.7,9.7,12.6,8
2023-12-02T21:20:00,306.2,236.3,0.772,47.4,1,0,0,0,160.7,24.2,0,31.6,19.8,1361.1,5.4,46.4,51.8,5.2,86.1,80.9,76.6,-4.3,48,0,47,48,68,10.2,13.4,8.4
2023-12-02T21:30:00,294.6,235.7,0.8,47.2,1,0,0,0,160,24.3,0,31.6,19.8,1359.9,5.2,46.5,51.7,5.3,86.2,80.9,76.6,-4.3,48,0,47,48,67.9,10.3,13.4,8.4
2023-12-02T21:40:00,299,283.2,0.947,61.3,1,0,0,0,207.9,24,0,31.5,19.8,1354.1,5.3,46.3,51.6,5.3,86.3,81,76.6,-4.4,48,0,47,48,73.4,8.5,11.1,7
2023-12-02T21:50:00,287,230.4,0.803,45.5,1,0,0,0,154.4,24.2,0,31.8,20.1,1350.6,5.1,46.2,51.3,5.1,85.8,80.7,76.6,-4.1,48,0,47,48,67,10.5,13.8,8.7
2023-12-02T22:00:00,261.1,242.4,0.928,49.1,1,0,0,0,166.8,24.1,0,31.4,20,1362.2,4.6,47.2,51.8,4.5,84.8,80.3,76.3,-4,48,0,47,48,68.8,10,13,8.2
2023-12-02T22:10:00,246.3,257.2,1.044,53.4,1,0,0,0,181.3,24.2,0,31.6,20,1343.7,4.4,47.3,51.7,4.5,84.6,80.1,76.3,-3.8,48,0,47,48,70.5,9.4,12.3,7.8
2023-12-02T22:20:00,233.9,206.8,0.884,38.6,1,0,0,0,131,24.2,0,31.6,20.1,1336.7,4.2,47.4,51.6,4.2,84.4,80.2,76.3,-3.9,48,0,47,48,63.3,11.7,15.3,9.7
2023-12-02T22:30:00,217,238.4,1.098,48,1,0,0,0,162.9,24,0,31.4,20.1,1335.5,3.9,47.5,51.4,4.1,84.1,80,76.3,-3.7,48,0,47,48,68.3,10,13.2,8.4
2023-12-02T22:40:00,221.8,236.4,1.066,47.4,1,0,0,0,160.9,24,0,31.5,19.9,1330.8,4,47.4,51.4,4.1,84.2,80.1,76.3,-3.8,48,0,47,48,68.1,10.2,13.3,8.4
2023-12-02T22:50:00,227.9,250.8,1.1,51.6,1,0,0,0,175,24.2,0,31.7,19.9,1334.3,4.1,47.4,51.5,4.1,84.3,80.2,76.3,-3.9,48,0,47,48,69.8,9.6,12.6,7.9
2023-12-02T23:00:00,212.4,212.9,1.003,40.5,1,0,0,0,137.4,24.1,0,31.6,19.9,1341.3,3.8,47.6,51.4,4,84.4,80.4,76.8,-3.6,48,0,47,48,64.5,11.3,14.8,9.4
2023-12-02T23:10:00,215.9,257.1,1.191,53.5,1,0,0,0,182.7,24.1,0,31.6,18.7,1328.4,3.9,47.6,51.5,4,84.5,80.5,76.8,-3.7,48,0,47,47,71,9.4,12.3,7.3
2023-12-02T23:20:00,228.3,201.8,0.884,37.2,1,0,0,0,127.2,24.2,0,31.4,19,1336.7,4.1,47.4,51.5,4.3,84.7,80.4,76.8,-3.6,48,0,47,47,63,12,15.6,9.4
2023-12-02T23:30:00,247.3,219.7,0.888,42.4,1,0,0,0,145.1,24.2,0,31.6,18.8,1318.9,4.5,47.1,51.6,4,84.8,80.8,76.8,-4,48,0,47,47,66,11,14.4,8.6
2023-12-02T23:40:00,238.4,201.3,0.844,37.4,1,0,0,0,127,24.1,0,31.4,18.8,1330.8,4.3,47.1,51.4,4.2,85,80.8,76.8,-4,48,0,47,47,63.1,12,15.6,9.3
2023-12-02T23:50:00,225.7,240.8,1.067,49,1,0,0,0,166.4,24.1,0,31.4,18.9,1321.3,4.1,47.2,51.3,4,84.8,80.8,76.8,-4,48,0,47,47,69.1,10,13,7.8
2023-12-03T00:00:00,193.4,179.4,0.928,30.9,1,0,0,0,105,24,0,31.6,18.8,1326.1,3.5,47.2,50.7,3.9,84.4,80.5,75.9,-4.6,48,0,47,47,58.5,13.4,17.6,10.5
2023-12-03T00:10:00,156.1,243.2,1.558,49.7,1,0,0,0,168.7,24.1,0,31.6,18.8,1337.8,2.8,47.4,50.2,3.5,83.8,80.3,75.9,-4.4,48,0,47,47,69.4,9.9,13,7.7
2023-12-03T00:20:00,182.2,200.9,1.103,37.3,1,0,0,0,126.6,24,0,31.5,18.9,1324.9,3.3,47.4,50.7,3.6,83.8,80.2,75.9,-4.3,48,0,47,47,63,11.9,15.7,9.4
2023-12-03T00:30:00,197.7,239,1.209,48.5,1,0,0,0,164.5,24.1,0,31.4,19,1317.8,3.6,47.2,50.8,3.5,83.6,80.1,75.9,-4.2,48,0,47,47,68.8,10.1,13.1,7.9
2023-12-03T00:40:00,159.9,169.4,1.059,28,1,0,0,0,95.1,24.1,0,31.4,18.8,1323.7,2.9,47.4,50.3,3.5,83.5,80,75.9,-4.1,48,0,47,47,56.1,14.2,18.5,11.1
2023-12-03T00:50:00,181.7,219.7,1.209,42.8,1,0,0,0,145.4,24,0,31.5,18.8,1321.3,3.3,47.2,50.5,3.4,83.3,79.9,75.9,-4,48,0,47,47,66.2,10.9,14.3,8.6
2023-12-03T01:00:00,176,181.6,1.032,31.6,1,0,0,0,107.3,23.9,0,31.5,19,1320.1,3.2,47.3,50.5,3.4,83.2,79.8,75.6,-4.2,48,0,47,47,59,13.2,17.3,10.5
2023-12-03T01:10:00,166.6,237,1.422,48.2,1,0,0,0,163.7,23.9,0,31.7,17.7,1333.1,3,47.5,50.5,3.4,83.4,80,75.6,-4.4,48,0,47,46,69.1,10.1,13.4,7.5
2023-12-03T01:20:00,154.4,197.6,1.28,36.6,1,0,0,0,124.3,24,0,31.7,17.6,1323.7,2.8,47.6,50.4,3.3,83.2,79.9,75.6,-4.3,48,0,47,46,62.9,12.1,16,8.9
2023-12-03T01:30:00,165.6,207.5,1.253,39.6,1,0,0,0,134.3,24,0,31.6,17.7,1324.9,3,47.5,50.5,3.4,83.1,79.7,75.6,-4.1,48,0,47,46,64.7,11.5,15.2,8.5
2023-12-03T01:40:00,188.9,220.4,1.167,43.3,1,0,0,0,146.8,24,0,31.8,17.7,1333.1,3.4,47.2,50.6,3.6,83.3,79.7,75.6,-4.1,48,0,47,46,66.6,10.9,14.4,8
2023-12-03T01:50:00,181.8,229.1,1.26,45.9,1,0,0,0,155.8,24,0,31.5,17.7,1322.5,3.3,47.3,50.6,3.5,83.2,79.7,75.6,-4.1,48,0,47,46,68,10.5,13.8,7.7
2023-12-03T02:00:00,162.6,233.4,1.435,47.1,1,0,0,0,160,24,0,31.7,17.7,1301,3,47.3,50.3,3.4,83,79.6,76.8,-2.8,48,0,47,46,68.5,10.3,13.6,7.6
2023-12-03T02:10:00,169.3,162.3,0.959,26.2,1,0,0,0,89.1,23.8,0,31.6,17.8,1310.6,3.1,46.9,50,3.3,82.8,79.5,76.8,-2.7,48,0,47,46,54.9,14.7,19.5,10.9
2023-12-03T02:20:00,179.5,227.3,1.266,45.1,1,0,0,0,154.1,23.9,0,31.6,17.7,1305.8,3.3,46.6,49.9,3.2,82.5,79.3,76.8,-2.5,48,0,47,46,67.8,10.5,13.9,7.8
2023-12-03T02:30:00,170.4,155.9,0.915,24,1,0,0,0,82.7,24,0,31.4,17.8,1318.9,3.1,46.9,50,3.2,82.5,79.3,76.8,-2.5,48,0,47,46,53,15.4,20.2,11.4
2023-12-03T02:40:00,180.7,201.2,1.114,37.7,1,0,0,0,128,24.1,0,31.5,17.6,1314.2,3.3,46.8,50.1,3.2,82.3,79.1,76.8,-2.3,48,0,47,46,63.6,12,15.7,8.8
2023-12-03T02:50:00,180.5,170.6,0.945,28.6,1,0,0,0,97.1,23.9,0,31.6,18,1313,3.3,46.8,50.1,3.2,82.4,79.2,76.8,-2.4,48,0,47,46,56.9,14,18.5,10.5
2023-12-03T03:00:00,186.9,151.4,0.81,23,1,0,0,0,78,24,0,31.7,17.7,1318.9,3.4,47.1,50.5,3.2,82.3,79.1,76.1,-3,48,0,47,46,51.5,15.8,21,11.7
2023-12-03T03:10:00,175.7,235.2,1.339,47.7,1,0,0,0,161.8,24,0,31.6,17.8,1317.8,3.2,47.3,50.5,3.2,82.1,78.9,76.1,-2.8,48,0,47,46,68.8,10.2,13.5,7.5
2023-12-03T03:20:00,159.2,201.7,1.266,37.9,1,0,0,0,128.8,23.8,0,31.3,17.8,1317.8,2.9,47.4,50.3,3.1,82.1,79,76.1,-2.9,48,0,47,46,63.9,11.8,15.5,8.8
2023-12-03T03:30:00,164.1,193.5,1.179,35.5,1,0,0,0,120.4,23.9,0,31.5,17.8,1313,3,47.1,50.1,3.3,82.2,78.9,76.1,-2.8,48,0,47,46,62.2,12.3,16.3,9.2
2023-12-03T03:40:00,207.9,229.8,1.106,46.1,1,0,0,0,156.6,24,0,31.5,17.7,1313,3.8,46.5,50.3,3.4,82.4,79,76.1,-2.9,48,0,47,46,68.1,10.4,13.7,7.7
2023-12-03T03:50:00,191.8,152,0.792,23.2,1,0,0,0,78.9,23.8,0,31.6,17.7,1315.4,3.5,46.6,50.1,3.1,82,78.9,76.1,-2.8,48,0,47,46,51.9,15.7,20.8,11.6
2023-12-03T04:00:00,186.2,159.4,0.856,25.3,1,0,0,0,86,24,0,31.6,17.9,1314.2,3.4,46.9,50.3,3.1,82,78.9,75.7,-3.2,48,0,47,46,53.9,15,19.8,11.2
2023-12-03T04:10:00,174.4,230.5,1.322,46.3,1,0,0,0,157.3,24,0,31.5,17.8,1308.2,3.2,46.8,50,3.2,82.1,78.9,75.7,-3.2,48,0,47,46,68.2,10.4,13.7,7.7
2023-12-03T04:20:00,166.3,174.6,1.05,29.7,1,0,0,0,101,24.1,0,31.7,17.8,1330.8,3,47.2,50.2,3.3,82.2,78.9,75.7,-3.2,48,0,47,46,57.9,13.8,18.1,10.2
2023-12-03T04:30:00,190.4,237.4,1.247,48.3,1,0,0,0,163.9,24.2,0,31.6,17.6,1343.7,3.4,47.4,50.8,3.3,82.3,79,75.7,-3.3,48,0,47,46,69.1,10.2,13.3,7.4
2023-12-03T04:40:00,176,183.5,1.043,32.5,1,0,0,0,110.3,23.9,0,31.6,17.7,1320.1,3.2,47.5,50.7,3.3,82.4,79.1,75.7,-3.4,48,0,47,46,60.1,13,17.2,9.7
2023-12-03T04:50:00,191.5,213.5,1.115,41.3,1,0,0,0,140.3,23.9,0,31.7,17.6,1313,3.5,47.1,50.6,3.7,82.7,79,75.7,-3.3,48,0,47,46,65.7,11.2,14.8,8.3
2023-12-03T05:00:00,210.9,221.4,1.05,43.7,1,0,0,0,148.2,24.1,0,31.6,17.6,1332,3.8,47.4,51.2,3.6,82.8,79.2,76.8,-2.4,48,0,47,46,66.9,10.9,14.3,8
2023-12-03T05:10:00,252.8,254.3,1.006,53.1,1,0,0,0,181.1,24.1,0,31.5,17.5,1348.3,4.5,47.3,51.8,4,83.8,79.8,76.8,-3,48,0,47,46,71.2,9.5,12.4,6.9
2023-12-03T05:20:00,264,191.8,0.726,34.6,1,0,0,0,118.4,24.1,0,31.5,17.8,1348.3,4.7,47.3,52,4,84.3,80.3,76.8,-3.5,48,0,47,46,61.7,12.6,16.5,9.3
2023-12-03T05:30:00,262.7,229.4,0.873,45.6,1,0,0,0,155.8,24.2,0,31.7,17.8,1341.3,4.7,47.1,51.8,4.5,84.9,80.4,76.8,-3.6,48,0,47,46,67.9,10.5,13.8,7.7
2023-12-03T05:40:00,275.5,258.5,0.938,54.5,1,0,0,0,185,24.2,0,31.6,17.8,1349.5,4.9,46.9,51.8,4.4,84.7,80.3,76.8,-3.5,48,0,47,46,71.6,9.3,12.2,6.9
2023-12-03T05:50:00,278,207.1,0.745,39.3,1,0,0,0,133.4,24.1,0,31.7,17.9,1334.3,5,46.7,51.7,4.4,84.7,80.3,76.8,-3.5,48,0,47,46,64.4,11.7,15.3,8.6
2023-12-03T06:00:00,240.7,229.9,0.955,46.2,1,0,0,0,156.7,24.2,0,31.4,17.6,1343.7,4.3,47.3,51.6,4.3,84.6,80.3,75.7,-4.6,48,0,47,46,68.2,10.5,13.7,7.7
2023-12-03T06:10:00,274.1,230.3,0.84,46.2,1,0,0,0,156.7,24.2,0,31.6,17.8,1342.5,4.9,47.2,52.1,4.7,84.8,80.1,75.7,-4.4,48,0,47,46,68,10.5,13.7,7.7
2023-12-03T06:20:00,282.1,223.2,0.791,44.1,1,0,0,0,149.8,24.2,0,31.4,17.8,1354.1,5,47.1,52.1,4.6,84.8,80.2,75.7,-4.5,48,0,47,46,67.1,10.8,14.1,8
2023-12-03T06:30:00,269.2,222.3,0.826,43.8,1,0,0,0,148.8,24.1,0,31.8,17.6,1346,4.8,47.1,51.9,4.5,85.1,80.6,75.7,-4.9,48,0,47,46,66.9,10.9,14.3,7.9
2023-12-03T06:40:00,258.9,228.2,0.881,45.6,1,0,0,0,154.6,24.3,0,31.6,17.7,1350.6,4.6,47.3,51.9,4.5,85.2,80.7,75.7,-5,48,0,47,46,67.8,10.6,13.8,7.8
2023-12-03T06:50:00,263.4,228,0.866,45.6,1,0,0,0,154.8,24.2,0,31.4,17.6,1344.8,4.7,47.3,52,4.5,85.1,80.6,75.7,-4.9,48,0,47,46,67.9,10.6,13.8,7.7
2023-12-03T07:00:00,275.5,226.1,0.82,45,1,0,0,0,152.7,24.3,0,31.3,17.8,1349.5,4.9,47,51.9,4.5,85.1,80.6,74.8,-5.8,48,0,47,46,67.5,10.7,13.9,7.9
2023-12-03T07:10:00,269.7,225.4,0.836,44,1,0,0,0,149.2,24.2,0,33.3,18.7,1348.3,4.8,47.2,52,4.5,85.2,80.7,74.8,-5.9,48,0,48,47,66.2,10.7,14.8,8.3
2023-12-03T07:20:00,281.6,233.6,0.83,46.2,1,0,0,0,156.7,24.4,0,33.6,18.9,1351.8,5,47.3,52.3,4.4,85.2,80.8,74.8,-6,48,0,48,47,67.1,10.4,14.4,8.1
2023-12-03T07:30:00,310.3,253.3,0.816,52,1,0,0,0,176.4,24.1,0,34,18.7,1354.1,5.5,46.3,51.8,4.9,85.8,80.9,74.8,-6.1,48,0,48,47,69.7,9.5,13.4,7.4
2023-12-03T07:40:00,287.8,225.9,0.785,44,1,0,0,0,149.5,24.3,0,33.3,18.9,1354.1,5.1,46.6,51.7,4.7,86,81.3,74.8,-6.5,48,0,48,47,66.2,10.7,14.7,8.3
