Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2023-12-14T21:50:00,327.9,266.1,0.812,56.5,1,0,0,0,191.8,24.3,0,31.4,18.5,1380.5,5.7,45.4,51.1,6.3,85.6,79.3,75.7,-3.6,48,0,47,48,72.1,9.1,11.8,7
2023-12-14T22:00:00,268.8,245.8,0.915,50.6,1,0,0,0,171.7,24.4,0,31.3,18.5,1372.5,4.7,46.2,50.9,5.4,84.8,79.4,74.3,-5.1,48,0,47,48,69.9,9.9,12.7,7.5
2023-12-14T22:10:00,274.7,230.5,0.839,46.3,1,0,0,0,157.1,24.4,0,31.1,17.9,1373.7,4.8,46.3,51.1,5.2,84.1,78.9,74.3,-4.6,48,0,47,47.5,68.2,10.6,13.5,7.8
2023-12-14T22:20:00,279.3,230.3,0.825,46.2,1,0,0,0,156.8,24.2,0,31.3,18,1367.9,4.9,46.4,51.3,5,84.1,79.1,74.3,-4.8,48,0,47,47.5,68.1,10.5,13.6,7.8
2023-12-14T22:30:00,276.1,229.8,0.832,46,1,0,0,0,156.1,24.3,0,31.4,18,1380.5,4.8,46.4,51.2,5,84.1,79.1,74.3,-4.8,48,0,47,47.5,67.9,10.6,13.7,7.9
2023-12-14T22:40:00,274.5,229.4,0.836,46,1,0,0,0,156,24.2,0,31.3,17.9,1372.5,4.8,46.5,51.3,5,84.2,79.2,74.3,-4.9,48,0,47,47.5,68,10.5,13.6,7.8
2023-12-14T22:50:00,273.8,233.7,0.854,47.1,1,0,0,0,159.9,24.5,0,31.1,18.2,1369.1,4.8,46.4,51.2,5.1,83.8,78.7,74.3,-4.4,48,0,47,47.5,68.4,10.5,13.3,7.8
2023-12-14T23:00:00,269,227.9,0.847,45.5,1,0,0,0,154.5,24.1,0,31.2,18,1373.7,4.7,46.5,51.2,5,83.8,78.8,74.3,-4.5,48,0,47,47.5,67.8,10.6,13.7,7.9
2023-12-14T23:10:00,270.4,229.7,0.85,46.4,1,0,0,0,157.4,24.3,0,31.1,16.9,1351.8,4.8,46.5,51.3,4.8,83.7,78.9,74.3,-4.6,48,0,47,46.5,68.5,10.6,13.5,7.4
2023-12-14T23:20:00,237.2,212.4,0.896,41.3,1,0,0,0,140.1,24,0,31.2,17.1,1355.3,4.2,46.6,50.8,4.4,83.3,78.9,74.3,-4.6,48,0,47,46.5,66,11.3,14.7,8
2023-12-14T23:30:00,243.9,206.3,0.846,39.5,1,0,0,0,134.1,24.3,0,31,17,1361.1,4.3,46.2,50.5,4.4,83,78.6,74.3,-4.3,48,0,47,46.5,65,11.8,15,8.2
2023-12-14T23:40:00,208.6,200.7,0.962,37.9,1,0,0,0,128.5,24.1,0,31.2,16.9,1353,3.7,46.4,50.1,4.1,82.7,78.6,74.3,-4.3,48,0,47,46.5,64,12,15.5,8.4
2023-12-14T23:50:00,213.9,199.2,0.932,37.1,1,0,0,0,126.9,24.1,0,31.3,17,1350.6,3.8,46.3,50.1,4.1,82.6,78.5,74.3,-4.2,48,0,47,46.5,63.7,12.1,15.7,8.5
2023-12-15T00:00:00,208.6,194.4,0.932,35.7,1,0,0,0,122.2,24.3,0,31.1,16.9,1353,3.7,46.3,50,4,82.4,78.4,73.2,-5.2,48,0,47,46.5,62.9,12.5,16,8.7
2023-12-15T00:10:00,196,191.1,0.975,34.6,1,0,0,0,117.4,24.2,0,31.4,18.1,1343.7,3.5,46.5,50,3.8,82,78.2,73.2,-5,48,0,47,47.5,61.4,12.7,16.4,9.5
2023-12-15T00:20:00,213.9,202.8,0.948,38.1,1,0,0,0,129.3,24.3,0,31.3,17.9,1350.6,3.8,46.2,50,3.8,82.1,78.3,73.2,-5.1,48,0,47,47.5,63.7,12,15.4,8.8
2023-12-15T00:30:00,197.3,196.6,0.996,36.3,1,0,0,0,123.2,24.1,0,31.4,17.9,1353,3.5,46.4,49.9,3.9,82.1,78.2,73.2,-5,48,0,47,47.5,62.7,12.2,16,9.1
2023-12-15T00:40:00,202.1,195.9,0.97,36,1,0,0,0,122.3,24.2,0,31.4,18,1347.2,3.6,46.4,50,3.8,82.1,78.3,73.2,-5.1,48,0,47,47.5,62.4,12.4,16,9.2
2023-12-15T00:50:00,184.4,190.6,1.033,34.5,1,0,0,0,117.1,24.1,0,31.3,18.1,1341.3,3.3,46.4,49.7,3.8,82.1,78.3,73.2,-5.1,48,0,47,47.5,61.4,12.7,16.4,9.5
2023-12-15T01:00:00,192.2,192.3,1.001,35,1,0,0,0,118.8,24.1,0,31.1,18.1,1356.4,3.4,46.2,49.6,3.7,81.9,78.2,72.7,-5.5,48,0,47,47.5,61.8,12.6,16.2,9.4
2023-12-15T01:10:00,202.2,189.3,0.936,34.7,1,0,0,0,117.9,24.1,0,31.4,15.9,1348.3,3.6,46.2,49.8,3.7,82.3,78.6,72.7,-5.9,48,0,47,45.5,62.3,12.7,16.6,8.4
2023-12-15T01:20:00,193.2,216.4,1.12,43,1,0,0,0,146,23.2,0,31.4,15.8,1287.7,3.6,46.2,49.8,3.8,82.3,78.5,72.7,-5.8,48,0,47,45.5,67.5,10.7,14.5,7.3
2023-12-15T01:30:00,177.1,176.3,0.996,31.2,1,0,0,0,105.9,23.2,0,31.4,15.8,1287.7,3.3,46.3,49.6,3.6,82.1,78.5,72.7,-5.8,48,0,47,45.5,60.1,13.2,17.8,9
2023-12-15T01:40:00,166,205.6,1.239,39.7,1,0,0,0,134.9,23.3,0,31.6,15.9,1285.2,3.1,46.6,49.7,3.4,81.9,78.5,72.7,-5.8,48,0,47,45.5,65.6,11.3,15.4,7.7
2023-12-15T01:50:00,202.9,232.9,1.148,47.9,1,0,0,0,162.5,23.1,0,31.6,15.7,1281.6,3.8,45.8,49.6,3.9,82.1,78.2,72.7,-5.5,48,0,47,45.5,69.8,9.9,13.6,6.7
2023-12-15T02:00:00,185.3,177.9,0.96,31.6,1,0,0,0,107.4,23.2,0,31.6,15.7,1270.5,3.5,45.9,49.4,3.5,81.9,78.4,73.6,-4.8,48,0,47,45.5,60.4,13,17.8,8.8
2023-12-15T02:10:00,181,158.2,0.874,25.8,1,0,0,0,87.6,23.1,0,31.6,15.9,1277.9,3.4,46.1,49.5,3.3,81.7,78.4,73.6,-4.8,48,0,47,45.5,55.4,14.6,20,10.1
2023-12-15T02:20:00,153.1,233.2,1.523,47.9,1,0,0,0,162.5,23.2,0,31.5,16,1266.8,2.9,46.5,49.4,3.4,81.5,78.1,73.6,-4.5,48,0,47,45.5,69.7,9.9,13.5,6.9
2023-12-15T02:30:00,171,231.3,1.353,47.4,1,0,0,0,160.7,23.3,0,31.4,15.9,1282.8,3.2,46.3,49.5,3.4,81.5,78.1,73.6,-4.5,48,0,47,45.5,69.5,10.1,13.6,6.9
2023-12-15T02:40:00,191.3,152.1,0.795,24,1,0,0,0,81.6,23.1,0,31.4,16,1275.5,3.6,45.8,49.4,3.3,81.2,77.9,73.6,-4.3,48,0,47,45.5,53.7,15.2,20.6,10.5
2023-12-15T02:50:00,198.3,163,0.822,27.2,1,0,0,0,92.2,23.2,0,31.6,16,1286.5,3.7,45.9,49.6,3.4,81.5,78.1,73.6,-4.5,48,0,47,45.5,56.6,14.2,19.4,9.8
2023-12-15T03:00:00,164.4,229.1,1.393,46.4,1,0,0,0,158.5,23,0,31.6,15.9,1273,3.1,46.3,49.4,3.3,81.3,78,73.8,-4.2,48,0,47,45.5,69.2,10.1,13.8,7
2023-12-15T03:10:00,175.5,238,1.356,49.1,1,0,0,0,167.5,23.4,0,31.3,15.8,1276.7,3.3,46.2,49.5,3.4,81.2,77.8,73.8,-4,48,0,47,45.5,70.4,9.8,13.2,6.6
2023-12-15T03:20:00,201.8,158.6,0.786,25.7,1,0,0,0,88.4,23.1,0,31.3,15.8,1274.2,3.8,45.6,49.4,3.5,81.3,77.8,73.8,-4,48,0,47,45.5,55.7,14.6,19.7,10
2023-12-15T03:30:00,162.5,147.2,0.906,22.7,1,0,0,0,77.2,23,0,31.4,15.7,1258.1,3.1,46.1,49.2,3.2,80.8,77.6,73.8,-3.8,48,0,47,45.5,52.4,15.6,21.3,10.6
2023-12-15T03:40:00,148.9,216.2,1.452,43,1,0,0,0,145.9,23.1,0,31.2,16,1276.7,2.8,46.5,49.3,3.1,80.7,77.6,73.8,-3.8,48,0,47,45.5,67.5,10.7,14.4,7.4
2023-12-15T03:50:00,187.4,232,1.238,47.6,1,0,0,0,161.4,23.2,0,31.5,15.9,1285.2,3.5,45.8,49.3,3.2,80.8,77.6,73.8,-3.8,48,0,47,45.5,69.6,10,13.6,6.8
2023-12-15T04:00:00,186.7,180.4,0.966,32.4,1,0,0,0,110,23.3,0,31.2,15.9,1280.4,3.5,45.8,49.3,3.1,80.8,77.7,73,-4.7,48,0,47,45.5,61,12.9,17.3,8.8
2023-12-15T04:10:00,176,155,0.88,24.8,1,0,0,0,84.3,23.3,0,31.6,15.7,1280.4,3.3,46.1,49.4,3.3,81,77.7,73,-4.7,48,0,47,45.5,54.4,15.1,20.4,10.1
2023-12-15T04:20:00,160,221.3,1.383,44.4,1,0,0,0,150.8,23.3,0,31.4,15.8,1280.4,3,46.5,49.5,3.2,80.8,77.6,73,-4.6,48,0,47,45.5,68.1,10.5,14.2,7.1
2023-12-15T04:30:00,175.2,223.4,1.275,45.1,1,0,0,0,153,23,0,31.5,15.9,1274.2,3.3,46,49.3,3.1,80.6,77.5,73,-4.5,48,0,47,45.5,68.5,10.3,14.1,7.1
2023-12-15T04:40:00,205.8,153.7,0.747,24.4,1,0,0,0,83,23.4,0,31.4,15.9,1299.8,3.8,45.7,49.5,3.4,81,77.6,73,-4.6,48,0,47,45.5,54,15.2,20.4,10.3
2023-12-15T04:50:00,242.4,199,0.821,37.7,1,0,0,0,128.1,23.5,0,31.6,15.8,1292.5,4.5,46,50.5,3.9,81.8,77.9,73,-4.9,48,0,47,45.5,64.4,11.8,15.9,7.9
2023-12-15T05:00:00,238.3,234.5,0.984,48.3,1,0,0,0,163.8,23.3,0,31.5,15.9,1299.8,4.4,46.1,50.5,4.1,82.1,78,73.4,-4.6,48,0,47,45.5,69.9,9.9,13.4,6.8
2023-12-15T05:10:00,319.9,278.6,0.871,61.2,1,0,0,0,207.6,23.5,0,31.7,15.8,1323.7,5.8,44.7,50.5,5.3,83.9,78.6,73.4,-5.2,48,0,47,45.5,74.5,8.4,11.4,5.7
2023-12-15T05:20:00,279,230.9,0.828,47.2,1,0,0,0,160,23.6,0,31.5,15.8,1313,5.1,44.7,49.8,4.8,84.3,79.5,73.4,-6.1,48,0,47,45.5,69.3,10.2,13.6,6.9
2023-12-15T05:30:00,279.3,228.8,0.819,46.6,1,0,0,0,158.1,23.5,0,31.4,15.8,1314.2,5.1,44.5,49.6,4.7,84.1,79.4,73.4,-6,48,0,47,45.5,69.1,10.3,13.7,6.9
2023-12-15T05:40:00,273.5,222,0.811,44.6,1,0,0,0,151.3,23.5,0,31.3,15.8,1313,5,44.5,49.5,4.7,83.9,79.2,73.4,-5.8,48,0,47,45.5,68.2,10.6,14.1,7.1
2023-12-15T05:50:00,271,241.1,0.89,50.2,1,0,0,0,170.3,23.4,0,31.6,15.9,1301,5,44.6,49.6,4.7,84,79.3,73.4,-5.9,48,0,47,45.5,70.6,9.7,13.1,6.6
2023-12-15T06:00:00,296.8,253.2,0.853,53.8,1,0,0,0,182.5,23.5,0,31.3,15.8,1318.9,5.4,44.1,49.5,4.8,83.9,79.1,73.6,-5.5,48,0,47,45.5,72.1,9.3,12.4,6.2
2023-12-15T06:10:00,319.3,254,0.795,53.7,1,0,0,0,183.2,23.6,0,31.4,15.8,1321.3,5.8,44.2,50,5.2,84.4,79.2,73.6,-5.6,48,0,47,45.5,72.1,9.3,12.3,6.2
2023-12-15T06:20:00,305,266.1,0.872,57.4,1,0,0,0,195.6,23.6,0,31.1,15.8,1330.8,5.5,44.7,50.2,5.1,84.8,79.7,73.6,-6.1,48,0,47,45.5,73.5,8.9,11.7,5.9
2023-12-15T06:30:00,311.1,261.9,0.842,56.3,1,0,0,0,191,23.6,0,31.5,15.8,1333.1,5.6,44.6,50.2,5.5,85.4,79.9,73.6,-6.3,48,0,47,45.5,72.9,9,12,6
2023-12-15T06:40:00,330.9,281.2,0.85,62,1,0,0,0,210.3,23.7,0,31.5,15.8,1323.7,6,44.2,50.2,5.7,85.7,80,73.6,-6.4,48,0,47,45.5,74.8,8.4,11.2,5.6
2023-12-15T06:50:00,332.7,275.3,0.827,60.2,1,0,0,0,204.3,23.7,0,31.5,15.8,1330.8,6,43.7,49.7,5.9,86.2,80.3,73.6,-6.7,48,0,47,45.5,74.2,8.6,11.4,5.7
2023-12-15T07:00:00,328.3,261.8,0.798,56.3,1,0,0,0,190.9,23.7,0,31.4,15.9,1335.5,5.9,43.8,49.7,5.8,86.2,80.4,74.3,-6.1,48,0,47,45.5,72.9,9,12,6.1
2023-12-15T07:10:00,352.1,282.3,0.802,61.1,1,0,0,0,207.4,23.8,0,33.2,17.9,1341.3,6.3,43.7,50,6.2,86.2,80,74.3,-5.7,48,0,48,47.5,73.5,8.4,11.8,6.3
2023-12-15T07:20:00,367.6,319.9,0.87,72.2,1,0,0,0,244.9,23.6,0,33.6,17.9,1336.7,6.6,43.5,50.1,6.5,86.8,80.3,74.3,-6,48,0,48,47.5,76.6,7.4,10.5,5.6
2023-12-15T07:30:00,340.9,277.5,0.814,59.5,1,0,0,0,201.9,23.7,0,33.8,18.1,1341.3,6.1,43.8,49.9,6.1,86.5,80.4,74.3,-6.1,48,0,48,47.5,72.8,8.5,12.2,6.5
2023-12-15T07:40:00,349.9,279.5,0.799,60.3,1,0,0,0,204.6,23.8,0,33.1,18,1333.1,6.3,43.6,49.9,6.1,86.7,80.6,74.3,-6.3,48,0,48,47.5,73.2,8.5,11.9,6.4
2023-12-15T07:50:00,376.1,293.9,0.782,64.6,1,0,0,0,219.2,23.6,0,33.2,17.9,1327.2,6.8,43.4,50.2,6.5,87.3,80.8,74.3,-6.5,48,0,48,47.5,74.6,8,11.3,6.1
2023-12-15T08:00:00,374.5,315,0.841,70.8,1,0,0,0,240,23.7,0,33.4,18,1341.3,6.7,43.4,50.1,6.5,87.4,80.9,74.3,-6.6,48,0,48,47.5,76.2,7.5,10.6,5.7
2023-12-15T08:10:00,376.4,308.2,0.819,68.4,1,0,0,0,231.9,23.7,0,35.7,16.9,1348.3,6.7,43.6,50.3,6.4,88,81.6,74.3,-7.3,48,0,49,46.5,75.2,7.7,11.6,5.5
2023-12-15T08:20:00,365.8,306.2,0.837,67.8,1,0,0,0,229.9,23.8,0,35.6,16.8,1350.6,6.5,43.9,50.4,6.2,88,81.8,74.3,-7.5,48,0,49,46.5,75.1,7.8,11.6,5.5
2023-12-15T08:30:00,366.9,300.9,0.82,66.2,1,0,0,0,224.7,23.8,0,35.5,16.8,1334.3,6.6,43.9,50.5,6.2,88.2,82,74.3,-7.7,48,0,49,46.5,74.7,7.9,11.8,5.6
2023-12-15T08:40:00,375.8,301.7,0.803,66.4,1,0,0,0,225.3,23.8,0,35.5,17,1346,6.7,44.1,50.8,6.2,88.4,82.2,74.3,-7.9,48,0,49,46.5,74.7,7.9,11.8,5.6
2023-12-15T08:50:00,393.6,307.6,0.782,68.2,1,0,0,0,231.5,23.7,0,35.6,16.8,1349.5,7,43.4,50.4,6.8,89,82.2,74.3,-7.9,48,0,49,46.5,75.3,7.7,11.6,5.5
2023-12-15T09:00:00,368.2,302,0.82,66.6,1,0,0,0,226,23.6,0,35.5,16.9,1339,6.6,43.9,50.5,6.2,88.9,82.7,75.7,-7,48,0,49,46.5,74.8,7.8,11.8,5.6
2023-12-15T09:10:00,436.3,346.4,0.794,79.6,1,0,0,0,270.1,23.6,0,36.1,16.7,1342.5,7.8,43.6,51.4,7.1,89.8,82.7,75.7,-7,48,0,49,46.5,78,6.8,10.4,4.8
2023-12-15T09:20:00,426.6,342,0.802,78.2,1,0,0,0,266.4,23.5,0,35.5,16.6,1329.6,7.7,43.7,51.4,7,90.2,83.2,75.7,-7.5,48,0,49,46.5,77.9,6.9,10.4,4.9
2023-12-15T09:30:00,423.3,340.3,0.804,77.8,1,0,0,0,264.7,23.5,0,35.3,16.7,1336.7,7.6,43.9,51.5,7,90.6,83.6,75.7,-7.9,48,0,49,46.5,77.8,6.9,10.4,4.9
2023-12-15T09:40:00,444.8,365.7,0.822,85.5,1,0,0,0,290.1,23.4,0,35.5,16.7,1334.3,8,43.7,51.7,7.4,91.1,83.7,75.7,-8,48,0,49,46.5,79.3,6.4,9.7,4.6
2023-12-15T09:50:00,433,342.9,0.792,78.7,1,0,0,0,266.9,23.8,0,35.5,16.7,1349.5,7.7,44.1,51.8,7.6,91.5,83.9,75.7,-8.2,48,0,49,46.5,77.8,6.9,10.3,4.9
2023-12-15T10:00:00,436.7,359.3,0.823,83.6,1,0,0,0,283.5,23.8,0,35.4,16.6,1343.7,7.8,44.1,51.9,7.4,91.6,84.2,75.6,-8.6,48,0,49,46.5,78.9,6.6,9.9,4.6
2023-12-15T10:10:00,430.3,362.1,0.841,83.7,1,0,0,0,283.9,23.9,0,35.4,18.9,1341.3,7.7,44.5,52.2,7.5,91.8,84.3,75.6,-8.7,48,0,49,48.5,78.4,6.6,9.8,5.2
2023-12-15T10:20:00,449.4,380.5,0.847,89.1,1,0,0,0,302.3,23.9,0,35.6,18.6,1348.3,8,44.5,52.5,7.7,92.1,84.4,75.6,-8.8,48,0,49,48.5,79.5,6.3,9.4,4.9
2023-12-15T10:30:00,447.5,377.2,0.843,88.1,1,0,0,0,298.9,23.8,0,35.7,18.9,1342.5,8,44.3,52.3,7.8,92.3,84.5,75.6,-8.9,48,0,49,48.5,79.2,6.3,9.5,5
2023-12-15T10:40:00,436.7,374.3,0.857,87.2,1,0,0,0,295.9,23.8,0,35.7,18.9,1343.7,7.8,44.7,52.5,7.5,92.4,84.9,75.6,-9.3,48,0,49,48.5,79.1,6.4,9.5,5
2023-12-15T10:50:00,441.9,374.7,0.848,87.3,1,0,0,0,296.2,23.8,0,35.8,18.9,1342.5,7.9,44.7,52.6,7.8,92.7,84.9,75.6,-9.3,48,0,49,48.5,79,6.3,9.6,5
2023-12-15T11:00:00,456.7,387.3,0.848,91.1,1,0,0,0,309.1,23.7,0,35.8,18.8,1336.7,8.2,44.6,52.8,7.8,92.9,85.1,76.1,-9,48,0,49,48.5,79.8,6.1,9.2,4.8
2023-12-15T11:10:00,438.5,383.5,0.875,90.8,1,0,0,0,307.8,22.4,0,35.6,17.7,1315.4,8,44.9,52.9,7.4,92.9,85.5,76.1,-9.4,47,0,49,47.5,80.3,5.8,9.3,4.6
2023-12-15T11:20:00,450.2,384.4,0.854,90.9,1,0,0,0,308.5,22.4,0,35.7,17.8,1317.8,8.2,45.2,53.4,7.6,93.3,85.7,76.1,-9.6,47,0,49,47.5,80.3,5.8,9.3,4.6
2023-12-15T11:30:00,443.9,385.5,0.868,91.4,1,0,0,0,310.1,22.3,0,35.6,17.5,1315.4,8.1,45.5,53.6,7.7,93.7,86,76.1,-9.9,47,0,49,47.5,80.4,5.8,9.2,4.6
2023-12-15T11:40:00,440.8,377.6,0.857,89,1,0,0,0,301.8,22.4,0,35.7,17.8,1322.5,8,45.6,53.6,7.6,93.8,86.2,76.1,-10.1,47,0,49,47.5,79.9,5.9,9.4,4.7
2023-12-15T11:50:00,450.2,385.8,0.857,91.5,1,0,0,0,310.3,22.2,0,35.7,17.6,1317.8,8.2,45.6,53.8,7.5,93.9,86.4,76.1,-10.3,47,0,49,47.5,80.4,5.8,9.2,4.6
2023-12-15T12:00:00,444.7,367.3,0.826,86,1,0,0,0,291.7,22.4,0,35.3,17.9,1317.8,8.1,45.7,53.8,7.6,93.8,86.2,78.1,-8.1,47,0,49,47.5,79.4,6.1,9.6,4.9
2023-12-15T12:10:00,450.6,362.8,0.805,84.4,1,0,0,0,286.2,22.5,0,35.5,18.6,1318.9,8.2,46,54.2,7.5,93.9,86.4,78.1,-8.3,47,0,49,48.5,78.9,6.2,9.8,5.1
2023-12-15T12:20:00,461.6,389.3,0.843,92.1,1,0,0,0,312.4,22.3,0,35.8,18.7,1318.9,8.4,46,54.4,7.9,94.2,86.3,78.1,-8.2,47,0,49,48.5,80.3,5.7,9.2,4.8
2023-12-15T12:30:00,452.7,410,0.906,92.1,1,0,0,0,312.4,22.4,0,56.8,18.5,1324.9,8.2,46.4,54.6,6.3,93.1,86.8,78.1,-8.7,47,0,49,48.5,76.2,5.5,13.8,4.5
2023-12-15T12:40:00,451.9,392,0.867,86.8,1,0,0,0,294.4,22.3,0,56.7,18.5,1322.5,8.2,46.3,54.5,6.4,93.4,87,78.1,-8.9,47,0,49,48.5,75.1,5.7,14.5,4.7
2023-12-15T12:50:00,457,400.5,0.876,89,1,0,0,0,302.9,22.4,0,56.5,18.7,1321.3,8.3,46.2,54.5,6.4,93.6,87.2,78.1,-9.1,47,0,49,48.5,75.6,5.6,14.1,4.7
2023-12-15T13:00:00,476.9,422.7,0.886,92.5,1,0,0,0,314.6,22.3,0,56.5,29.4,1330.8,8.6,46.2,54.8,6.4,93.9,87.5,79.5,-8,47,0,49,48.5,74.4,5.3,13.4,7
2023-12-15T13:10:00,469.6,422.6,0.9,92.5,1,0,0,0,313.7,22.4,0,57.3,29.3,1326.1,8.5,46.5,55,7.1,92.9,85.8,79.5,-6.3,47,0,49,48.5,74.2,5.3,13.5,6.9
2023-12-15T13:20:00,479.4,415,0.866,90,1,0,0,0,305.2,22.4,0,57.8,29.6,1322.5,8.7,46.1,54.8,6.9,91.3,84.4,79.5,-4.9,47,0,49,48.5,73.5,5.4,13.9,7.1
2023-12-15T13:30:00,478.1,403.5,0.844,86.7,1,0,0,0,294.2,22.3,0,57.5,29.4,1318.9,8.7,46.1,54.8,6.7,90.9,84.2,79.5,-4.7,47,0,49,48.5,72.9,5.5,14.3,7.3
2023-12-15T13:40:00,474.7,400.5,0.844,85.8,1,0,0,0,290.9,22.2,0,57.8,29.6,1324.9,8.6,45.9,54.5,6.6,90.6,84,79.5,-4.5,47,0,49,48.5,72.6,5.5,14.4,7.4
2023-12-15T13:50:00,480.3,378.2,0.787,79.2,1,0,0,0,268.8,22.4,0,57.5,29.5,1324.9,8.7,45.9,54.6,6.8,90.4,83.6,79.5,-4.1,47,0,49,48.5,71.1,5.9,15.2,7.8
2023-12-15T14:00:00,476,395.9,0.832,84.6,1,0,0,0,286.9,22.4,0,57.2,29.4,1313,8.7,45.8,54.5,6.7,90.1,83.4,79.2,-4.2,47,0,49,48.5,72.5,5.6,14.4,7.4
2023-12-15T14:10:00,476.4,392.6,0.824,83.5,1,0,0,0,283.2,22.3,0,57.5,29.6,1329.6,8.6,45.8,54.4,6.7,89.7,83,79.2,-3.8,47,0,49,48.5,72.1,5.7,14.7,7.5
2023-12-15T14:20:00,474.3,407.6,0.859,88,1,0,0,0,298.4,22.3,0,57.4,29.5,1323.7,8.6,45.7,54.3,6.8,89.9,83.1,79.2,-3.9,47,0,49,48.5,73.2,5.5,14.1,7.2
2023-12-15T14:30:00,485.4,419.5,0.864,91.5,1,0,0,0,310.2,22.4,0,57.5,29.3,1323.7,8.8,45.6,54.4,6.6,90,83.4,79.2,-4.2,47,0,49,48.5,74,5.3,13.7,7
2023-12-15T14:40:00,479.7,418.7,0.873,91.2,1,0,0,0,309.4,22.3,0,57.5,29.5,1308.2,8.8,45.5,54.3,6.6,90,83.4,79.2,-4.2,47,0,49,48.5,73.9,5.3,13.7,7
2023-12-15T14:50:00,478.5,376.4,0.786,78.7,1,0,0,0,267,22.3,0,57.6,29.4,1320.1,8.7,45.6,54.3,6.8,90.4,83.6,79.2,-4.4,47,0,49,48.5,70.9,5.9,15.3,7.8
2023-12-15T15:00:00,469.2,367.6,0.783,76.2,1,0,0,0,258.5,22.4,0,57.2,29.5,1324.9,8.5,45.9,54.4,6.4,89.8,83.4,77.5,-5.9,47,0,49,48.5,70.3,6.1,15.5,8
2023-12-15T15:10:00,463.3,388.1,0.838,82,1,0,0,0,278.2,22.4,0,58.1,29.4,1323.7,8.4,46,54.4,6.5,89.8,83.3,77.5,-5.8,47,0,49,48.5,71.7,5.8,15,7.6
2023-12-15T15:20:00,491.7,417.6,0.849,91,1,0,0,0,308.7,22.4,0,57.3,29.2,1326.1,8.9,45.5,54.4,6.9,90,83.1,77.5,-5.6,47,0,49,48.5,73.9,5.4,13.7,7
2023-12-15T15:30:00,462,368.2,0.797,76.2,1,0,0,0,258.4,22.4,0,57.6,29.9,1320.1,8.4,46,54.4,6.6,89.3,82.7,77.5,-5.2,47,0,49,48.5,70.2,6.1,15.6,8.1
2023-12-15T15:40:00,464.9,390.8,0.84,82.8,1,0,0,0,281,22.5,0,57.7,29.6,1328.4,8.4,46,54.4,6.7,89.1,82.4,77.5,-4.9,47,0,49,48.5,71.9,5.7,14.8,7.6
2023-12-15T15:50:00,456.1,406.3,0.891,87.5,1,0,0,0,296.8,22.3,0,57.5,29.7,1318.9,8.3,45.8,54.1,6.4,88.7,82.3,77.5,-4.8,47,0,49,48.5,73,5.5,14.2,7.3
2023-12-15T16:00:00,483.2,417.8,0.865,90.9,1,0,0,0,308.2,22.3,0,57.9,29.4,1317.8,8.8,45.3,54.1,6.9,89.3,82.4,78.1,-4.3,47,0,49,48.5,73.7,5.3,13.9,7
2023-12-15T16:10:00,466.6,378.1,0.81,79.3,1,0,0,0,268.9,22.5,0,57.3,29.5,1333.1,8.4,45.6,54,6.5,88.7,82.2,78.1,-4.1,47,0,49,48.5,71.1,5.9,15.2,7.8
2023-12-15T16:20:00,460.2,412.7,0.897,89.3,1,0,0,0,303.9,22.3,0,57.1,29.4,1330.8,8.3,45.7,54,6.5,88.9,82.4,78.1,-4.3,47,0,49,48.5,73.6,5.4,13.8,7.1
2023-12-15T16:30:00,450.2,405.8,0.901,87.1,1,0,0,0,296.5,22.4,0,57.3,29.6,1317.8,8.2,45.7,53.9,6.3,88.6,82.3,78.1,-4.2,47,0,49,48.5,73.1,5.5,14.1,7.3
2023-12-15T16:40:00,470.5,415.1,0.882,89.8,1,0,0,0,305.6,22.5,0,57.4,29.7,1328.4,8.5,45.4,53.9,6.7,89,82.3,78.1,-4.2,47,0,49,48.5,73.6,5.4,13.8,7.1
2023-12-15T16:50:00,479.4,413.6,0.863,89.6,1,0,0,0,303.8,22.4,0,57.7,29.6,1322.5,8.7,45,53.7,6.8,89.1,82.3,78.1,-4.2,47,0,49,48.5,73.5,5.4,14,7.2
2023-12-15T17:00:00,462.5,417.8,0.904,91,1,0,0,0,308.7,22.4,0,57,29.7,1321.3,8.4,45.3,53.7,6.5,88.7,82.2,77.4,-4.8,47,0,49,48.5,73.9,5.4,13.6,7.1
2023-12-15T17:10:00,433.8,365.8,0.843,75.5,1,0,0,0,256.1,22.4,0,57.4,29.8,1317.8,7.9,45.6,53.5,6.4,88.7,82.3,77.4,-4.9,47,0,49,48.5,70,6.1,15.7,8.2
2023-12-15T17:20:00,454.5,402.9,0.887,86.5,1,0,0,0,293.5,22.4,0,57.3,29.8,1314.2,8.3,45.2,53.5,6.5,88.7,82.2,77.4,-4.8,47,0,49,48.5,72.8,5.6,14.2,7.4
2023-12-15T17:30:00,456.1,376.3,0.825,78.5,1,0,0,0,266.3,22.4,0,57.7,29.9,1318.9,8.3,45.2,53.5,6.4,88.7,82.3,77.4,-4.9,47,0,49,48.5,70.8,6,15.3,7.9
2023-12-15T17:40:00,414.6,359.5,0.867,73.6,1,0,0,0,249.8,22.5,0,57.6,29.5,1309.4,7.6,45.5,53.1,6.2,88.5,82.3,77.4,-4.9,47,0,49,48.5,69.5,6.3,16,8.2
2023-12-15T17:50:00,431,409,0.949,88.2,1,0,0,0,299.2,22.4,0,57.6,29.8,1326.1,7.8,45.4,53.2,6.1,88.4,82.3,77.4,-4.9,47,0,49,48.5,73.1,5.5,14.1,7.3
2023-12-15T18:00:00,472.2,411,0.87,89,1,0,0,0,301.8,22.4,0,57.1,29.8,1317.8,8.6,44.5,53.1,6.7,88.9,82.2,76.8,-5.4,47,0,49,48.5,73.4,5.4,13.9,7.2
2023-12-15T18:10:00,429.2,370.8,0.864,77.7,1,0,0,0,263.7,23.9,0,53.7,29.6,1355.3,7.6,45.2,52.8,6.7,88.5,81.8,76.8,-5,48,0,48,48.5,71.1,6.4,14.5,8
2023-12-15T18:20:00,449.4,389.3,0.866,83.1,1,0,0,0,281.9,23.7,0,53.8,29.8,1348.3,8,44.9,52.9,6.7,88.2,81.5,76.8,-4.7,48,0,48,48.5,72.4,6.1,13.8,7.7
2023-12-15T18:30:00,417.2,378.8,0.908,80,1,0,0,0,271.3,23.7,0,54,29.6,1353,7.4,45.3,52.7,6.2,87.6,81.4,76.8,-4.6,48,0,48,48.5,71.6,6.3,14.3,7.8
2023-12-15T18:40:00,418.1,399.7,0.956,86,1,0,0,0,291.8,23.8,0,54.5,29.7,1337.8,7.5,44.7,52.2,6.6,87.9,81.3,76.8,-4.5,48,0,48,48.5,73,5.9,13.6,7.4
2023-12-15T18:50:00,402.8,354.5,0.88,72.8,1,0,0,0,246.9,23.9,0,54,29.6,1342.5,7.2,44.8,52,6.3,86.6,80.3,76.8,-3.5,48,0,48,48.5,69.7,6.7,15.2,8.4
2023-12-15T19:00:00,410.1,338.8,0.826,68.1,1,0,0,0,230.9,23.8,0,54.2,29.9,1348.3,7.3,44.8,52.1,6.2,86.1,79.9,75.7,-4.2,48,0,48,48.5,68.2,7,16,8.8
2023-12-15T19:10:00,399.2,355.6,0.891,73,1,0,0,0,247.8,23.9,0,54.2,29.7,1349.5,7.1,44.8,51.9,6.1,85.8,79.7,75.7,-4,48,0,48,48.5,69.7,6.7,15.2,8.4
2023-12-15T19:20:00,403.4,328.6,0.814,65,1,0,0,0,220.6,23.8,0,54.3,29.9,1344.8,7.2,44.8,52,5.9,85.3,79.4,75.7,-3.7,48,0,48,48.5,67.1,7.2,16.5,9.1
2023-12-15T19:30:00,381.4,334.2,0.876,66.6,1,0,0,0,226,24,0,54.3,29.9,1346,6.8,45.2,52,5.8,85.1,79.3,75.7,-3.6,48,0,48,48.5,67.6,7.2,16.2,9
2023-12-15T19:40:00,404.5,338.2,0.836,67.8,1,0,0,0,230.2,23.8,0,54.4,29.9,1348.3,7.2,44.8,52,5.9,85.2,79.3,75.7,-3.6,48,0,48,48.5,68.1,7,16.1,8.8
2023-12-15T19:50:00,414.7,331,0.798,65.9,1,0,0,0,223.5,23.8,0,53.9,29.9,1344.8,7.4,44.2,51.6,6.4,85.9,79.5,75.7,-3.8,48,0,48,48.5,67.5,7.2,16.3,9
2023-12-15T20:00:00,371.1,339.9,0.916,68.4,1,0,0,0,231.9,23.8,0,54.2,29.9,1349.5,6.6,44.6,51.2,5.9,84.9,79,77,-2,48,0,48,48.5,68.2,7,16,8.8
2023-12-15T20:10:00,374.8,317.9,0.848,61.6,1,0,0,0,210.2,23.8,0,54,29.9,1342.5,6.7,44.6,51.3,5.9,84.8,78.9,77,-1.9,48,0,48,48.5,66.1,7.5,17,9.4
2023-12-15T20:20:00,348.3,315.1,0.905,60.8,1,0,0,0,207.2,23.7,0,54.2,30,1348.3,6.2,45,51.2,5.4,84.1,78.7,77,-1.7,48,0,48,48.5,65.8,7.5,17.2,9.5
2023-12-15T20:30:00,367.1,316,0.861,61.2,1,0,0,0,207.7,23.9,0,54.3,30,1355.3,6.5,45.1,51.6,5.6,84.5,78.9,77,-1.9,48,0,48,48.5,65.7,7.6,17.2,9.5
2023-12-15T20:40:00,375.8,316.8,0.843,67.5,1,0,0,0,228.9,23.9,0,33.9,30.1,1346,6.7,44.9,51.6,6.4,85.1,78.7,77,-1.7,48,0,48,48.5,72.2,7.6,10.7,9.5
2023-12-15T20:50:00,394.3,326,0.827,73.4,1,0,0,0,249.1,23.8,0,32.9,20.2,1351.8,7,44.7,51.7,7.4,86.7,79.3,77,-2.3,48,0,48,48.5,76.4,7.3,10.1,6.2
2023-12-15T21:00:00,375.1,287.2,0.766,62,1,0,0,0,210.3,23.8,0,32.8,20.3,1343.7,6.7,44.7,51.4,7.1,87,79.9,74.8,-5.1,48,0,48,48.5,73.2,8.3,11.4,7.1
2023-12-15T21:10:00,380.4,306.9,0.807,68.7,1,0,0,0,233.2,23.8,0,30.4,19.5,1342.5,6.8,44.8,51.6,7.4,87.3,79.9,74.8,-5.1,48,0,47,48,76,7.8,9.9,6.4
2023-12-15T21:20:00,349.5,285.9,0.818,62.4,1,0,0,0,211.6,23.9,0,30.8,19.6,1353,6.2,45.1,51.3,7.2,86.8,79.6,74.8,-4.8,48,0,47,48,74,8.3,10.8,6.9
2023-12-15T21:30:00,375.1,315.7,0.842,71.1,1,0,0,0,241.3,23.7,0,31,19.7,1343.7,6.7,44.9,51.6,7.3,87.2,79.9,74.8,-5.1,48,0,47,48,76.4,7.5,9.8,6.2
2023-12-15T21:40:00,368.9,307.4,0.833,68.8,1,0,0,0,233.3,23.9,0,30.7,19.5,1341.3,6.6,45,51.6,7.3,87.3,80,74.8,-5.2,48,0,47,48,75.9,7.8,10,6.4
2023-12-15T21:50:00,369.5,292.4,0.791,64.4,1,0,0,0,218.4,23.8,0,30.5,19.7,1343.7,6.6,44.9,51.5,7.2,87.1,79.9,74.8,-5.1,48,0,47,48,74.7,8.1,10.4,6.7
2023-12-15T22:00:00,383.3,288.9,0.754,63.2,1,0,0,0,214.5,23.8,0,30.9,19.7,1353,6.8,44.9,51.7,7.2,87,79.8,74.8,-5,48,0,47,48,74.3,8.2,10.7,6.8
2023-12-15T22:10:00,363.9,307.6,0.845,69,1,0,0,0,234.1,23.8,0,30.8,19,1343.7,6.5,45,51.5,7.3,87.1,79.8,74.8,-5,48,0,47,47.5,76.1,7.7,10,6.2
2023-12-15T22:20:00,353,276.9,0.784,59.8,1,0,0,0,203,23.8,0,30.9,19.1,1344.8,6.3,44.7,51,6.8,86.5,79.7,74.8,-4.9,48,0,47,47.5,73.3,8.6,11.2,6.9
2023-12-15T22:30:00,346.2,282.1,0.815,61.4,1,0,0,0,208.3,23.7,0,30.8,19.2,1340.2,6.2,44.6,50.8,6.9,86.1,79.2,74.8,-4.4,48,0,47,47.5,73.9,8.4,10.9,6.8
2023-12-15T22:40:00,321.9,265.9,0.826,56.6,1,0,0,0,192.1,23.6,0,31,19.2,1332,5.8,44.8,50.6,6.2,85.1,78.9,74.8,-4.1,48,0,47,47.5,72.2,8.9,11.7,7.2
2023-12-15T22:50:00,296.5,249.3,0.841,51.8,1,0,0,0,175.9,23.6,0,30.6,19.2,1317.8,5.4,45,50.4,6,84.7,78.7,74.8,-3.9,48,0,47,47.5,70.5,9.5,12.3,7.7
2023-12-15T23:00:00,312.7,251.3,0.804,52.3,1,0,0,0,177.6,23.6,0,31.1,19,1340.2,5.6,44.7,50.3,6,84.6,78.6,75.6,-3,48,0,47,47.5,70.7,9.4,12.4,7.6
2023-12-15T23:10:00,305.8,246.6,0.806,51.3,1,0,0,0,174,23.6,0,30.8,18.2,1334.3,5.5,44.8,50.3,6.1,84.5,78.4,75.6,-2.8,48,0,47,46.5,70.6,9.6,12.5,7.4
2023-12-15T23:20:00,311.6,233.7,0.75,47.5,1,0,0,0,161.3,23.7,0,30.6,18.1,1335.5,5.6,44.6,50.2,5.8,84.3,78.5,75.6,-2.9,48,0,47,46.5,69,10.1,13.1,7.7
2023-12-15T23:30:00,307.5,247.7,0.806,51.6,1,0,0,0,175,23.7,0,31,18,1317.8,5.6,44.8,50.4,5.9,84.4,78.5,75.6,-2.9,48,0,47,46.5,70.7,9.6,12.5,7.3
2023-12-15T23:40:00,275,235,0.854,47.9,1,0,0,0,162.6,23.6,0,30.7,18.1,1320.1,5,45,50,5.3,83.8,78.5,75.6,-2.9,48,0,47,46.5,69.2,10,13.1,7.7
2023-12-15T23:50:00,286.5,223.2,0.779,44,1,0,0,0,150.5,23.5,0,31.1,18,1322.5,5.2,44.7,49.9,5.5,83.6,78.1,75.6,-2.5,48,0,47,46.5,67.4,10.6,13.9,8.1
2023-12-16T00:00:00,268.1,219,0.817,42.8,1,0,0,0,146.1,23.6,0,31.2,18.1,1313,4.9,45,49.9,5.1,83.2,78.1,73.9,-4.2,48,0,47,46.5,66.7,10.8,14.2,8.3
2023-12-16T00:10:00,265.6,211.8,0.797,40.8,1,0,0,0,138.4,23.5,0,30.7,19.2,1301,4.9,44.6,49.5,5.1,83,77.9,73.9,-4,48,0,47,47.5,65.3,11.1,14.5,9.1
2023-12-16T00:20:00,262.8,222,0.845,43.7,1,0,0,0,148.4,23.6,0,30.7,19.3,1314.2,4.8,44.7,49.5,4.9,82.6,77.7,73.9,-3.8,48,0,47,47.5,66.9,10.6,13.8,8.7
2023-12-16T00:30:00,267.6,218.6,0.817,42.8,1,0,0,0,145.3,23.4,0,30.7,19.2,1310.6,4.9,44.7,49.6,4.9,82.5,77.6,73.9,-3.7,48,0,47,47.5,66.5,10.7,14,8.8
2023-12-16T00:40:00,235.2,215.8,0.917,41.9,1,0,0,0,142.1,23.6,0,30.9,19.3,1313,4.3,44.8,49.1,4.5,82.1,77.6,73.9,-3.7,48,0,47,47.5,65.8,10.9,14.3,8.9
2023-12-16T00:50:00,240.3,204.9,0.853,38.6,1,0,0,0,131.2,23.5,0,30.9,19.3,1310.6,4.4,44.6,49,4.5,81.9,77.4,73.9,-3.5,48,0,47,47.5,64,11.5,15.1,9.4
2023-12-16T01:00:00,0,73.8,0,0,0,0,0,0,0.2,23.5,0,30.9,19.2,0,4.2,44.8,49,4.4,81.5,77.1,73.9,-3.2,48,0,47,47.5,0.3,31.9,41.9,26
2023-12-16T01:10:00,239.8,238.7,0.995,49.4,1,0,0,0,167.5,23.4,0,30.9,16.9,1308.2,4.4,44.5,48.9,4.5,81.8,77.3,73.9,-3.4,48,0,47,45.5,70.2,9.8,12.9,7.1
2023-12-16T01:20:00,230.4,183.8,0.798,33.2,1,0,0,0,112.6,23.5,0,30.8,16.9,1316.6,4.2,44.7,48.9,4.4,81.7,77.3,73.9,-3.4,48,0,47,45.5,61.3,12.8,16.7,9.2
2023-12-16T01:30:00,234.4,257.8,1.1,55,1,0,0,0,186.6,23.5,0,30.7,16.9,1308.2,4.3,44.6,48.9,4.5,81.8,77.3,73.9,-3.4,48,0,47,45.5,72.4,9.1,11.9,6.6
2023-12-16T01:40:00,246.9,190,0.77,35,1,0,0,0,118.7,23.5,0,30.8,17,1316.6,4.5,44.3,48.8,4.6,81.9,77.3,73.9,-3.4,48,0,47,45.5,62.5,12.4,16.2,9
2023-12-16T01:50:00,234.8,250.7,1.068,52.9,1,0,0,0,179.5,23.5,0,30.8,16.9,1310.6,4.3,44.3,48.6,4.5,82,77.5,73.9,-3.6,48,0,47,45.5,71.6,9.4,12.3,6.8
2023-12-16T02:00:00,221,168.6,0.763,28.7,1,0,0,0,97.4,23.4,0,30.9,17,1293.8,4.1,44.2,48.3,4.1,81.6,77.5,74.5,-3,48,0,47,45.5,57.8,13.9,18.3,10.1
2023-12-16T02:10:00,236.5,226.2,0.956,45.6,1,0,0,0,154.9,23.4,0,31.1,16.9,1290.1,4.4,44.4,48.8,4,81.3,77.3,74.5,-2.8,48,0,47,45.5,68.5,10.3,13.7,7.5
2023-12-16T02:20:00,225.8,178.9,0.792,31.8,1,0,0,0,108,23.4,0,30.6,16.8,1290.1,4.2,44.5,48.7,4,81.3,77.3,74.5,-2.8,48,0,47,45.5,60.4,13.1,17.1,9.4
2023-12-16T02:30:00,237.9,209.3,0.88,40.3,1,0,0,0,137.9,23.4,0,30.9,17.1,1297.4,4.4,44.3,48.7,4.1,81.4,77.3,74.5,-2.8,48,0,47,45.5,65.9,11.2,14.8,8.2
2023-12-16T02:40:00,226.6,216.2,0.954,42.4,1,0,0,0,144.9,23.2,0,31.1,16.9,1295,4.2,44.2,48.4,4.3,81.5,77.2,74.5,-2.7,48,0,47,45.5,67.1,10.8,14.4,7.8
2023-12-16T02:50:00,222.3,167.5,0.754,28.3,1,0,0,0,96.2,23.5,0,30.9,17,1301,4.1,44.3,48.4,4.1,81.2,77.1,74.5,-2.6,48,0,47,45.5,57.4,14,18.5,10.1
2023-12-16T03:00:00,203.9,237.6,1.165,49.1,1,0,0,0,166.7,23.2,0,30.6,17,1287.7,3.8,44.7,48.5,3.9,80.8,76.9,71.2,-5.7,48,0,47,45.5,70.2,9.8,12.9,7.1
2023-12-16T03:10:00,204.5,172,0.841,29.7,1,0,0,0,100.8,23.5,0,30.8,16.9,1291.3,3.8,44.9,48.7,4,81,77,71.2,-5.8,48,0,47,45.5,58.6,13.7,17.9,9.8
2023-12-16T03:20:00,222,243.1,1.095,50.6,1,0,0,0,171.8,23.4,0,30.9,17,1299.8,4.1,44.6,48.7,4,81,77,71.2,-5.8,48,0,47,45.5,70.7,9.6,12.7,7
2023-12-16T03:30:00,188.7,214.6,1.137,42.2,1,0,0,0,143.4,23.3,0,30.9,17,1293.8,3.5,44.9,48.4,3.7,80.6,76.9,71.2,-5.7,48,0,47,45.5,66.8,10.8,14.4,7.9
2023-12-16T03:40:00,193.3,219,1.133,43.5,1,0,0,0,147.6,23.4,0,31,17,1288.9,3.6,44.8,48.4,3.9,80.7,76.8,71.2,-5.6,48,0,47,45.5,67.4,10.7,14.2,7.8
2023-12-16T03:50:00,214.4,230.9,1.077,47.1,1,0,0,0,159.9,23.4,0,30.7,16.9,1286.5,4,44.4,48.4,4,80.7,76.7,71.2,-5.5,48,0,47,45.5,69.3,10.1,13.3,7.3
2023-12-16T04:00:00,238.1,169.9,0.714,29.1,1,0,0,0,98.8,23.4,0,31,16.8,1298.6,4.4,44.1,48.5,4,80.6,76.6,71.4,-5.2,48,0,47,45.5,58.1,13.8,18.2,9.9
2023-12-16T04:10:00,226.4,194.8,0.86,36.4,1,0,0,0,123.6,23.4,0,30.9,17,1293.8,4.2,44.2,48.4,4.1,80.5,76.4,71.4,-5,48,0,47,45.5,63.4,12,15.9,8.7
2023-12-16T04:20:00,231.1,189.8,0.821,34.9,1,0,0,0,118.5,23.4,0,31,16.9,1290.1,4.3,44.1,48.4,4,80.4,76.4,71.4,-5,48,0,47,45.5,62.4,12.3,16.3,8.9
2023-12-16T04:30:00,211.4,169.4,0.801,28.9,1,0,0,0,98.3,23.4,0,30.8,16.9,1301,3.9,44.6,48.5,4,80.4,76.4,71.4,-5,48,0,47,45.5,58,13.8,18.2,10
2023-12-16T04:40:00,210,223.4,1.063,44.8,1,0,0,0,152.2,23.3,0,30.9,17,1292.5,3.9,44.4,48.3,3.9,80.4,76.5,71.4,-5.1,48,0,47,45.5,68.1,10.4,13.8,7.6
2023-12-16T04:50:00,209.6,201.6,0.962,38.4,1,0,0,0,130.3,23.3,0,30.9,17,1290.1,3.9,44.9,48.8,3.8,80.6,76.8,71.4,-5.4,48,0,47,45.5,64.6,11.6,15.3,8.5
2023-12-16T05:00:00,228.3,237.9,1.042,49.1,1,0,0,0,166.7,23.5,0,30.9,17,1304.6,4.2,44.9,49.1,4.2,81.1,76.9,72.5,-4.4,48,0,47,45.5,70,9.9,13,7.1
2023-12-16T05:10:00,275.8,228.1,0.827,46.2,1,0,0,0,156.7,23.5,0,30.9,17,1323.7,5,45,50,4.5,81.5,77,72.5,-4.5,48,0,47,45.5,68.7,10.3,13.5,7.4
2023-12-16T05:20:00,296.5,247.8,0.836,51.9,1,0,0,0,176.3,23.7,0,31,16.9,1317.8,5.4,44.7,50.1,5.3,82.6,77.3,72.5,-4.8,48,0,47,45.5,71.1,9.6,12.5,6.8
2023-12-16T05:30:00,312.4,224.8,0.72,45.1,1,0,0,0,153.2,23.6,0,31,17,1315.4,5.7,44.3,50,5.2,82.9,77.7,72.5,-5.2,48,0,47,45.5,68.2,10.5,13.8,7.6
2023-12-16T05:40:00,0,72.8,0,0,0,0,0,0,1.2,23.7,0,30.9,17,0,5.9,44.4,50.3,5.2,82.9,77.7,72.5,-5.2,48,0,47,45.5,1.6,32.6,42.5,23.3
2023-12-16T05:50:00,305.8,241.9,0.791,50,1,0,0,0,170.7,23.5,0,30.8,16.9,1334.3,5.5,44.7,50.2,5.2,83,77.8,72.5,-5.3,48,0,47,45.5,70.6,9.7,12.7,7
2023-12-16T06:00:00,323.3,239.9,0.742,49.6,1,0,0,0,168.3,23.7,0,30.9,17,1337.8,5.8,44.6,50.4,5.4,83.2,77.8,71.8,-6,48,0,47,45.5,70.2,9.9,12.9,7.1
2023-12-16T06:10:00,336.4,262.4,0.78,56.3,1,0,0,0,190.9,23.8,0,30.9,16.9,1323.7,6.1,44.6,50.7,6,83.9,77.9,71.8,-6.1,48,0,47,45.5,72.7,9.1,11.8,6.4
2023-12-16T06:20:00,339.4,255.6,0.753,54.3,1,0,0,0,184.4,23.7,0,30.8,16.8,1335.5,6.1,45,51.1,6.1,84.4,78.3,71.8,-6.5,48,0,47,45.5,72.1,9.3,12,6.6
2023-12-16T06:30:00,379.7,285.8,0.753,63.1,1,0,0,0,214.3,23.8,0,30.8,16.9,1340.2,6.8,44.5,51.3,6.8,85.3,78.5,71.8,-6.7,48,0,47,45.5,75,8.3,10.8,5.9
2023-12-16T06:40:00,385.6,283.5,0.735,62.5,1,0,0,0,212.1,23.7,0,30.9,16.8,1341.3,6.9,44.5,51.4,7,85.8,78.8,71.8,-7,48,0,47,45.5,74.8,8.4,10.9,5.9
2023-12-16T06:50:00,378.1,290.2,0.768,64.6,1,0,0,0,219.1,23.6,0,30.6,16.8,1334.3,6.8,44.5,51.3,7.1,86.2,79.1,71.8,-7.3,48,0,47,45.5,75.5,8.1,10.6,5.8
2023-12-16T07:00:00,372.5,280.6,0.753,61.6,1,0,0,0,209.1,23.7,0,30.9,16.8,1334.3,6.7,44.8,51.5,7,86.1,79.1,71.8,-7.3,48,0,47,45.5,74.5,8.5,11,6
2023-12-16T07:10:00,385.3,299.5,0.777,66,1,0,0,0,223.9,23.7,0,32.7,19.1,1340.2,6.9,44.7,51.6,7.1,86.1,79,71.8,-7.2,48,0,48,47.5,74.8,7.9,10.9,6.4
2023-12-16T07:20:00,414.3,308.5,0.745,68.6,1,0,0,0,232.8,23.7,0,33,19.1,1343.7,7.4,44.2,51.6,7.4,86.3,78.9,71.8,-7.1,48,0,48,47.5,75.5,7.7,10.7,6.2
2023-12-16T07:30:00,402.4,315.7,0.784,70.8,1,0,0,0,240.1,23.7,0,32.6,19.2,1341.3,7.2,44,51.2,7.6,86.9,79.3,71.8,-7.5,48,0,48,47.5,76.1,7.5,10.3,6.1
2023-12-16T07:40:00,391.9,316.1,0.807,70.9,1,0,0,0,240.4,23.7,0,32.9,19.1,1343.7,7,43.8,50.8,7.3,86.7,79.4,71.8,-7.6,48,0,48,47.5,76.1,7.5,10.4,6
2023-12-16T07:50:00,380.4,291.2,0.766,63.5,1,0,0,0,215.5,23.8,0,32.8,19.2,1342.5,6.8,44.1,50.9,7,86.5,79.5,71.8,-7.7,48,0,48,47.5,74,8.2,11.3,6.6
2023-12-16T08:00:00,403.1,316.8,0.786,71.1,1,0,0,0,241.2,23.8,0,32.7,19.1,1343.7,7.2,43.9,51.1,7.4,86.7,79.3,73,-6.3,48,0,48,47.5,76.1,7.5,10.3,6
2023-12-16T08:10:00,409.8,319.1,0.779,71.5,1,0,0,0,242.4,23.8,0,34.9,18.1,1347.2,7.3,43.8,51.1,7.3,87.1,79.8,73,-6.8,48,0,49,46.5,76,7.5,10.9,5.7
2023-12-16T08:20:00,405.9,303.5,0.748,66.9,1,0,0,0,227.1,23.8,0,34.7,18,1353,7.2,43.7,50.9,7.1,87.1,80,73,-7,48,0,49,46.5,74.8,7.8,11.4,5.9
2023-12-16T08:30:00,403.8,324.5,0.804,73,1,0,0,0,247.6,23.6,0,35.2,18.1,1346,7.2,43.9,51.1,7.2,87.3,80.1,73,-7.1,48,0,49,46.5,76.3,7.3,10.8,5.6
2023-12-16T08:40:00,411.5,328.1,0.797,73.9,1,0,0,0,251.5,23.8,0,34.8,18,1353,7.3,43.9,51.2,7.4,87.7,80.3,73,-7.3,48,0,49,46.5,76.7,7.3,10.6,5.5
2023-12-16T08:50:00,418.8,324.8,0.776,72.9,1,0,0,0,248.1,23.7,0,35,18,1340.2,7.5,43.6,51.1,7.3,88.1,80.8,73,-7.8,48,0,49,46.5,76.4,7.3,10.8,5.5
2023-12-16T09:00:00,403.8,307.8,0.762,68.1,1,0,0,0,231.1,23.8,0,35,17.8,1346,7.2,43.7,50.9,7.1,88.1,81,74.8,-6.2,48,0,49,46.5,75.1,7.7,11.4,5.8
2023-12-16T09:10:00,403.1,356.3,0.884,82.5,1,0,0,0,279.8,23.8,0,34.8,17.9,1343.7,7.2,44.1,51.3,7.3,88.4,81.1,74.8,-6.3,48,0,49,46.5,78.5,6.7,9.8,5
2023-12-16T09:20:00,424.8,316.6,0.745,68.2,1,0,0,0,231.3,23.7,0,35,26.6,1341.3,7.6,43.8,51.4,7.4,88.7,81.3,74.8,-6.5,48,0,49,46.5,73.1,7.5,11.1,8.4
2023-12-16T09:30:00,427,324.8,0.761,70.7,1,0,0,0,239.7,23.8,0,34.9,26.4,1348.3,7.6,43.6,51.2,7.5,89.1,81.6,74.8,-6.8,48,0,49,46.5,73.8,7.3,10.7,8.1
2023-12-16T09:40:00,421.4,318.9,0.757,68.7,1,0,0,0,233.1,23.9,0,35.4,26.6,1348.3,7.5,43.9,51.4,7.3,89,81.7,74.8,-6.9,48,0,49,46.5,73.1,7.5,11.1,8.3
2023-12-16T09:50:00,465.5,391.4,0.841,90,1,0,0,0,305.4,23.8,0,35.9,26.3,1346,8.3,43.7,52,7.8,89,81.2,74.8,-6.4,48,0,49,46.5,78,6.1,9.2,6.7
2023-12-16T10:00:00,442.7,353.5,0.799,72.4,1,0,0,0,245.6,23.7,0,57.7,26.5,1344.8,7.9,44,51.9,6.7,88.3,81.6,75,-6.6,48,0,49,46.5,69.5,6.7,16.3,7.5
2023-12-16T10:10:00,455.5,357.7,0.785,72.6,1,0,0,0,246.3,23.8,0,57.6,30,1349.5,8.1,44.1,52.2,6.3,87.8,81.5,75,-6.5,48,0,49,48.5,68.8,6.7,16.1,8.4
2023-12-16T10:20:00,442,385.6,0.872,80.8,1,0,0,0,274.1,23.9,0,57.5,30,1359.9,7.8,44.4,52.2,6,87.7,81.7,75,-6.7,48,0,49,48.5,71.1,6.2,14.9,7.8
2023-12-16T10:30:00,440.1,358,0.814,72.8,1,0,0,0,247,23.7,0,57.4,29.9,1354.1,7.8,44.3,52.1,6,88.1,82.1,75,-7.1,48,0,49,48.5,69,6.6,16,8.3
2023-12-16T10:40:00,354.8,252.9,0.713,41.7,1,0,0,0,141.6,24,0,57.6,29.7,1351.8,6.3,47.5,53.8,3.8,84.8,81,75,-6,48,0,49,48.5,56,9.5,22.8,11.7
2023-12-16T10:50:00,515.2,425.3,0.825,92.5,1,0,0,0,313.9,24,0,57.5,29.8,1358.7,9.1,45.4,54.5,6.8,88.6,81.8,75,-6.8,48,0,49,48.5,73.8,5.6,13.5,7
2023-12-16T11:00:00,481.5,409.7,0.851,87.9,1,0,0,0,298.3,23.9,0,57.7,29.8,1343.7,8.6,44.8,53.4,6.8,89,82.2,77.4,-4.8,48,0,49,48.5,72.8,5.8,14.1,7.3
2023-12-16T11:10:00,482,423.6,0.879,93,1,0,0,0,315.5,22.4,0,57.6,28,1329.6,8.7,44.4,53.1,6.4,89.2,82.8,77.4,-5.4,47,0,49,47.5,74.5,5.3,13.6,6.6
2023-12-16T11:20:00,476,389.6,0.818,83,1,0,0,0,281.4,22.4,0,57.7,28.1,1328.4,8.6,44,52.6,6.7,89.6,82.9,77.4,-5.5,47,0,49,47.5,72.2,5.7,14.8,7.2
2023-12-16T11:30:00,490,404.7,0.826,87.5,1,0,0,0,296.8,22.5,0,57.5,27.9,1321.3,8.9,43.9,52.8,6.7,89.6,82.9,77.4,-5.5,47,0,49,47.5,73.3,5.5,14.2,6.9
2023-12-16T11:40:00,464.9,370.9,0.798,77.5,1,0,0,0,263,22.4,0,57.5,28,1328.4,8.4,44.3,52.7,6.5,89.4,82.9,77.4,-5.5,47,0,49,47.5,70.9,6,15.5,7.6
2023-12-16T11:50:00,468.8,388,0.828,82.7,1,0,0,0,280.4,22.2,0,57.5,27.9,1323.7,8.5,44,52.5,6.5,89.3,82.8,77.4,-5.4,47,0,49,47.5,72.3,5.7,14.8,7.2
2023-12-16T12:00:00,479.4,409.1,0.853,88.5,1,0,0,0,301.2,22.2,0,57.8,27.9,1322.5,8.7,43.8,52.5,6.5,89.5,83,78.1,-4.9,47,0,49,47.5,73.6,5.4,14.1,6.8
2023-12-16T12:10:00,473,408.9,0.864,88,1,0,0,0,299.3,22.4,0,57.6,29.7,1320.1,8.6,44,52.6,6.7,89.7,83,78.1,-4.9,47,0,49,48.5,73.2,5.5,14.1,7.3
2023-12-16T12:20:00,453.1,379.3,0.837,79.6,1,0,0,0,270,22.3,0,57.2,29.8,1326.1,8.2,44.3,52.5,6.4,89.5,83.1,78.1,-5,47,0,49,48.5,71.2,5.9,15.1,7.8
2023-12-16T12:30:00,482.8,417.6,0.865,90.9,1,0,0,0,308.4,22.4,0,57.3,29.6,1332,8.7,43.7,52.4,6.6,89.7,83.1,78.1,-5,47,0,49,48.5,73.8,5.4,13.7,7.1
2023-12-16T12:40:00,468.8,397.5,0.848,85,1,0,0,0,288.2,22.4,0,57.3,29.6,1323.7,8.5,43.6,52.1,6.6,89.8,83.2,78.1,-5.1,47,0,49,48.5,72.5,5.6,14.4,7.5
2023-12-16T12:50:00,480.3,409.4,0.852,88.4,1,0,0,0,300,22.4,0,57.5,29.4,1324.9,8.7,43.7,52.4,6.6,89.9,83.3,78.1,-5.2,47,0,49,48.5,73.3,5.5,14.1,7.2
2023-12-16T13:00:00,476.9,410.1,0.86,88.7,1,0,0,0,300.8,22.2,0,57.7,29.3,1330.8,8.6,43.7,52.3,6.6,90.3,83.7,79.5,-4.2,47,0,49,48.5,73.4,5.4,14.1,7.2
2023-12-16T13:10:00,458.2,400.3,0.874,85.8,1,0,0,0,291.1,22.4,0,57.4,29.4,1324.9,8.3,44.1,52.4,6.2,89.9,83.7,79.5,-4.2,47,0,49,48.5,72.7,5.6,14.3,7.3
2023-12-16T13:20:00,472.6,400.2,0.847,85.7,1,0,0,0,290.6,22.4,0,57.7,29.5,1318.9,8.6,44.1,52.7,6.6,90.1,83.5,79.5,-4,47,0,49,48.5,72.6,5.6,14.4,7.4
2023-12-16T13:30:00,475.2,385.2,0.811,81.4,1,0,0,0,276.1,22.3,0,57.3,29.5,1326.1,8.6,43.9,52.5,6.7,90.3,83.6,79.5,-4.1,47,0,49,48.5,71.7,5.8,14.9,7.7
2023-12-16T13:40:00,467.4,394.5,0.844,84.1,1,0,0,0,285.4,22.3,0,57.3,29.5,1335.5,8.4,44.5,52.9,6.6,90.3,83.7,79.5,-4.2,47,0,49,48.5,72.4,5.6,14.5,7.5
2023-12-16T13:50:00,457,420.2,0.92,91.6,1,0,0,0,310.6,22.3,0,57.6,29.7,1321.3,8.3,44.5,52.8,6.5,90.2,83.7,79.5,-4.2,47,0,49,48.5,73.9,5.3,13.7,7.1
2023-12-16T14:00:00,470.9,419.4,0.891,91.4,1,0,0,0,310.2,22.4,0,57.2,29.6,1329.6,8.5,44.5,53,6.6,90.2,83.6,78.1,-5.5,47,0,49,48.5,74,5.3,13.6,7.1
2023-12-16T14:10:00,465.8,395.6,0.849,84.4,1,0,0,0,286.3,22.5,0,57.4,29.4,1330.8,8.4,44.4,52.8,6.5,90.2,83.7,78.1,-5.6,47,0,49,48.5,72.4,5.7,14.5,7.4
2023-12-16T14:20:00,462.9,383.7,0.829,80.8,1,0,0,0,274.2,22.5,0,57.6,29.5,1322.5,8.4,44.4,52.8,6.5,90.2,83.7,78.1,-5.6,47,0,49,48.5,71.5,5.9,15,7.7
2023-12-16T14:30:00,463.7,416,0.897,90.4,1,0,0,0,306.8,22.3,0,57.5,29.5,1324.9,8.4,44.3,52.7,6.6,90.2,83.6,78.1,-5.5,47,0,49,48.5,73.7,5.3,13.8,7.1
2023-12-16T14:40:00,462.9,395,0.853,84.3,1,0,0,0,285.8,22.1,0,57.5,29.6,1322.5,8.4,44.2,52.6,6.5,90.3,83.8,78.1,-5.7,47,0,49,48.5,72.4,5.6,14.5,7.5
2023-12-16T14:50:00,441.9,398.1,0.901,85.2,1,0,0,0,289,22,0,57.6,29.5,1309.4,8.1,44.3,52.4,6.4,90.1,83.7,78.1,-5.6,47,0,49,48.5,72.6,5.5,14.5,7.4
2023-12-16T15:00:00,484,402.4,0.831,86.3,1,0,0,0,292.8,22.4,0,57.7,29.5,1320.1,8.8,44,52.8,6.9,90.5,83.6,79.5,-4.1,47,0,49,48.5,72.8,5.6,14.3,7.3
2023-12-16T15:10:00,470.1,410.9,0.874,88.9,1,0,0,0,301.6,22.4,0,57.4,29.6,1327.2,8.5,44.3,52.8,6.8,90.1,83.3,79.5,-3.8,47,0,49,48.5,73.4,5.4,14,7.2
2023-12-16T15:20:00,453.9,400.7,0.883,85.8,1,0,0,0,291.2,22.4,0,57.5,29.7,1328.4,8.2,44.4,52.6,6.5,89.7,83.2,79.5,-3.7,47,0,49,48.5,72.7,5.6,14.4,7.4
2023-12-16T15:30:00,0,110.4,0,0,0,0,0,0,1.1,22.3,0,57.5,29.5,0,8.5,44.2,52.7,6.5,89.7,83.2,79.5,-3.7,47,0,49,48.5,1,20.2,52.1,26.7
2023-12-16T15:40:00,468.8,398.4,0.85,84.8,1,0,0,0,288.6,22.5,0,57.5,29.8,1323.7,8.5,44.1,52.6,6.5,89.7,83.2,79.5,-3.7,47,0,49,48.5,72.4,5.6,14.4,7.5
2023-12-16T15:50:00,469.2,378.4,0.806,79.3,1,0,0,0,269,22.5,0,57.3,29.6,1324.9,8.5,44.2,52.7,6.5,89.4,82.9,79.5,-3.4,47,0,49,48.5,71.1,5.9,15.2,7.8
2023-12-16T16:00:00,432.1,365.8,0.847,75.5,1,0,0,0,256.2,22.3,0,57.8,29.6,1329.6,7.8,44.9,52.7,6.1,89.1,83,78.1,-4.9,47,0,49,48.5,70,6.1,15.8,8.1
2023-12-16T16:10:00,455.1,394.4,0.867,84,1,0,0,0,285.1,22.4,0,57.6,29.4,1332,8.2,44.6,52.8,6.5,89.4,82.9,78.1,-4.8,47,0,49,48.5,72.3,5.7,14.6,7.5
2023-12-16T16:20:00,468,413.7,0.884,89.7,1,0,0,0,304.3,22.3,0,57.7,29.4,1321.3,8.5,44.1,52.6,6.7,89.7,83,78.1,-4.9,47,0,49,48.5,73.6,5.4,13.9,7.1
2023-12-16T16:30:00,460.2,411.9,0.895,89.2,1,0,0,0,302.6,22.4,0,57.3,29.5,1330.8,8.3,44.5,52.8,6.4,89.5,83.1,78.1,-5,47,0,49,48.5,73.5,5.4,13.9,7.2
2023-12-16T16:40:00,462.5,384.2,0.831,80.9,1,0,0,0,274.4,22.4,0,57.6,29.8,1321.3,8.4,44.3,52.7,6.5,89.7,83.2,78.1,-5.1,47,0,49,48.5,71.4,5.8,15,7.8
2023-12-16T16:50:00,453.5,390.6,0.861,82.9,1,0,0,0,281.2,22.4,0,57.5,29.5,1327.2,8.2,44.5,52.7,6.4,89.6,83.2,78.1,-5.1,47,0,49,48.5,72,5.7,14.7,7.6
2023-12-16T17:00:00,456.1,372.2,0.816,77.5,1,0,0,0,262.9,22.2,0,57.7,29.5,1318.9,8.3,44.3,52.6,6.4,89.6,83.2,77.9,-5.3,47,0,49,48.5,70.6,6,15.5,7.9
2023-12-16T17:10:00,459,403.9,0.88,86.8,1,0,0,0,294.4,22.3,0,57.5,29.8,1327.2,8.3,44.1,52.4,6.6,89.5,82.9,77.9,-5,47,0,49,48.5,72.9,5.5,14.2,7.4
2023-12-16T17:20:00,434.2,378.4,0.872,79.3,1,0,0,0,268.9,22.4,0,57.5,29.6,1318.9,7.9,44.4,52.3,6.2,88.9,82.7,77.9,-4.8,47,0,49,48.5,71.1,5.9,15.2,7.8
2023-12-16T17:30:00,458.2,403,0.879,86.5,1,0,0,0,293.6,22.3,0,57.4,29.7,1324.9,8.3,44,52.3,6.6,89.3,82.7,77.9,-4.8,47,0,49,48.5,72.8,5.5,14.3,7.4
2023-12-16T17:40:00,433,365.5,0.844,75.5,1,0,0,0,256.2,22.3,0,57.5,29.5,1315.4,7.9,44.2,52.1,6.1,88.9,82.8,77.9,-4.9,47,0,49,48.5,70.1,6.1,15.7,8.1
2023-12-16T17:50:00,440,361.9,0.822,74.4,1,0,0,0,252.5,22.2,0,57.3,29.8,1320.1,8,43.8,51.8,6.3,88.8,82.5,77.9,-4.6,47,0,49,48.5,69.8,6.1,15.8,8.2
2023-12-16T18:00:00,439.6,361.4,0.822,74.3,1,0,0,0,252.1,22.3,0,57.4,29.6,1318.9,8,43.6,51.6,6.3,89.1,82.8,77.4,-5.4,47,0,49,48.5,69.8,6.2,15.9,8.2
2023-12-16T18:10:00,409.1,376,0.919,79.2,1,0,0,0,268.7,23.7,0,53.9,29.7,1344.8,7.3,44.4,51.7,6.3,89,82.7,77.4,-5.3,48,0,48,48.5,71.5,6.3,14.3,7.9
2023-12-16T18:20:00,449.4,399.6,0.889,86,1,0,0,0,291.8,23.8,0,54,30,1348.3,8,43.9,51.9,6.5,89.1,82.6,77.4,-5.2,48,0,48,48.5,73,6,13.5,7.5
2023-12-16T18:30:00,451,391.2,0.868,83.6,1,0,0,0,283.5,23.8,0,54.3,29.6,1353,8,44,52,6.5,89.2,82.7,77.4,-5.3,48,0,48,48.5,72.5,6.1,13.9,7.6
2023-12-16T18:40:00,443.1,410.7,0.927,89.4,1,0,0,0,303.4,23.8,0,54,29.5,1346,7.9,44,51.9,6.7,89.5,82.8,77.4,-5.4,48,0,48,48.5,73.9,5.8,13.1,7.2
2023-12-16T18:50:00,410.5,347.4,0.846,70.7,1,0,0,0,239.9,23.8,0,53.9,29.8,1349.5,7.3,44.1,51.4,6.2,89,82.8,77.4,-5.4,48,0,48,48.5,69.1,6.8,15.5,8.6
2023-12-16T19:00:00,401,356.1,0.888,73.2,1,0,0,0,248.5,23.8,0,54,29.8,1336.7,7.2,44.4,51.6,6.2,88.8,82.6,76.8,-5.8,48,0,48,48.5,69.8,6.7,15.2,8.4
2023-12-16T19:10:00,396.5,360.3,0.909,74.5,1,0,0,0,252.6,23.8,0,54.2,29.7,1340.2,7.1,44.3,51.4,6.2,89,82.8,76.8,-6,48,0,48,48.5,70.1,6.6,15,8.3
2023-12-16T19:20:00,408,347.8,0.853,70.6,1,0,0,0,240.5,23.7,0,53.9,29.8,1359.9,7.2,44.3,51.5,6,88.7,82.7,76.8,-5.9,48,0,48,48.5,69.1,6.8,15.5,8.6
2023-12-16T19:30:00,407.6,386.9,0.949,82.1,1,0,0,0,279.3,23.8,0,54.1,29.6,1340.2,7.3,44.3,51.6,6.4,89,82.6,76.8,-5.8,48,0,48,48.5,72.2,6.1,14,7.7
2023-12-16T19:40:00,398.5,358.7,0.9,74.1,1,0,0,0,251.3,23.7,0,54,29.6,1347.2,7.1,44.3,51.4,6.1,88.6,82.5,76.8,-5.7,48,0,48,48.5,70.1,6.6,15.1,8.3
2023-12-16T19:50:00,375.1,339.9,0.906,68.4,1,0,0,0,232.2,23.9,0,54,29.8,1343.7,6.7,44.3,51,5.8,88,82.2,76.8,-5.4,48,0,48,48.5,68.3,7,15.9,8.8
2023-12-16T20:00:00,391.9,363.8,0.928,75.5,1,0,0,0,256,23.9,0,54,29.9,1343.7,7,43.8,50.8,6.1,88.1,82,76.5,-5.5,48,0,48,48.5,70.4,6.6,14.9,8.2
2023-12-16T20:10:00,380.4,338.5,0.89,68.1,1,0,0,0,231,23.7,0,54,29.8,1342.5,6.8,44,50.8,5.8,87.8,82,76.5,-5.5,48,0,48,48.5,68.2,7,16,8.8
2023-12-16T20:20:00,388,379,0.977,79.9,1,0,0,0,271.1,23.9,0,54.3,29.8,1349.5,6.9,44,50.9,5.8,87.6,81.8,76.5,-5.3,48,0,48,48.5,71.5,6.3,14.3,7.8
2023-12-16T20:30:00,394.3,360.9,0.915,74.6,1,0,0,0,253.2,23.9,0,54,29.9,1351.8,7,44.1,51.1,5.9,87.7,81.8,76.5,-5.3,48,0,48,48.5,70.1,6.6,14.9,8.3
2023-12-16T20:40:00,413.9,350,0.846,71.4,1,0,0,0,242.1,23.8,0,54.2,29.8,1342.5,7.4,43.5,50.9,6.2,88,81.8,76.5,-5.3,48,0,48,48.5,69.2,6.8,15.5,8.5
2023-12-16T20:50:00,407.3,340.2,0.835,68.5,1,0,0,0,232.4,23.7,0,54.3,29.7,1339,7.3,43.6,50.9,6.2,87.9,81.7,76.5,-5.2,48,0,48,48.5,68.3,7,16,8.7
2023-12-16T21:00:00,389.3,348.5,0.895,71,1,0,0,0,240.9,23.8,0,54,29.9,1354.1,6.9,44,50.9,6.1,87.7,81.6,77.2,-4.4,48,0,48,48.5,69.1,6.8,15.5,8.6
2023-12-16T21:10:00,383,337.1,0.88,68.9,1,0,0,0,233.7,23.7,0,50.9,28.8,1351.8,6.8,43.9,50.7,6.2,87.1,80.9,77.2,-3.7,48,0,47,48,69.3,7,15.1,8.6
2023-12-16T21:20:00,358,321.4,0.898,64.2,1,0,0,0,217.9,23.8,0,50.7,29,1342.5,6.4,44.1,50.5,5.7,86.2,80.5,77.2,-3.3,48,0,47,48,67.8,7.4,15.8,9
2023-12-16T21:30:00,388.3,347.2,0.894,71.8,1,0,0,0,243.7,23.8,0,50.8,29,1350.6,6.9,43.5,50.4,6.1,86.2,80.1,77.2,-2.9,48,0,47,48,70.2,6.8,14.6,8.3
2023-12-16T21:40:00,365.5,329.6,0.902,66.6,1,0,0,0,225.9,23.9,0,50.8,29,1349.5,6.5,44,50.5,5.9,85.9,80,77.2,-2.8,48,0,47,48,68.5,7.2,15.4,8.8
2023-12-16T21:50:00,377.4,327.9,0.869,66.2,1,0,0,0,224.5,23.8,0,50.6,29,1351.8,6.7,44.1,50.8,5.7,85.5,79.8,77.2,-2.6,48,0,47,48,68.5,7.3,15.4,8.8
2023-12-16T22:00:00,381.4,322.6,0.846,64.6,1,0,0,0,219.3,23.7,0,50.6,28.9,1346,6.8,43.8,50.6,5.9,85.6,79.7,76.1,-3.6,48,0,47,48,68,7.4,15.7,9
2023-12-16T22:10:00,368.5,309.7,0.84,69.5,1,0,0,0,235.8,23.9,0,31,19,1340.2,6.6,44,50.6,7.2,87.2,80,76.1,-3.9,48,0,47,47.5,76.2,7.7,10,6.1
2023-12-16T22:20:00,376.7,319.7,0.849,72.4,1,0,0,0,245.7,23.8,0,31,19.1,1349.5,6.7,44,50.7,7.4,88,80.6,76.1,-4.5,48,0,47,47.5,76.9,7.5,9.7,6
2023-12-16T22:30:00,351.5,283.5,0.807,61.9,1,0,0,0,209.9,23.7,0,30.8,19.1,1339,6.3,44.1,50.4,7.1,87.8,80.7,76.1,-4.6,48,0,47,47.5,74,8.3,10.9,6.7
2023-12-16T22:40:00,321.6,281.8,0.876,61.5,1,0,0,0,208.5,23.6,0,30.6,19,1330.8,5.8,44.2,50,6.8,87.4,80.6,76.1,-4.5,48,0,47,47.5,74,8.4,10.9,6.7
2023-12-16T22:50:00,323,276.3,0.855,59.8,1,0,0,0,202.8,23.7,0,30.9,19,1336.7,5.8,43.9,49.7,6.6,86.8,80.2,76.1,-4.1,48,0,47,47.5,73.4,8.6,11.2,6.9
2023-12-16T23:00:00,311.6,272.7,0.875,58.7,1,0,0,0,199.1,23.7,0,30.8,19.1,1335.5,5.6,43.9,49.5,6.4,86.4,80,75.7,-4.3,48,0,47,47.5,73,8.7,11.3,7
2023-12-16T23:10:00,300.5,269.5,0.897,57.8,1,0,0,0,197.1,23.7,0,30.9,17.8,1335.5,5.4,44,49.4,6,86,80,75.7,-4.3,48,0,47,46.5,73.1,8.8,11.5,6.6
2023-12-16T23:20:00,311.9,272.7,0.874,58.8,1,0,0,0,200.4,23.7,0,30.6,18,1336.7,5.6,43.9,49.5,6.1,86,79.9,75.7,-4.2,48,0,47,46.5,73.5,8.7,11.2,6.6
2023-12-16T23:30:00,266.2,247.1,0.928,51.2,1,0,0,0,174.8,23.7,0,30.6,18,1330.8,4.8,44.6,49.4,5.6,85.4,79.8,75.7,-4.1,48,0,47,46.5,70.7,9.6,12.4,7.3
2023-12-16T23:40:00,270.3,237.4,0.878,48.6,1,0,0,0,164.9,23.5,0,31.1,17.9,1323.7,4.9,44.7,49.6,5.3,84.6,79.3,75.7,-3.6,48,0,47,46.5,69.5,9.9,13.1,7.5
2023-12-16T23:50:00,258.5,216.2,0.836,42.3,1,0,0,0,143.7,23.6,0,30.8,18.1,1320.1,4.7,44.8,49.5,5.3,84.6,79.3,75.7,-3.6,48,0,47,46.5,66.5,10.9,14.2,8.4
2023-12-17T00:00:00,259.5,264.6,1.02,56.7,1,0,0,0,192.2,23.7,0,30.8,17.9,1324.9,4.7,44.9,49.6,5.2,84.5,79.3,74.8,-4.5,48,0,47,46.5,72.6,9,11.7,6.8
2023-12-17T00:10:00,257.6,242.4,0.941,49.8,1,0,0,0,169.1,23.6,0,30.7,19,1315.4,4.7,44.7,49.4,5.4,84.6,79.2,74.8,-4.4,48,0,47,47.5,69.8,9.7,12.7,7.9
2023-12-17T00:20:00,233.7,218.3,0.934,42.6,1,0,0,0,144.7,23.5,0,31,19.1,1304.6,4.3,44.7,49,5,84,79,74.8,-4.2,48,0,47,47.5,66.3,10.8,14.2,8.7
2023-12-17T00:30:00,232.7,207.7,0.893,39.6,1,0,0,0,134.1,23.6,0,31,19,1298.6,4.3,44.9,49.2,4.6,83.3,78.7,74.8,-3.9,48,0,47,47.5,64.6,11.4,14.9,9.2
2023-12-17T00:40:00,224.1,208.5,0.93,39.8,1,0,0,0,135,23.6,0,30.8,19,1311.8,4.1,44.8,48.9,4.6,83,78.4,74.8,-3.6,48,0,47,47.5,64.7,11.3,14.8,9.1
2023-12-17T00:50:00,222.5,208.7,0.938,39.8,1,0,0,0,135.1,23.5,0,30.8,19.2,1302.2,4.1,44.8,48.9,4.4,82.7,78.3,74.8,-3.5,48,0,47,47.5,64.7,11.3,14.8,9.2
2023-12-17T01:00:00,217.2,207.2,0.954,39.3,1,0,0,0,133.4,23.5,0,30.9,19.3,1303.4,4,45,49,4.4,82.4,78,73.9,-4.1,48,0,47,47.5,64.4,11.4,14.9,9.3
2023-12-17T01:10:00,223.9,202,0.902,38.4,1,0,0,0,130.5,23.5,0,31,17,1310.6,4.1,44.5,48.6,4.3,82.3,78,73.9,-4.1,48,0,47,45.5,64.6,11.6,15.4,8.4
2023-12-17T01:20:00,229.4,208,0.907,40.3,1,0,0,0,136.7,23.5,0,30.9,16.9,1310.6,4.2,44.7,48.9,4.4,82.3,77.9,73.9,-4,48,0,47,45.5,65.7,11.3,14.8,8.1
2023-12-17T01:30:00,211.8,208.5,0.984,40.3,1,0,0,0,136.9,23.5,0,31.2,16.9,1303.4,3.9,44.9,48.8,4.3,82.3,78,73.9,-4.1,48,0,47,45.5,65.7,11.3,15,8.1
2023-12-17T01:40:00,217.4,206.3,0.949,39.8,1,0,0,0,135.2,23.6,0,30.6,16.9,1304.6,4,44.7,48.7,4.2,82.1,77.9,73.9,-4,48,0,47,45.5,65.5,11.4,14.9,8.2
2023-12-17T01:50:00,213.2,207.7,0.974,40.1,1,0,0,0,136.2,23.5,0,31,17,1311.8,3.9,44.8,48.7,4.2,82.1,77.9,73.9,-4,48,0,47,45.5,65.6,11.3,14.9,8.2
2023-12-17T02:00:00,199.5,204.2,1.024,39.1,1,0,0,0,132.8,23.4,0,31.1,16.9,1293.8,3.7,44.8,48.5,4.2,81.9,77.7,74.1,-3.6,48,0,47,45.5,65,11.5,15.2,8.3
2023-12-17T02:10:00,220.6,206.6,0.936,39.9,1,0,0,0,135.3,23.4,0,30.9,17,1291.3,4.1,44.7,48.8,4.2,81.9,77.7,74.1,-3.6,48,0,47,45.5,65.5,11.3,14.9,8.3
2023-12-17T02:20:00,215.8,204.1,0.946,39.1,1,0,0,0,132.9,23.3,0,30.9,17,1295,4,44.9,48.9,4,81.7,77.7,74.1,-3.6,48,0,47,45.5,65.1,11.4,15.1,8.3
2023-12-17T02:30:00,232.7,190.6,0.819,35.1,1,0,0,0,119.4,23.3,0,31,16.9,1298.6,4.3,44.5,48.8,4.4,81.9,77.5,74.1,-3.4,48,0,47,45.5,62.6,12.2,16.3,8.9
2023-12-17T02:40:00,198,184.8,0.933,33.6,1,0,0,0,114,23.3,0,30.6,16.9,1284,3.7,44.8,48.5,4,81.6,77.6,74.1,-3.5,48,0,47,45.5,61.7,12.6,16.6,9.1
2023-12-17T02:50:00,220.6,191.4,0.868,35.2,1,0,0,0,120.4,23.3,0,30.8,16.9,1291.3,4.1,44.8,48.9,3.9,81.3,77.4,74.1,-3.3,48,0,47,45.5,62.9,12.2,16.1,8.8
2023-12-17T03:00:00,215.8,204.2,0.946,38.9,1,0,0,0,133.1,23.3,0,30.9,16.9,1295,4,44.7,48.7,4,81.3,77.3,73,-4.3,48,0,47,45.5,65.2,11.4,15.1,8.3
2023-12-17T03:10:00,209.2,189.8,0.907,34.5,1,0,0,0,118.2,23.5,0,31.1,17,1287.7,3.9,44.9,48.8,3.9,81.2,77.3,73,-4.3,48,0,47,45.5,62.3,12.4,16.4,9
2023-12-17T03:20:00,221,204.3,0.924,39.2,1,0,0,0,133.2,23.5,0,30.8,16.8,1293.8,4.1,44.6,48.7,4.1,81.3,77.2,73,-4.2,48,0,47,45.5,65.2,11.5,15.1,8.2
2023-12-17T03:30:00,209.6,187.1,0.892,34.2,1,0,0,0,116.1,23.4,0,30.8,16.8,1290.1,3.9,44.7,48.6,3.8,80.9,77.1,73,-4.1,48,0,47,45.5,62.1,12.5,16.5,9
2023-12-17T03:40:00,209.8,203.4,0.969,39,1,0,0,0,132.6,23.2,0,30.7,16.9,1291.3,3.9,44.8,48.7,3.9,81.1,77.2,73,-4.2,48,0,47,45.5,65.2,11.4,15.1,8.3
2023-12-17T03:50:00,218.3,190.8,0.874,35.2,1,0,0,0,119.6,23.2,0,31.1,16.9,1277.9,4.1,44.7,48.8,3.9,80.9,77,73,-4,48,0,47,45.5,62.7,12.1,16.3,8.8
2023-12-17T04:00:00,214,188,0.879,34.5,1,0,0,0,117.1,23.4,0,30.7,16.9,1284,4,44.7,48.7,3.9,80.9,77,72,-5,48,0,47,45.5,62.3,12.4,16.3,9
2023-12-17T04:10:00,214.6,187.9,0.876,34.5,1,0,0,0,117.1,23.1,0,30.7,17,1287.7,4,44.7,48.7,4,80.9,76.9,72,-4.9,48,0,47,45.5,62.3,12.3,16.4,9.1
2023-12-17T04:20:00,242.6,209.6,0.864,40.9,1,0,0,0,138.8,23.2,0,30.7,17,1293.8,4.5,43.9,48.4,4.6,81.5,76.9,72,-4.9,48,0,47,45.5,66.2,11.1,14.6,8.1
2023-12-17T04:30:00,228.1,204.4,0.896,39.2,1,0,0,0,133.1,23.4,0,31,16.9,1303.4,4.2,43.9,48.1,4.2,81.4,77.2,72,-5.2,48,0,47,45.5,65.1,11.5,15.2,8.3
