Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2023-12-24T03:10:00,0,63.1,0,0,0,0,0,0,0.4,23.1,0,31.4,8.2,0,1.4,50.8,52.2,1.2,68.7,67.5,72.7,5.2,48,0,47,45.5,0.6,36.6,49.8,12.9
2023-12-24T03:20:00,0,63.2,0,0,0,0,0,0,0.2,23.4,0,31.4,8.3,0,1.3,52,53.3,1.1,67.7,66.6,72.7,6.1,48,0,47,45.5,0.3,37,49.6,13.1
2023-12-24T03:30:00,0,63.4,0,0,0,0,0,0,0.4,23.4,0,31.3,8.2,0,1.3,53.1,54.4,1.1,66.9,65.8,72.7,6.9,48,0,47,45.5,0.6,37,49.4,13
2023-12-24T03:40:00,0,63.5,0,0,0,0,0,0,0.4,23.2,0,31.6,8.3,0,1.4,54.1,55.5,1.1,66.3,65.2,72.7,7.5,48,0,47,45.5,0.6,36.5,49.8,13
2023-12-24T03:50:00,0,63.3,0,0,0,0,0,0,0.4,23.3,0,31.4,8.3,0,1.5,55.1,56.6,1.1,65.8,64.7,72.7,8,48,0,47,45.5,0.6,36.7,49.5,13.1
2023-12-24T04:00:00,430.3,228.1,0.53,48.4,1,0,0,0,165.2,23.2,0,31.5,8.2,1259.4,8.2,47.6,55.8,7.7,72.9,65.2,72.7,7.5,48,0,47,45.5,72.4,10.2,13.8,3.6
2023-12-24T04:10:00,193.8,162.4,0.838,29,1,0,0,0,99.6,23.3,0,31.4,8.2,1256.9,3.7,47.2,50.9,3.6,75.4,71.8,72.7,0.9,48,0,47,45.5,61.3,14.3,19.3,5
2023-12-24T04:20:00,148.5,136.2,0.917,21.5,1,0,0,0,73.2,23.3,0,31.5,8.2,1273,2.8,47,49.8,2.7,75.1,72.4,72.7,0.3,48,0,47,45.5,53.8,17.1,23.1,6
2023-12-24T04:30:00,152.8,137.9,0.903,22.1,1,0,0,0,75.1,23.3,0,31.3,8.2,1264.3,2.9,46.6,49.5,2.7,74.3,71.6,72.7,1.1,48,0,47,45.5,54.5,16.9,22.7,6
2023-12-24T04:40:00,126.9,137.7,1.085,22,1,0,0,0,74.8,23.3,0,31.4,8.2,1269.3,2.4,47,49.4,2.5,73.7,71.2,72.7,1.5,48,0,47,45.5,54.3,16.9,22.8,6
2023-12-24T04:50:00,0,63,0,0,0,0,0,0,0.2,23.3,0,31.5,8.1,0,2.7,46.7,49.4,2.8,73.4,70.6,72.7,2.1,48,0,47,45.5,0.3,36.9,50,12.9
2023-12-24T05:00:00,157.1,138.8,0.884,22.3,1,0,0,0,75.8,23.3,0,31.5,8.2,1299.8,2.9,46.8,49.7,2.8,73.2,70.4,72.7,2.3,48,0,47,45.5,54.6,16.8,22.7,5.9
2023-12-24T05:10:00,160.7,139.2,0.867,22.4,1,0,0,0,76.2,23.4,0,31.3,8.3,1285.2,3,46.9,49.9,2.8,73.3,70.5,72.7,2.2,48,0,47,45.5,54.7,16.8,22.5,5.9
2023-12-24T05:20:00,169.4,137.6,0.812,22,1,0,0,0,74.7,23.2,0,31.4,8.2,1311.8,3.1,46.7,49.8,2.9,73.3,70.4,72.7,2.3,48,0,47,45.5,54.3,16.9,22.8,6
2023-12-24T05:30:00,170.7,139.4,0.816,22.5,1,0,0,0,76.5,23.3,0,31.4,8.1,1280.4,3.2,46.8,50,2.8,73.4,70.6,72.7,2.1,48,0,47,45.5,54.9,16.7,22.5,5.8
2023-12-24T05:40:00,167.9,142.2,0.847,23.2,1,0,0,0,79,23.5,0,31.4,8.3,1259.4,3.2,46.8,50,3.1,73.7,70.6,72.7,2.1,48,0,47,45.5,55.5,16.5,22.1,5.9
2023-12-24T05:50:00,173.6,140.8,0.811,22.9,1,0,0,0,77.9,23.4,0,31.2,8.2,1302.2,3.2,46.8,50,2.9,73.7,70.8,72.7,1.9,48,0,47,45.5,55.4,16.6,22.2,5.8
2023-12-24T06:00:00,163.1,139.1,0.853,22.4,1,0,0,0,75.9,23.5,0,31.5,8.2,1304.6,3,46.8,49.8,2.9,73.7,70.8,72.7,1.9,48,0,47,45.5,54.5,16.9,22.7,5.9
2023-12-24T06:10:00,167.7,141,0.841,22.9,1,0,0,0,77.9,23.5,0,31.5,8.1,1298.6,3.1,46.9,50,2.9,73.7,70.8,72.7,1.9,48,0,47,45.5,55.3,16.6,22.3,5.8
2023-12-24T06:20:00,181.7,141.3,0.778,22.7,1,0,0,0,78.3,23.5,0,31.2,8.3,1282.8,3.4,46.8,50.2,2.9,73.9,71,72.7,1.7,48,0,47,45.5,55.4,16.7,22.1,5.9
2023-12-24T06:30:00,183.8,150.9,0.821,25.6,1,0,0,0,87.9,23.4,0,31.4,8.2,1297.4,3.4,46.6,50,2.9,74,71.1,72.7,1.6,48,0,47,45.5,58.2,15.5,20.8,5.4
2023-12-24T06:40:00,182.8,142.5,0.78,23.5,1,0,0,0,79.7,23.4,0,31.1,8.2,1290.1,3.4,46.7,50.1,3,74.1,71.1,72.7,1.6,48,0,47,45.5,56,16.5,21.9,5.7
2023-12-24T06:50:00,172.5,140.1,0.812,22.6,1,0,0,0,76.9,23.4,0,31.4,8.3,1293.8,3.2,46.9,50.1,3,74.2,71.2,72.7,1.5,48,0,47,45.5,54.9,16.7,22.4,5.9
2023-12-24T07:00:00,211.4,144.1,0.682,23.8,1,0,0,0,81,23.6,0,31.5,8.1,1301,3.9,46.6,50.5,3.2,74.4,71.2,72.7,1.5,48,0,47,45.5,56.2,16.4,21.9,5.6
2023-12-24T07:10:00,202.4,152.3,0.752,22,1,0,0,0,74.8,23.5,0,33.7,20.2,1313,3.7,46.8,50.5,3.2,74.8,71.6,72.7,1.1,48,0,48,47.5,49.1,15.4,22.1,13.3
2023-12-24T07:20:00,219,182.7,0.834,31.2,1,0,0,0,105.8,23.5,0,33.3,20,1314.2,4,46.3,50.3,3.9,73.1,69.2,72.7,3.5,48,0,48,47.5,57.9,12.9,18.2,10.9
2023-12-24T07:30:00,206.8,175.4,0.848,28.8,1,0,0,0,97.8,23.5,0,34,20.1,1305.8,3.8,46.6,50.4,3.7,71.7,68,72.7,4.7,48,0,48,47.5,55.8,13.4,19.4,11.5
2023-12-24T07:40:00,197.7,176.9,0.895,29.3,1,0,0,0,99.6,23.5,0,33.7,20,1317.8,3.6,46.8,50.4,3.7,71.2,67.5,72.7,5.2,48,0,48,47.5,56.3,13.3,19,11.3
2023-12-24T07:50:00,223.7,139.3,0.623,18.2,1,0,0,0,62,23.6,0,33.6,20.1,1309.4,4.1,46.2,50.3,3.8,71.1,67.3,72.7,5.4,48,0,48,47.5,44.5,16.9,24.1,14.4
2023-12-24T08:00:00,203.3,137.9,0.678,17.9,1,0,0,0,60.7,23.7,0,33.3,20.1,1318.9,3.7,46.3,50,3.6,70.8,67.2,72.7,5.5,48,0,48,47.5,44.1,17.2,24.2,14.6
2023-12-24T08:10:00,196.8,168.4,0.856,26.7,1,0,0,0,90.6,23.6,0,35.3,18.9,1311.8,3.6,46.8,50.4,3.5,70.8,67.3,72.7,5.4,48,0,49,46.5,53.8,14,21,11.2
2023-12-24T08:20:00,236.1,150,0.635,21.2,1,0,0,0,72,23.5,0,35.6,18.9,1287.7,4.4,46.1,50.5,3.7,71.1,67.4,72.7,5.3,48,0,49,46.5,48,15.7,23.8,12.6
2023-12-24T08:30:00,180.4,188.5,1.045,32.3,1,0,0,0,110.6,23.4,0,35.7,18.7,1311.8,3.3,46.8,50.1,3.3,71,67.7,72.7,5,48,0,49,46.5,58.7,12.4,18.9,9.9
2023-12-24T08:40:00,205.4,172.1,0.838,27.4,1,0,0,0,94,23.6,0,35.9,18.7,1297.4,3.8,46.1,49.9,3.3,70.9,67.6,72.7,5.1,48,0,49,46.5,54.6,13.7,20.8,10.8
2023-12-24T08:50:00,180,186.5,1.036,32,1,0,0,0,108.6,23.5,0,35.5,18.9,1309.4,3.3,46.6,49.9,3,70.9,67.9,72.7,4.8,48,0,49,46.5,58.2,12.6,19,10.1
2023-12-24T09:00:00,212.6,183.9,0.865,31.2,1,0,0,0,106,23.5,0,35.6,18.8,1308.2,3.9,46.1,50,3.4,71,67.6,72.7,5.1,48,0,49,46.5,57.7,12.8,19.3,10.2
2023-12-24T09:10:00,226.6,176.9,0.781,29.2,1,0,0,0,99.1,23.4,0,35.6,18.8,1295,4.2,46.3,50.5,3.5,71.3,67.8,72.7,4.9,48,0,49,46.5,56,13.2,20.1,10.6
2023-12-24T09:20:00,212,181.1,0.854,30.4,1,0,0,0,103.3,23.6,0,35.4,18.8,1304.6,3.9,46.7,50.6,3.6,71.8,68.2,72.7,4.5,48,0,49,46.5,57.1,13,19.6,10.4
2023-12-24T09:30:00,232.2,144.2,0.621,19.4,1,0,0,0,66.1,23.6,0,35.8,18.8,1296.2,4.3,46.3,50.6,3.9,72.3,68.4,72.7,4.3,48,0,49,46.5,45.8,16.3,24.8,13
2023-12-24T09:40:00,233.3,145.9,0.625,20,1,0,0,0,67.9,23.5,0,35.5,18.9,1302.2,4.3,46.6,50.9,3.6,72.2,68.6,72.7,4.1,48,0,49,46.5,46.6,16.1,24.3,12.9
2023-12-24T09:50:00,222.9,197.3,0.885,35.2,1,0,0,0,119.4,23.5,0,35.7,18.8,1304.6,4.1,46.8,50.9,3.9,72.6,68.7,72.7,4,48,0,49,46.5,60.5,11.9,18.1,9.5
2023-12-24T10:00:00,222.9,187,0.839,32.1,1,0,0,0,109.1,23.5,0,35.7,18.6,1304.6,4.1,46.8,50.9,3.7,72.7,69,72.7,3.7,48,0,49,46.5,58.3,12.6,19.1,10
2023-12-24T10:10:00,246.9,150.7,0.61,20.7,1,0,0,0,70.2,23.7,0,35.9,20.9,1316.6,4.5,46.5,51,3.8,72.8,69,72.7,3.7,48,0,49,48.5,46.6,15.7,23.8,13.8
2023-12-24T10:20:00,244.8,158.6,0.648,23,1,0,0,0,78.2,23.5,0,35.5,21.4,1305.8,4.5,46.3,50.8,3.7,73,69.3,72.7,3.4,48,0,49,48.5,49.3,14.8,22.4,13.5
2023-12-24T10:30:00,218.6,192.6,0.881,33.2,1,0,0,0,112.6,23.7,0,35.3,21,1311.8,4,47,51,3.8,73.3,69.5,72.7,3.2,48,0,49,48.5,58.4,12.3,18.3,10.9
2023-12-24T10:40:00,223.5,198.3,0.887,34.6,1,0,0,0,118.4,23.5,0,35.7,20.7,1308.2,4.1,47,51.1,3.8,73.4,69.6,72.7,3.1,48,0,49,48.5,59.7,11.8,18,10.4
2023-12-24T10:50:00,249.4,165.1,0.662,24.7,1,0,0,0,84.9,23.4,0,35.7,21.1,1301,4.6,46.4,51,3.8,73.7,69.9,72.7,2.8,48,0,49,48.5,51.4,14.2,21.6,12.8
2023-12-24T11:00:00,244,160.2,0.657,23.5,1,0,0,0,79.9,23.5,0,35.7,21.1,1330.8,4.4,46.8,51.2,3.8,73.7,69.9,72.7,2.8,48,0,49,48.5,49.9,14.7,22.3,13.2
2023-12-24T11:10:00,224.5,190.3,0.848,33.1,1,0,0,0,112.5,22,0,35.8,19.9,1282.8,4.2,47,51.2,3.8,73.7,69.9,72.7,2.8,47,0,49,47.5,59.1,11.6,18.8,10.4
2023-12-24T11:20:00,240.5,198,0.823,35.5,1,0,0,0,120.5,22.1,0,35.8,19.5,1282.8,4.5,46.7,51.2,4,74,70,72.7,2.7,47,0,49,47.5,60.9,11.2,18.1,9.9
2023-12-24T11:30:00,234.5,151.1,0.644,21.5,1,0,0,0,73.1,22.3,0,35.8,19.9,1279.1,4.4,46.8,51.2,3.8,74.2,70.4,72.7,2.3,47,0,49,47.5,48.4,14.7,23.7,13.2
2023-12-24T11:40:00,251.2,153.8,0.612,22.3,1,0,0,0,75.8,22.1,0,36,19.9,1282.8,4.7,46.9,51.6,4,74.6,70.6,72.7,2.1,47,0,49,47.5,49.3,14.4,23.4,13
2023-12-24T11:50:00,231.6,195,0.842,34.5,1,0,0,0,117.2,22.2,0,35.6,20,1292.5,4.3,47.2,51.5,3.8,74.7,70.9,72.7,1.8,47,0,49,47.5,60.1,11.4,18.3,10.2
2023-12-24T12:00:00,263.4,193.7,0.735,34.2,1,0,0,0,116,22,0,35.8,19.8,1290.1,4.9,46.7,51.6,4.1,75.2,71.1,72.7,1.6,47,0,49,47.5,59.9,11.4,18.5,10.2
2023-12-24T12:10:00,234.7,176.8,0.753,29,1,0,0,0,98.4,22.2,0,35.3,20.9,1280.4,4.4,46.7,51.1,4.1,74.9,70.8,72.7,1.9,47,0,49,48.5,55.6,12.5,20,11.8
2023-12-24T12:20:00,214,165.6,0.774,25.6,1,0,0,0,87.1,22,0,35.5,21,1284,4,47,51,3.4,74.6,71.2,72.7,1.5,47,0,49,48.5,52.6,13.3,21.5,12.7
2023-12-24T12:30:00,209.6,179.6,0.857,29.7,1,0,0,0,100.9,22.1,0,35.4,21.2,1290.1,3.9,47.1,51,3.4,74.6,71.2,72.7,1.5,47,0,49,48.5,56.2,12.3,19.7,11.8
2023-12-24T12:40:00,231.8,173.6,0.749,28.2,1,0,0,0,95.5,22.1,0,35.4,20.6,1293.8,4.3,46.8,51.1,3.6,74.6,71,72.7,1.7,47,0,49,48.5,55,12.7,20.4,11.9
2023-12-24T12:50:00,224.9,173.7,0.772,27.9,1,0,0,0,94.7,22.2,0,35.8,21,1285.2,4.2,46.8,51,3.7,74.8,71.1,72.7,1.6,47,0,49,48.5,54.5,12.8,20.6,12.1
2023-12-24T13:00:00,214.6,170.9,0.796,26.9,1,0,0,0,92.4,22.1,0,35.5,20.8,1287.7,4,47.1,51.1,3.6,74.8,71.2,72.7,1.5,47,0,49,48.5,54.1,13,20.8,12.2
2023-12-24T13:10:00,226.8,170.7,0.752,26.9,1,0,0,0,92.3,22,0,35.5,20.9,1296.2,4.2,47,51.2,3.6,74.8,71.2,72.7,1.5,47,0,49,48.5,54.1,12.9,20.8,12.2
2023-12-24T13:20:00,242.4,174.5,0.72,28.3,1,0,0,0,96,22,0,35.3,21.2,1292.5,4.5,46.8,51.3,3.8,75,71.2,72.7,1.5,47,0,49,48.5,55,12.6,20.2,12.1
2023-12-24T13:30:00,225.3,176.9,0.785,28.9,1,0,0,0,98.2,22.1,0,35.7,21,1287.7,4.2,47,51.2,3.9,75,71.1,72.7,1.6,47,0,49,48.5,55.5,12.5,20.2,11.8
2023-12-24T13:40:00,226,180.8,0.8,30.2,1,0,0,0,102.5,21.9,0,35.3,21.1,1291.3,4.2,47,51.2,3.8,74.9,71.1,72.7,1.6,47,0,49,48.5,56.7,12.1,19.5,11.7
2023-12-24T13:50:00,234.3,169,0.721,26.7,1,0,0,0,90.6,22.2,0,35.5,20.7,1277.9,4.4,47,51.4,3.7,75.1,71.4,72.7,1.3,47,0,49,48.5,53.6,13.1,21,12.2
2023-12-24T14:00:00,239.8,176.6,0.736,28.8,1,0,0,0,97.7,22.2,0,35.7,21.1,1279.1,4.5,47.1,51.6,3.9,75.2,71.3,72.7,1.4,47,0,49,48.5,55.3,12.6,20.2,11.9
2023-12-24T14:10:00,223.6,176.2,0.788,28.8,1,0,0,0,97.7,22.1,0,35.5,20.9,1277.9,4.2,46.9,51.1,3.7,75,71.3,72.7,1.4,47,0,49,48.5,55.5,12.5,20.1,11.9
2023-12-24T14:20:00,219.1,176.6,0.806,28.8,1,0,0,0,98,22.1,0,35.7,20.8,1282.8,4.1,47.1,51.2,3.8,75.1,71.3,72.7,1.4,47,0,49,48.5,55.5,12.5,20.2,11.8
2023-12-24T14:30:00,224.3,174.5,0.778,28.2,1,0,0,0,95.8,22.1,0,35.5,21.1,1281.6,4.2,46.9,51.1,3.7,75.2,71.5,72.7,1.2,47,0,49,48.5,54.9,12.7,20.3,12.1
2023-12-24T14:40:00,248.9,182.4,0.733,30.2,1,0,0,0,103.6,22.1,0,35.7,20.9,1298.6,4.6,47,51.6,4,75.5,71.5,72.7,1.2,47,0,49,48.5,56.8,12.1,19.6,11.5
2023-12-24T14:50:00,254.3,178.2,0.701,29,1,0,0,0,99.5,22.1,0,35.5,21.1,1298.6,4.7,47,51.7,4.1,75.7,71.6,72.7,1.1,47,0,49,48.5,55.8,12.4,19.9,11.8
2023-12-24T15:00:00,252.6,177.9,0.704,29.3,1,0,0,0,99.4,22.1,0,35.5,20.9,1290.1,4.7,46.8,51.5,4.1,75.7,71.6,72.7,1.1,47,0,49,48.5,55.9,12.4,19.9,11.8
2023-12-24T15:10:00,258,176.6,0.685,28.9,1,0,0,0,98.3,22.1,0,35.4,20.8,1290.1,4.8,46.6,51.4,3.9,75.7,71.8,72.7,0.9,47,0,49,48.5,55.6,12.5,20.1,11.8
2023-12-24T15:20:00,251.9,176.5,0.701,28.7,1,0,0,0,97.4,22.2,0,35.9,21,1286.5,4.7,46.7,51.4,4.1,75.6,71.5,72.7,1.2,47,0,49,48.5,55.2,12.6,20.3,11.9
2023-12-24T15:30:00,247.3,174.5,0.706,28.2,1,0,0,0,95.7,22.2,0,35.6,21,1290.1,4.6,46.9,51.5,4,75.9,71.9,72.7,0.8,47,0,49,48.5,54.9,12.7,20.4,12
2023-12-24T15:40:00,244,174.8,0.716,28.4,1,0,0,0,96.3,22.1,0,35.4,20.9,1273,4.6,46.9,51.5,4,75.7,71.7,72.7,1,47,0,49,48.5,55.1,12.7,20.2,12
2023-12-24T15:50:00,246.3,143.2,0.581,29.5,1,0,0,0,100.2,22.1,0,0,20.9,1285.2,4.6,46.9,51.5,3.8,75.6,71.8,72.7,0.9,47,0,0,48.5,70,15.5,0,14.6
2023-12-24T16:00:00,241.9,179.3,0.741,29.7,1,0,0,0,100.9,22.2,0,35.3,21,1290.1,4.5,46.8,51.3,4,75.4,71.4,72.7,1.3,47,0,49,48.5,56.2,12.4,19.7,11.7
2023-12-24T16:10:00,240.1,178.9,0.745,29.7,1,0,0,0,100.5,22,0,35.5,20.9,1280.4,4.5,46.8,51.3,4,75.3,71.3,72.7,1.4,47,0,49,48.5,56.2,12.3,19.8,11.7
2023-12-24T16:20:00,241.7,178.6,0.739,29.5,1,0,0,0,100.1,22.1,0,35.4,21,1288.9,4.5,47,51.5,4.1,75.5,71.4,72.7,1.3,47,0,49,48.5,56,12.4,19.8,11.7
2023-12-24T16:30:00,243,177.9,0.732,29.3,1,0,0,0,99.4,22.1,0,35.4,21,1296.2,4.5,47,51.5,4,75.4,71.4,72.7,1.3,47,0,49,48.5,55.9,12.4,19.9,11.8
2023-12-24T16:40:00,236.7,175.5,0.741,28.5,1,0,0,0,96.9,22.2,0,35.6,20.8,1291.3,4.4,47.1,51.5,4,75.4,71.4,72.7,1.3,47,0,49,48.5,55.2,12.6,20.3,11.9
2023-12-24T16:50:00,241,176,0.73,28.7,1,0,0,0,97.5,22.1,0,35.5,20.9,1285.2,4.5,46.9,51.4,4,75.1,71.1,72.7,1.6,47,0,49,48.5,55.4,12.6,20.2,11.9
2023-12-24T17:00:00,256.3,180.9,0.706,29.8,1,0,0,0,102.2,22.1,0,35.5,21.1,1281.6,4.8,47,51.8,4.2,75.3,71.1,72.7,1.6,47,0,49,48.5,56.5,12.2,19.6,11.7
2023-12-24T17:10:00,256.1,183.3,0.716,30.4,1,0,0,0,104.4,22.1,0,35.6,21.1,1280.4,4.8,47,51.8,4.2,75.3,71.1,72.7,1.6,47,0,49,48.5,56.9,12.1,19.4,11.5
2023-12-24T17:20:00,268.5,181.4,0.676,30.2,1,0,0,0,102.6,22.2,0,35.5,21.1,1288.9,5,46.9,51.9,4.1,75.3,71.2,72.7,1.5,47,0,49,48.5,56.6,12.2,19.6,11.6
2023-12-24T17:30:00,257.8,178.9,0.694,29.5,1,0,0,0,100.1,22.1,0,35.6,21.1,1288.9,4.8,47,51.8,4.1,75.1,71,72.7,1.7,47,0,49,48.5,56,12.3,19.9,11.8
2023-12-24T17:40:00,251.7,181.5,0.721,30.3,1,0,0,0,102.9,22.1,0,35.6,20.9,1285.2,4.7,46.9,51.6,3.9,75.1,71.2,72.7,1.5,47,0,49,48.5,56.7,12.2,19.6,11.5
2023-12-24T17:50:00,257.5,179.2,0.696,29.5,1,0,0,0,100.3,22.2,0,35.7,21,1287.7,4.8,47,51.8,4,75.2,71.2,72.7,1.5,47,0,49,48.5,56,12.4,19.9,11.7
2023-12-24T18:00:00,251.2,179.9,0.716,29.9,1,0,0,0,101.4,22.1,0,35.3,21,1282.8,4.7,47,51.7,4,75.2,71.2,72.7,1.5,47,0,49,48.5,56.4,12.3,19.7,11.7
2023-12-24T18:10:00,244.6,175.8,0.719,28.7,1,0,0,0,97.6,23.5,0,33.5,21.1,1304.6,4.5,47,51.5,3.9,74.9,71,72.7,1.7,48,0,48,48.5,55.5,13.4,19.1,12
2023-12-24T18:20:00,245.7,176.3,0.718,28.9,1,0,0,0,98.2,23.5,0,33.6,21.1,1310.6,4.5,47.1,51.6,4,74.8,70.8,72.7,1.9,48,0,48,48.5,55.7,13.3,19,11.9
2023-12-24T18:30:00,243.9,177.3,0.727,29.4,1,0,0,0,99.8,23.5,0,33.1,21,1301,4.5,46.8,51.3,4,74.5,70.5,72.7,2.2,48,0,48,48.5,56.2,13.2,18.7,11.8
2023-12-24T18:40:00,235.7,178.5,0.757,29.5,1,0,0,0,100.1,23.6,0,33.6,21.2,1315.4,4.3,46.8,51.1,4.2,74.5,70.3,72.7,2.4,48,0,48,48.5,56.1,13.2,18.8,11.9
2023-12-24T18:50:00,219.6,172.5,0.786,27.9,1,0,0,0,94.8,23.5,0,33,21.2,1317.8,4,47.2,51.2,4,74.7,70.7,72.7,2,48,0,48,48.5,54.9,13.6,19.1,12.3
2023-12-24T19:00:00,223.9,179.2,0.801,29.8,1,0,0,0,101.1,23.6,0,33.3,21.2,1310.6,4.1,46.8,50.9,3.9,74.1,70.2,72.7,2.5,48,0,48,48.5,56.4,13.2,18.6,11.8
2023-12-24T19:10:00,224.9,168.7,0.75,26.7,1,0,0,0,90.7,23.5,0,33.3,21.2,1316.6,4.1,46.7,50.8,3.8,73.7,69.9,72.7,2.8,48,0,48,48.5,53.8,13.9,19.7,12.6
2023-12-24T19:20:00,224.7,170.7,0.759,26.8,1,0,0,0,92.2,23.6,0,33.6,21.3,1315.4,4.1,46.9,51,3.9,73.7,69.8,72.7,2.9,48,0,48,48.5,54,13.8,19.7,12.5
2023-12-24T19:30:00,229.1,170.7,0.745,27,1,0,0,0,92.6,23.6,0,33.2,21.3,1309.4,4.2,46.8,51,3.9,73.6,69.7,72.7,3,48,0,48,48.5,54.2,13.8,19.5,12.5
2023-12-24T19:40:00,196.9,165.4,0.84,25.7,1,0,0,0,87.3,23.6,0,33.4,21.1,1313,3.6,46.9,50.5,3.7,73.1,69.4,72.7,3.3,48,0,48,48.5,52.8,14.3,20.2,12.8
2023-12-24T19:50:00,205.5,159.6,0.776,24,1,0,0,0,81.6,23.5,0,33.3,21.1,1333.1,3.7,46.8,50.5,3.6,73,69.4,72.7,3.3,48,0,48,48.5,51.1,14.7,20.9,13.2
2023-12-24T20:00:00,186,160.1,0.861,24.1,1,0,0,0,81.8,23.6,0,33.5,21.3,1313,3.4,46.7,50.1,3.6,72.4,68.8,72.7,3.9,48,0,48,48.5,51.1,14.7,20.9,13.3
2023-12-24T20:10:00,197.8,159.4,0.806,24,1,0,0,0,81.4,23.6,0,33.2,21.1,1318.9,3.6,46.8,50.4,3.5,72.3,68.8,72.7,3.9,48,0,48,48.5,51.1,14.8,20.8,13.3
2023-12-24T20:20:00,186.3,163.9,0.88,25.3,1,0,0,0,85.9,23.4,0,33.2,21.4,1315.4,3.4,46.8,50.2,3.3,71.7,68.4,72.7,4.3,48,0,48,48.5,52.4,14.3,20.3,13
2023-12-24T20:30:00,202.6,158.9,0.784,23.8,1,0,0,0,80.7,23.7,0,33,21.4,1314.2,3.7,46.8,50.5,3.6,71.9,68.3,72.7,4.4,48,0,48,48.5,50.8,14.9,20.8,13.5
2023-12-24T20:40:00,213.2,151.4,0.71,25,1,0,0,0,85.1,23.7,0,32.8,9.9,1311.8,3.9,46.7,50.6,3.7,72,68.3,72.7,4.4,48,0,48,48.5,56.2,15.6,21.7,6.5
2023-12-24T20:50:00,190.3,150.7,0.792,24.8,1,0,0,0,84.3,23.5,0,33.2,9.8,1304.6,3.5,46.8,50.3,3.1,73.2,70.1,72.7,2.6,48,0,48,48.5,55.9,15.6,22,6.5
2023-12-24T21:00:00,195.3,157.4,0.806,26.7,1,0,0,0,90.7,23.5,0,33.2,9.9,1302.2,3.6,46.8,50.4,3,74.4,71.4,72.7,1.3,48,0,48,48.5,57.6,15,21.1,6.3
2023-12-24T21:10:00,202.8,159.9,0.788,28.1,1,0,0,0,95.6,23.6,0,31.2,9.4,1315.4,3.7,46.8,50.5,3.4,75.5,72.1,72.7,0.6,48,0,47,48,59.8,14.8,19.5,5.9
2023-12-24T21:20:00,198,155,0.783,26.6,1,0,0,0,90.3,23.6,0,31.5,9.6,1320.1,3.6,46.8,50.4,3.4,76,72.6,72.7,0.1,48,0,47,48,58.2,15.2,20.3,6.2
2023-12-24T21:30:00,0,64.8,0,0,0,0,0,0,0.2,23.6,0,31.4,9.6,0,3.5,47,50.5,3.2,76.4,73.2,72.7,-0.5,48,0,47,48,0.3,36.4,48.4,14.8
2023-12-24T21:40:00,196.1,148.9,0.76,24.6,1,0,0,0,84.6,23.5,0,31.4,9.4,1307,3.6,46.8,50.4,3.3,76.9,73.6,72.7,-0.9,48,0,47,48,56.8,15.8,21.1,6.3
2023-12-24T21:50:00,194.4,163.2,0.839,28.8,1,0,0,0,98.8,23.5,0,31.4,9.5,1296.2,3.6,46.8,50.4,3.2,77.1,73.9,72.7,-1.2,48,0,47,48,60.5,14.4,19.2,5.8
2023-12-24T22:00:00,177.7,156.5,0.88,26.8,1,0,0,0,91.9,23.5,0,31.5,9.6,1292.5,3.3,46.8,50.1,3.3,77.1,73.8,72.7,-1.1,48,0,47,48,58.7,15,20.2,6.1
2023-12-24T22:10:00,180.2,148.1,0.822,24.6,1,0,0,0,83.7,23.5,0,31.6,9.2,1310.6,3.3,47,50.3,3.1,77.1,74,72.7,-1.3,48,0,47,47.5,56.5,15.9,21.3,6.2
2023-12-24T22:20:00,179.5,161.7,0.9,28.7,1,0,0,0,97.6,23.3,0,31.4,9.3,1305.8,3.3,47,50.3,3.3,77.2,73.9,72.7,-1.2,48,0,47,47.5,60.4,14.4,19.4,5.7
2023-12-24T22:30:00,179.1,151.7,0.847,25.7,1,0,0,0,87.4,23.5,0,31.6,9.2,1302.2,3.3,47,50.3,3.2,77.2,74,72.7,-1.3,48,0,47,47.5,57.6,15.5,20.8,6.1
2023-12-24T22:40:00,185,155.7,0.842,26.9,1,0,0,0,91.5,23.6,0,31.4,9.2,1305.8,3.4,47,50.4,3.5,77.4,73.9,72.7,-1.2,48,0,47,47.5,58.8,15.2,20.1,5.9
2023-12-24T22:50:00,176.6,151.1,0.856,25.6,1,0,0,0,87.1,23.4,0,31.3,9.3,1284,3.3,46.7,50,3.5,77.3,73.8,72.7,-1.1,48,0,47,47.5,57.6,15.5,20.7,6.1
2023-12-24T23:00:00,166,144.9,0.873,23.8,1,0,0,0,80.8,23.4,0,31.5,9.2,1285.2,3.1,46.8,49.9,3,76.8,73.8,72.7,-1.1,48,0,47,47.5,55.8,16.1,21.8,6.3
2023-12-24T23:10:00,166,142.6,0.859,23.3,1,0,0,0,79.2,23.3,0,31.3,8.8,1285.2,3.1,46.9,50,3.1,76.6,73.5,72.7,-0.8,48,0,47,46.5,55.5,16.3,22,6.1
2023-12-24T23:20:00,171.4,147.3,0.86,24.7,1,0,0,0,83.9,23.3,0,31.4,8.7,1285.2,3.2,46.8,50,2.9,76.6,73.7,72.7,-1,48,0,47,46.5,57,15.8,21.3,5.9
2023-12-24T23:30:00,172,146.9,0.854,24.5,1,0,0,0,83.1,23.4,0,31.5,8.8,1290.1,3.2,46.8,50,3.1,76.5,73.4,72.7,-0.7,48,0,47,46.5,56.6,15.9,21.5,6
2023-12-24T23:40:00,177.4,148.3,0.836,25,1,0,0,0,84.8,23.4,0,31.4,8.7,1290.1,3.3,46.9,50.2,3.1,76.6,73.5,72.7,-0.8,48,0,47,46.5,57.2,15.8,21.2,5.9
2023-12-24T23:50:00,175.9,145.8,0.829,24.2,1,0,0,0,82.2,23.5,0,31.4,8.7,1279.1,3.3,46.9,50.2,3.3,76.6,73.3,72.7,-0.6,48,0,47,46.5,56.4,16.1,21.5,5.9
2023-12-25T00:00:00,170.6,144.3,0.846,23.8,1,0,0,0,80.8,23.3,0,31.5,8.7,1279.1,3.2,46.8,50,3.2,76.6,73.4,72.7,-0.7,48,0,47,46.5,56,16.1,21.8,6
2023-12-25T00:10:00,171,145.5,0.851,23.6,1,0,0,0,81.3,23.4,0,31.5,9.3,1282.8,3.2,46.8,50,3.1,76.5,73.4,72.7,-0.7,48,0,47,47.5,55.8,16.1,21.7,6.4
2023-12-25T00:20:00,172.7,152.2,0.882,25.6,1,0,0,0,88.1,23.4,0,31.5,9.1,1295,3.2,46.9,50.1,3.2,76.5,73.3,72.7,-0.6,48,0,47,47.5,57.9,15.4,20.7,6
2023-12-25T00:30:00,167.7,150.1,0.895,25.3,1,0,0,0,86,23.3,0,31.5,9.2,1298.6,3.1,46.8,49.9,3.2,76.4,73.2,72.7,-0.5,48,0,47,47.5,57.3,15.5,21,6.1
2023-12-25T00:40:00,154.4,146,0.946,24.1,1,0,0,0,81.9,23.4,0,31.5,9.2,1277.9,2.9,46.9,49.8,3,76.2,73.2,72.7,-0.5,48,0,47,47.5,56.1,16,21.6,6.3
2023-12-25T00:50:00,160.6,151.4,0.943,25.8,1,0,0,0,87.6,23.3,0,31.3,9.3,1243.1,3.1,46.9,50,3.1,76.2,73.1,72.7,-0.4,48,0,47,47.5,57.8,15.4,20.6,6.1
2023-12-25T01:00:00,167.8,150.5,0.897,25.5,1,0,0,0,86.7,23.4,0,31.2,9.3,1258.1,3.2,46.8,50,3,76.2,73.2,72.7,-0.5,48,0,47,47.5,57.6,15.5,20.7,6.2
2023-12-25T01:10:00,170.7,151.7,0.889,26.1,1,0,0,0,88.7,23.4,0,31.4,8.2,1280.4,3.2,46.8,50,3,76.3,73.3,72.7,-0.6,48,0,47,45.5,58.5,15.4,20.7,5.4
2023-12-25T01:20:00,150.9,149.5,0.991,25.4,1,0,0,0,86.4,23.4,0,31.5,8.2,1293.8,2.8,46.7,49.5,2.9,76,73.1,72.7,-0.4,48,0,47,45.5,57.8,15.6,21.1,5.5
2023-12-25T01:30:00,141.4,145.7,1.03,24.3,1,0,0,0,82.6,23.5,0,31.5,8.1,1256.9,2.7,46.8,49.5,2.8,75.8,73,72.7,-0.3,48,0,47,45.5,56.7,16.1,21.6,5.6
2023-12-25T01:40:00,142.5,144.4,1.013,24,1,0,0,0,81.4,23.4,0,31.4,8.1,1266.8,2.7,46.8,49.5,2.9,75.8,72.9,72.7,-0.2,48,0,47,45.5,56.4,16.2,21.8,5.6
2023-12-25T01:50:00,149.1,133.5,0.895,20.8,1,0,0,0,70.7,23.3,0,31.4,8.1,1277.9,2.8,46.7,49.5,3,75.7,72.7,72.7,0,48,0,47,45.5,53,17.4,23.5,6.1
2023-12-25T02:00:00,157,124,0.79,18,1,0,0,0,61.2,23.2,0,31.5,8.1,1255.6,3,46.4,49.4,2.9,75.5,72.6,72.7,0.1,48,0,47,45.5,49.3,18.7,25.4,6.6
2023-12-25T02:10:00,125.9,165.2,1.311,30.2,1,0,0,0,102.5,23.1,0,31.4,8.2,1259.4,2.4,46.8,49.2,2.6,75.1,72.5,72.7,0.2,48,0,47,45.5,62.1,14,19,5
2023-12-25T02:20:00,0,62.9,0,0,0,0,0,0,0.4,23,0,31.3,8.1,0,1.2,48.5,49.7,1.3,72.9,71.6,72.7,1.1,48,0,47,45.5,0.6,36.6,49.8,13
2023-12-25T02:30:00,0,63.6,0,0,0,0,0,0,0.4,23.2,0,31.8,8.1,0,1.3,50,51.3,1.2,71.1,69.9,72.7,2.8,48,0,47,45.5,0.6,36.5,50.1,12.8
2023-12-25T02:40:00,0,64.1,0,0,0,0,0,0,1.4,23,0,31.5,8.1,0,1.3,51.2,52.5,1.1,69.7,68.6,72.7,4.1,48,0,47,45.5,2.2,35.9,49.2,12.7
2023-12-25T02:50:00,0,65,0,0,0,0,0,0,1.4,23.5,0,31.8,8.3,0,1.4,52.4,53.8,1.1,68.9,67.8,72.7,4.9,48,0,47,45.5,2.2,36.1,48.9,12.8
2023-12-25T03:00:00,0,63.1,0,0,0,0,0,0,0.4,23.3,0,31.3,8.1,0,1.4,53.6,55,1.1,68.2,67.1,72.7,5.6,48,0,47,45.5,0.6,36.8,49.7,12.9
2023-12-25T03:10:00,0,62.9,0,0,0,0,0,0,0.4,23.1,0,31,8.4,0,1.4,54.7,56.1,1.1,67.7,66.6,72.7,6.1,48,0,47,45.5,0.6,36.8,49.3,13.3
2023-12-25T03:20:00,0,63.3,0,0,0,0,0,0,0.4,23.4,0,31.2,8.4,0,1.5,55.6,57.1,1.1,67.2,66.1,72.7,6.6,48,0,47,45.5,0.6,36.9,49.3,13.2
2023-12-25T03:30:00,0,63.5,0,0,0,0,0,0,0.4,23.3,0,31.5,8.2,0,1.4,56.4,57.8,0.9,66.8,65.9,72.7,6.8,48,0,47,45.5,0.6,36.8,49.6,13
2023-12-25T03:40:00,0,63.5,0,0,0,0,0,0,0.4,23.4,0,31.5,8.2,0,1.5,57.4,58.9,1.1,66.7,65.6,72.7,7.1,48,0,47,45.5,0.6,36.8,49.5,13
2023-12-25T03:50:00,0,63.1,0,0,0,0,0,0,0.4,23.3,0,31.3,8.1,0,1.5,58.2,59.7,1.1,66.5,65.4,72.7,7.3,48,0,47,45.5,0.6,37,49.6,12.8
2023-12-25T04:00:00,0,63.2,0,0,0,0,0,0,0.4,23.4,0,31.2,8.3,0,1.4,59.1,60.5,1,66.3,65.3,72.7,7.4,48,0,47,45.5,0.6,37,49.3,13
2023-12-25T04:10:00,554.3,380.8,0.687,93.8,1,0,0,0,318.1,23.2,0,31.2,8.3,1279.1,10.4,49.7,60.1,10,75.4,65.4,72.7,7.3,48,0,47,45.5,83.6,6.1,8.2,2.2
2023-12-25T04:20:00,297.3,212.8,0.716,44.2,1,0,0,0,149.9,23.2,0,31.8,8,1274.2,5.6,47.2,52.8,5.6,80.1,74.5,72.7,-1.8,48,0,47,45.5,70.4,10.9,14.9,3.7
2023-12-25T04:30:00,159.3,205.8,1.292,42.1,1,0,0,0,142.9,23.3,0,31.4,8.2,1274.2,3,47.3,50.3,3.5,79.8,76.3,72.7,-3.6,48,0,47,45.5,69.4,11.3,15.3,4
2023-12-25T04:40:00,163.6,176.7,1.08,33.5,1,0,0,0,113.8,23.3,0,31.5,8.1,1266.8,3.1,46.4,49.5,3,78.8,75.8,72.7,-3.1,48,0,47,45.5,64.4,13.2,17.8,4.6
2023-12-25T04:50:00,142.4,186.2,1.308,36.1,1,0,0,0,123.5,23.2,0,31.3,8.2,1265.6,2.7,46.7,49.4,2.8,77.7,74.9,72.7,-2.2,48,0,47,45.5,66.3,12.5,16.8,4.4
2023-12-25T05:00:00,173.1,200,1.155,40.1,1,0,0,0,137.1,23.5,0,31.2,8.1,1298.6,3.2,46.3,49.5,3.1,77.2,74.1,72.7,-1.4,48,0,47,45.5,68.6,11.8,15.6,4.1
2023-12-25T05:10:00,178.4,171.2,0.96,31.6,1,0,0,0,108.3,23.4,0,31.5,8,1297.4,3.3,46.4,49.7,3,77,74,72.7,-1.3,48,0,47,45.5,63.3,13.7,18.4,4.7
2023-12-25T05:20:00,161.9,205.8,1.272,42.1,1,0,0,0,142.9,23.4,0,31.4,8.1,1295,3,46.6,49.6,3.1,76.7,73.6,72.7,-0.9,48,0,47,45.5,69.4,11.4,15.3,3.9
2023-12-25T05:30:00,183.8,155,0.843,27.1,1,0,0,0,92,23.4,0,31.3,8.1,1297.4,3.4,46.2,49.6,3,76.7,73.7,72.7,-1,48,0,47,45.5,59.4,15.1,20.2,5.3
2023-12-25T05:40:00,150.5,196.3,1.304,39.3,1,0,0,0,133.4,23.5,0,31.3,8.1,1290.1,2.8,46.8,49.6,2.9,76.5,73.6,72.7,-0.9,48,0,47,45.5,67.9,12,16,4.1
2023-12-25T05:50:00,198,134.7,0.681,21.1,1,0,0,0,71.7,23.5,0,31.4,8.1,1284,3.7,46,49.7,3.1,76.7,73.6,72.7,-0.9,48,0,47,45.5,53.2,17.4,23.3,6
2023-12-25T06:00:00,155,174.7,1.127,33,1,0,0,0,111.9,23.5,0,31.1,8.1,1282.8,2.9,46.7,49.6,3,76.6,73.6,72.7,-0.9,48,0,47,45.5,64.1,13.4,17.8,4.6
2023-12-25T06:10:00,0,63.5,0,0,0,0,0,0,0.4,23.5,0,31.3,8.3,0,1.4,49.1,50.5,1.6,74.2,72.6,72.7,0.1,48,0,47,45.5,0.6,37,49.3,13.1
2023-12-25T06:20:00,0,63.6,0,0,0,0,0,0,0.4,23.6,0,31.5,8.1,0,1.5,50.8,52.3,1.2,71.7,70.5,72.7,2.2,48,0,47,45.5,0.6,37.1,49.5,12.8
2023-12-25T06:30:00,0,63.5,0,0,0,0,0,0,0.4,23.5,0,31.4,8.3,0,1.5,52.5,54,1,70.2,69.2,72.7,3.5,48,0,47,45.5,0.6,37,49.4,13
2023-12-25T06:40:00,0,63.4,0,0,0,0,0,0,0.4,23.5,0,31.3,8.2,0,1.6,53.8,55.4,1.2,69.1,67.9,72.7,4.8,48,0,47,45.5,0.6,37,49.4,13
2023-12-25T06:50:00,0,63.4,0,0,0,0,0,0,0.4,23.5,0,31.3,8.2,0,1.6,55.1,56.7,1.2,68.2,67,72.7,5.7,48,0,47,45.5,0.6,37.1,49.4,12.9
2023-12-25T07:00:00,414.6,270.6,0.653,58.4,1,0,0,0,198.1,23.5,0,31.4,17.7,1309.4,7.6,48.3,55.9,6.9,74.8,67.9,72.7,4.8,48,0,47,45.5,73.2,8.7,11.6,6.5
2023-12-25T07:10:00,272.8,207.4,0.76,38,1,0,0,0,129.9,23.6,0,33.6,20.2,1309.4,5,47.2,52.2,5,76.2,71.2,72.7,1.5,48,0,48,47.5,62.7,11.4,16.2,9.7
2023-12-25T07:20:00,218.4,167.4,0.766,26.3,1,0,0,0,90.4,23.5,0,33.4,20,1310.6,4,47,51,4.2,74.8,70.6,72.7,2.1,48,0,48,47.5,54,14,20,12
2023-12-25T07:30:00,207.1,164,0.792,25.7,1,0,0,0,87.3,23.5,0,33.3,20,1308.2,3.8,46.9,50.7,3.8,73.4,69.6,72.7,3.1,48,0,48,47.5,53.2,14.4,20.3,12.2
2023-12-25T07:40:00,201.5,161.8,0.803,25,1,0,0,0,85,23.5,0,33.2,20.1,1307,3.7,46.9,50.6,3.7,72.7,69,72.7,3.7,48,0,48,47.5,52.5,14.5,20.5,12.4
2023-12-25T07:50:00,218.2,163.1,0.747,25.2,1,0,0,0,85.7,23.5,0,33.7,20.1,1309.4,4,47,51,3.7,72.6,68.9,72.7,3.8,48,0,48,47.5,52.6,14.4,20.7,12.3
2023-12-25T08:00:00,230.8,164.8,0.714,26,1,0,0,0,88.2,23.5,0,33.1,20,1318.9,4.2,47,51.2,3.8,72.7,68.9,72.7,3.8,48,0,48,47.5,53.5,14.3,20.1,12.2
2023-12-25T08:10:00,246.2,170.4,0.692,27.2,1,0,0,0,92.5,23.5,0,35.6,18.8,1313,4.5,46.9,51.4,3.9,72.9,69,72.7,3.7,48,0,49,46.5,54.3,13.8,20.9,11
2023-12-25T08:20:00,235.5,167.9,0.713,26.6,1,0,0,0,90.2,23.6,0,35.5,18.6,1314.2,4.3,47.1,51.4,4,73.4,69.4,72.7,3.3,48,0,49,46.5,53.7,14.1,21.1,11.1
2023-12-25T08:30:00,241.6,175.7,0.727,29,1,0,0,0,98.3,23.5,0,35.3,18.6,1317.8,4.4,47.1,51.5,3.9,73.3,69.4,72.7,3.3,48,0,49,46.5,56,13.4,20.1,10.6
2023-12-25T08:40:00,240.1,171.4,0.714,27.5,1,0,0,0,93.5,23.7,0,35.5,18.7,1309.4,4.4,46.8,51.2,3.8,73.4,69.6,72.7,3.1,48,0,49,46.5,54.5,13.8,20.7,10.9
2023-12-25T08:50:00,247.1,173,0.7,28,1,0,0,0,95.1,23.7,0,35.5,18.7,1317.8,4.5,47,51.5,3.9,73.6,69.7,72.7,3,48,0,49,46.5,55,13.7,20.5,10.8
2023-12-25T09:00:00,256.2,173,0.675,28.1,1,0,0,0,95.5,23.6,0,35.4,18.5,1308.2,4.7,46.8,51.5,4.1,73.6,69.5,72.7,3.2,48,0,49,46.5,55.2,13.6,20.5,10.7
2023-12-25T09:10:00,323.1,206.3,0.638,37.9,1,0,0,0,128.8,23.6,0,35.3,18.5,1314.2,5.9,45.7,51.6,5,74.9,69.9,72.7,2.8,48,0,49,46.5,62.5,11.4,17.1,9
2023-12-25T09:20:00,287.1,214.7,0.748,40.1,1,0,0,0,137,23.6,0,35.3,18.7,1324.9,5.2,45.4,50.6,5,75.7,70.7,72.7,2,48,0,49,46.5,63.8,11,16.5,8.7
2023-12-25T09:30:00,268.1,186.8,0.697,31.9,1,0,0,0,109.2,23.6,0,35.4,18.7,1313,4.9,45.4,50.3,4.3,75.5,71.2,72.7,1.5,48,0,49,46.5,58.5,12.6,18.9,10
2023-12-25T09:40:00,269.3,195.1,0.724,34.6,1,0,0,0,117.3,23.7,0,35.4,18.6,1318.9,4.9,45.3,50.2,4.4,75.5,71.1,72.7,1.6,48,0,49,46.5,60.2,12.1,18.2,9.5
2023-12-25T09:50:00,292.1,199.2,0.682,35.7,1,0,0,0,121.1,23.7,0,35.8,18.7,1322.5,5.3,44.8,50.1,4.6,75.6,71,72.7,1.7,48,0,49,46.5,60.8,11.9,18,9.4
2023-12-25T10:00:00,287.1,209.1,0.728,38.6,1,0,0,0,131.1,23.6,0,35.6,18.8,1324.9,5.2,44.9,50.1,4.6,75.8,71.2,72.7,1.5,48,0,49,46.5,62.7,11.3,17,9
2023-12-25T10:10:00,274.5,208.3,0.759,37.7,1,0,0,0,128.1,23.6,0,35.5,21,1317.8,5,45.2,50.2,4.6,75.7,71.1,72.7,1.6,48,0,49,48.5,61.5,11.4,17,10.1
2023-12-25T10:20:00,285.5,200.1,0.701,35.3,1,0,0,0,119.8,23.6,0,35.6,21.1,1317.8,5.2,45,50.2,4.6,75.7,71.1,72.7,1.6,48,0,49,48.5,59.9,11.8,17.8,10.5
2023-12-25T10:30:00,274,201.7,0.736,35.7,1,0,0,0,121.1,23.4,0,36,21.1,1315.4,5,45.2,50.2,4.2,75.5,71.3,72.7,1.4,48,0,49,48.5,60,11.6,17.9,10.5
2023-12-25T10:40:00,280,199.9,0.714,35.2,1,0,0,0,119.7,23.6,0,35.5,21.1,1317.8,5.1,45,50.1,4.5,75.7,71.2,72.7,1.5,48,0,49,48.5,59.9,11.8,17.8,10.5
2023-12-25T10:50:00,286.8,196.5,0.685,34.3,1,0,0,0,116.6,23.5,0,35.5,20.9,1323.7,5.2,44.9,50.1,4.7,76.2,71.5,72.7,1.2,48,0,49,48.5,59.3,12,18.1,10.7
2023-12-25T11:00:00,278.5,198.1,0.711,34.8,1,0,0,0,118,23.6,0,35.5,20.9,1310.6,5.1,45,50.1,4.6,76.1,71.5,72.7,1.2,48,0,49,48.5,59.6,11.9,17.9,10.6
2023-12-25T11:10:00,286,223.8,0.783,43.2,1,0,0,0,146.5,22.2,0,35.5,19.6,1295,5.3,45.1,50.4,4.5,76.4,71.9,72.7,0.8,47,0,49,47.5,65.5,9.9,15.9,8.8
2023-12-25T11:20:00,273.1,233.3,0.854,46.1,1,0,0,0,156.5,22.1,0,35.5,19.3,1285.2,5.1,45,50.1,4.5,76.5,72,72.7,0.7,47,0,49,47.5,67.1,9.5,15.2,8.3
2023-12-25T11:30:00,279,179.8,0.644,30.3,1,0,0,0,102.8,22.2,0,35.6,19.2,1287.7,5.2,44.9,50.1,4.5,76.4,71.9,72.7,0.8,47,0,49,47.5,57.2,12.3,19.8,10.7
2023-12-25T11:40:00,290.8,218.4,0.751,41.3,1,0,0,0,141,22.1,0,35.5,19.8,1292.5,5.4,44.7,50.1,4.7,76.6,71.9,72.7,0.8,47,0,49,47.5,64.6,10.1,16.2,9
2023-12-25T11:50:00,274.1,206.3,0.753,37.6,1,0,0,0,128.6,22.2,0,35.7,19.8,1290.1,5.1,45,50.1,4.2,76.8,72.6,72.7,0.1,47,0,49,47.5,62.3,10.8,17.3,9.6
2023-12-25T12:00:00,279.3,208.8,0.748,38.9,1,0,0,0,132.1,22.1,0,35.5,19.1,1288.9,5.2,45,50.2,4.5,77.2,72.7,72.7,0,47,0,49,47.5,63.2,10.6,17,9.1
2023-12-25T12:10:00,278.7,194.3,0.697,34.1,1,0,0,0,115.9,22.1,0,35.7,20.6,1286.5,5.2,44.9,50.1,4.4,77.1,72.7,72.7,0,47,0,49,48.5,59.7,11.4,18.4,10.6
2023-12-25T12:20:00,278.7,201.7,0.724,36.3,1,0,0,0,123.2,22.1,0,35.6,20.8,1286.5,5.2,44.8,50,4.3,76.9,72.6,72.7,0.1,47,0,49,48.5,61.1,11,17.7,10.3
2023-12-25T12:30:00,281.1,232.6,0.828,45.4,1,0,0,0,154.1,22.2,0,35.5,20.8,1297.4,5.2,44.9,50.1,4.3,77.1,72.8,72.7,-0.1,47,0,49,48.5,66.3,9.5,15.3,8.9
2023-12-25T12:40:00,248.2,222.1,0.895,42.2,1,0,0,0,143.4,22.1,0,35.6,20.9,1295,4.6,45.4,50,4.2,77.1,72.9,72.7,-0.2,47,0,49,48.5,64.6,10,16,9.4
2023-12-25T12:50:00,284.6,185.7,0.653,31.6,1,0,0,0,107.3,22.1,0,35.4,20.8,1288.9,5.3,44.8,50.1,4.5,77.6,73.1,72.7,-0.4,47,0,49,48.5,57.8,11.9,19.1,11.2
2023-12-25T13:00:00,277.9,222.2,0.8,42.4,1,0,0,0,143.8,22.1,0,35.6,20.7,1282.8,5.2,44.9,50.1,4.3,77.7,73.4,72.7,-0.7,47,0,49,48.5,64.7,10,16,9.3
2023-12-25T13:10:00,292.9,204.8,0.699,37.2,1,0,0,0,126.3,22,0,35.6,20.8,1277.9,5.5,44.5,50,4.5,77.9,73.4,72.7,-0.7,47,0,49,48.5,61.7,10.8,17.4,10.2
2023-12-25T13:20:00,287.8,188.9,0.656,32.4,1,0,0,0,110.1,22.2,0,35.7,20.9,1279.1,5.4,44.9,50.3,4.4,78.5,74.1,72.7,-1.4,47,0,49,48.5,58.3,11.8,18.9,11.1
2023-12-25T13:30:00,296.5,232.5,0.784,45.4,1,0,0,0,154.2,22,0,35.5,20.8,1293.8,5.5,44.9,50.4,4.6,78.7,74.1,72.7,-1.4,47,0,49,48.5,66.3,9.5,15.3,8.9
2023-12-25T13:40:00,290.8,231.2,0.795,45,1,0,0,0,152.8,22.2,0,35.6,20.6,1292.5,5.4,45.1,50.5,4.5,78.7,74.2,72.7,-1.5,47,0,49,48.5,66.1,9.6,15.4,8.9
2023-12-25T13:50:00,286.8,227,0.792,43.8,1,0,0,0,148.8,22.1,0,35.4,20.7,1298.6,5.3,45,50.3,4.6,79,74.4,72.7,-1.7,47,0,49,48.5,65.6,9.7,15.6,9.1
2023-12-25T14:00:00,305.8,225.5,0.737,43.1,1,0,0,0,147.4,22,0,35.5,20.6,1287.7,5.7,44.9,50.6,4.7,79.4,74.7,72.7,-2,47,0,49,48.5,65.4,9.8,15.7,9.2
2023-12-25T14:10:00,282.7,218.2,0.772,41,1,0,0,0,140.1,22,0,35.7,20.5,1280.4,5.3,45.2,50.5,4.5,79.2,74.7,72.7,-2,47,0,49,48.5,64.2,10.1,16.3,9.4
2023-12-25T14:20:00,280.1,227.8,0.813,43.8,1,0,0,0,149.5,22,0,35.3,20.9,1292.5,5.2,45.3,50.5,4.5,79.1,74.6,72.7,-1.9,47,0,49,48.5,65.6,9.7,15.5,9.2
2023-12-25T14:30:00,283.6,227.1,0.801,43.9,1,0,0,0,148.7,22,0,35.7,20.6,1284,5.3,45.2,50.5,4.6,79.3,74.7,72.7,-2,47,0,49,48.5,65.5,9.7,15.7,9.1
2023-12-25T14:40:00,288.4,231.1,0.801,45,1,0,0,0,152.6,22.1,0,35.7,20.7,1281.6,5.4,45.2,50.6,4.5,79.3,74.8,72.7,-2.1,47,0,49,48.5,66,9.6,15.5,8.9
2023-12-25T14:50:00,287.8,223.2,0.775,42.7,1,0,0,0,144.9,22,0,35.6,20.7,1279.1,5.4,45.2,50.6,4.6,79.4,74.8,72.7,-2.1,47,0,49,48.5,64.9,9.9,15.9,9.3
2023-12-25T15:00:00,297,222.5,0.749,42.5,1,0,0,0,144.1,22.1,0,35.6,20.6,1296.2,5.5,45.1,50.6,4.7,79.7,75,72.7,-2.3,47,0,49,48.5,64.8,9.9,16,9.3
2023-12-25T15:10:00,287.8,218.7,0.76,41.5,1,0,0,0,140.7,22.1,0,35.4,20.5,1279.1,5.4,45.1,50.5,4.5,79.7,75.2,72.7,-2.5,47,0,49,48.5,64.3,10.1,16.2,9.4
2023-12-25T15:20:00,277.7,216.9,0.781,41,1,0,0,0,139.1,22,0,35.4,20.4,1281.6,5.2,45.3,50.5,4.5,79.7,75.2,72.7,-2.5,47,0,49,48.5,64.1,10.2,16.3,9.4
2023-12-25T15:30:00,302.2,229.8,0.761,44.7,1,0,0,0,151.6,22.2,0,35.5,20.5,1295,5.6,45.1,50.7,4.7,80.1,75.4,72.7,-2.7,47,0,49,48.5,66,9.6,15.4,8.9
2023-12-25T15:40:00,290.5,228.8,0.788,44,1,0,0,0,150.2,22,0,35.8,20.7,1291.3,5.4,45.4,50.8,4.9,80.3,75.4,72.7,-2.7,47,0,49,48.5,65.7,9.6,15.7,9
2023-12-25T15:50:00,268.5,213.6,0.796,39.6,1,0,0,0,135.3,22.1,0,35.6,20.7,1288.9,5,45.3,50.3,4.4,79.7,75.3,72.7,-2.6,47,0,49,48.5,63.3,10.3,16.7,9.7
2023-12-25T16:00:00,273.6,214.8,0.785,40.2,1,0,0,0,136.6,22.1,0,35.6,20.5,1287.7,5.1,45,50.1,4.5,79.5,75,72.7,-2.3,47,0,49,48.5,63.6,10.3,16.6,9.5
2023-12-25T16:10:00,274.9,223.2,0.812,42.7,1,0,0,0,144.8,22.2,0,35.6,20.6,1293.8,5.1,45.2,50.3,4.6,79.2,74.6,72.7,-1.9,47,0,49,48.5,64.9,9.9,15.9,9.3
2023-12-25T16:20:00,274.9,231.4,0.842,45,1,0,0,0,152.8,22.2,0,35.7,20.8,1293.8,5.1,45.3,50.4,4.7,79.1,74.4,72.7,-1.7,47,0,49,48.5,66,9.6,15.4,9
2023-12-25T16:30:00,290.3,207.9,0.716,38.2,1,0,0,0,129.8,22.1,0,35.3,20.7,1290.1,5.4,45,50.4,4.8,79,74.2,72.7,-1.5,47,0,49,48.5,62.4,10.6,17,10
2023-12-25T16:40:00,279.8,215.5,0.77,40.4,1,0,0,0,137.1,22.1,0,35.6,20.7,1291.3,5.2,45.2,50.4,4.7,79.1,74.4,72.7,-1.7,47,0,49,48.5,63.6,10.3,16.5,9.6
2023-12-25T16:50:00,279,233,0.835,45.6,1,0,0,0,154.8,22.1,0,35.5,20.7,1287.7,5.2,45.1,50.3,4.7,78.8,74.1,72.7,-1.4,47,0,49,48.5,66.4,9.5,15.2,8.9
2023-12-25T17:00:00,257.8,202.7,0.786,36.7,1,0,0,0,124.7,22,0,35.3,20.8,1288.9,4.8,45.4,50.2,4.4,78.3,73.9,72.7,-1.2,47,0,49,48.5,61.5,10.8,17.4,10.2
2023-12-25T17:10:00,286,208.1,0.728,38.2,1,0,0,0,129.6,22.1,0,35.5,20.8,1295,5.3,44.9,50.2,4.6,78.5,73.9,72.7,-1.2,47,0,49,48.5,62.3,10.6,17.1,10
2023-12-25T17:20:00,251.7,224,0.89,42.9,1,0,0,0,145.7,22.1,0,35.3,20.9,1285.2,4.7,45.3,50,4.2,78.6,74.4,72.7,-1.7,47,0,49,48.5,65.1,9.8,15.8,9.3
2023-12-25T17:30:00,261.4,209.1,0.8,38.4,1,0,0,0,130.2,22,0,35.8,21,1280.4,4.9,45,49.9,4.4,78.6,74.2,72.7,-1.5,47,0,49,48.5,62.3,10.5,17.1,10.1
2023-12-25T17:40:00,270.3,227.3,0.841,43.8,1,0,0,0,148.7,22.1,0,35.6,20.8,1297.4,5,45.2,50.2,4.7,78.9,74.2,72.7,-1.5,47,0,49,48.5,65.4,9.7,15.7,9.1
2023-12-25T17:50:00,263.9,229.8,0.871,44.5,1,0,0,0,151.1,22.1,0,35.8,20.8,1292.5,4.9,45,49.9,4.4,78.7,74.3,72.7,-1.6,47,0,49,48.5,65.7,9.6,15.6,9.1
2023-12-25T18:00:00,251.5,217.2,0.864,40.9,1,0,0,0,138.7,22.1,0,35.5,21,1284,4.7,45.2,49.9,4.2,78.6,74.4,72.7,-1.7,47,0,49,48.5,63.8,10.2,16.3,9.7
2023-12-25T18:10:00,256.4,231.2,0.902,44.9,1,0,0,0,153.5,23.6,0,33.2,20.9,1309.4,4.7,45.2,49.9,4.8,78.6,73.8,72.7,-1.1,48,0,48,48.5,66.4,10.2,14.4,9
2023-12-25T18:20:00,265,228.7,0.863,44,1,0,0,0,150.5,23.7,0,33.6,21,1324.9,4.8,45.2,50,4.4,78.4,74,72.7,-1.3,48,0,48,48.5,65.8,10.3,14.7,9.2
2023-12-25T18:30:00,262.1,224.3,0.856,43.2,1,0,0,0,146.7,23.7,0,33.2,20.7,1310.6,4.8,45.3,50.1,4.6,78.6,74,72.7,-1.3,48,0,48,48.5,65.4,10.6,14.8,9.2
2023-12-25T18:40:00,280,232.9,0.832,45.6,1,0,0,0,154.7,23.7,0,33.5,21,1317.8,5.1,45.2,50.3,4.7,78.8,74.1,72.7,-1.4,48,0,48,48.5,66.4,10.2,14.4,9
2023-12-25T18:50:00,273,223.8,0.82,43,1,0,0,0,146,23.6,0,33.3,20.9,1310.6,5,45.2,50.2,4.5,78.5,74,72.7,-1.3,48,0,48,48.5,65.2,10.6,14.9,9.3
2023-12-25T19:00:00,288.6,232.1,0.804,45.5,1,0,0,0,154.5,23.6,0,33.2,20.8,1307,5.3,45.1,50.4,4.8,78.7,73.9,72.7,-1.2,48,0,48,48.5,66.6,10.2,14.3,9
2023-12-25T19:10:00,276.3,226.7,0.821,43.9,1,0,0,0,149,23.6,0,33.1,21,1326.1,5,45.2,50.2,4.6,78.4,73.8,72.7,-1.1,48,0,48,48.5,65.7,10.4,14.6,9.3
2023-12-25T19:20:00,280.5,217.4,0.775,40.9,1,0,0,0,138.9,23.6,0,33.9,21,1320.1,5.1,45.2,50.3,4.6,78.2,73.6,72.7,-0.9,48,0,48,48.5,63.9,10.9,15.6,9.6
2023-12-25T19:30:00,279,195.6,0.701,34.6,1,0,0,0,117.6,23.6,0,33.2,21.2,1313,5.1,45.1,50.2,4.6,78,73.4,72.7,-0.7,48,0,48,48.5,60.1,12.1,17,10.8
2023-12-25T19:40:00,284.2,199,0.7,35.6,1,0,0,0,120.9,23.5,0,33.3,21.2,1311.8,5.2,44.9,50.1,4.8,77.5,72.7,72.7,0,48,0,48,48.5,60.8,11.8,16.8,10.6
2023-12-25T19:50:00,263.6,230,0.873,44.8,1,0,0,0,152,23.6,0,33.3,21.1,1317.8,4.8,45,49.8,4.7,76.9,72.2,72.7,0.5,48,0,48,48.5,66.1,10.3,14.5,9.2
2023-12-25T20:00:00,245.1,177.1,0.723,29.1,1,0,0,0,98.9,23.6,0,33.4,21.2,1307,4.5,45,49.5,4.3,76.1,71.8,72.7,0.9,48,0,48,48.5,55.8,13.3,18.9,12
2023-12-25T20:10:00,217.4,224.8,1.034,43.2,1,0,0,0,146.8,23.5,0,33.6,21,1304.6,4,45.2,49.2,4.2,75.9,71.7,72.7,1,48,0,48,48.5,65.3,10.4,14.9,9.3
2023-12-25T20:20:00,218.4,226.1,1.035,43.6,1,0,0,0,148,23.6,0,33.4,21.1,1310.6,4,45,49,4.1,75.2,71.1,72.7,1.6,48,0,48,48.5,65.5,10.4,14.8,9.3
2023-12-25T20:30:00,238.7,186.6,0.782,31.9,1,0,0,0,108.4,23.6,0,33.2,21.3,1302.2,4.4,44.6,49,4.2,74.9,70.7,72.7,2,48,0,48,48.5,58.1,12.7,17.8,11.4
2023-12-25T20:40:00,206.4,179.2,0.868,29.3,1,0,0,0,100.5,23.6,0,33.8,21.2,1303.4,3.8,45.2,49,3.8,74.1,70.3,72.7,2.4,48,0,48,48.5,56.1,13.2,18.9,11.8
2023-12-25T20:50:00,218.2,162.8,0.746,24.6,1,0,0,0,84.6,23.6,0,33.3,21.3,1309.4,4,44.6,48.6,4,74,70,72.7,2.7,48,0,48,48.5,52,14.5,20.5,13.1
2023-12-25T21:00:00,239,171.1,0.716,27.3,1,0,0,0,92.8,23.4,0,33.6,21.2,1303.4,4.4,44.6,49,4.1,74.1,70,72.7,2.7,48,0,48,48.5,54.3,13.7,19.7,12.4
2023-12-25T21:10:00,191.1,215,1.125,41.1,1,0,0,0,139.4,23.5,0,31.5,20.6,1310.6,3.5,45.2,48.7,4,73.7,69.7,72.7,3,48,0,47,48,64.8,10.9,14.7,9.6
2023-12-25T21:20:00,223.5,212.5,0.951,40.3,1,0,0,0,136.9,23.5,0,31.4,20.6,1308.2,4.1,44.7,48.8,4.1,73.8,69.7,72.7,3,48,0,47,48,64.4,11.1,14.8,9.7
2023-12-25T21:30:00,207.3,167.3,0.807,27,1,0,0,0,91.9,23.5,0,31.5,20.4,1309.4,3.8,44.6,48.4,3.9,73.6,69.7,72.7,3,48,0,47,48,54.9,14,18.8,12.2
2023-12-25T21:40:00,156.6,148.1,0.946,21.4,1,0,0,0,72.6,23.6,0,31.5,20.5,1296.2,2.9,45.2,48.1,3.3,72.6,69.3,72.7,3.4,48,0,47,48,49,15.9,21.2,13.9
2023-12-25T21:50:00,187.6,154.2,0.822,23.2,1,0,0,0,78.8,23.4,0,31.2,20.8,1286.5,3.5,44.8,48.3,3.7,72.7,69,72.7,3.7,48,0,47,48,51.1,15.2,20.3,13.5
2023-12-25T22:00:00,181.4,138.6,0.764,18.5,1,0,0,0,62.9,23.4,0,31.5,20.8,1280.4,3.4,44.9,48.3,3.5,72.3,68.8,72.7,3.9,48,0,47,48,45.4,16.9,22.7,15
2023-12-25T22:10:00,167.6,176.6,1.054,30,1,0,0,0,101.9,23.4,0,31.4,20,1297.4,3.1,44.9,48,3.4,72.2,68.8,72.7,3.9,48,0,47,47.5,57.7,13.3,17.8,11.3
2023-12-25T22:20:00,173.1,176.4,1.019,29.9,1,0,0,0,101.5,23.5,0,31.4,20,1298.6,3.2,44.9,48.1,3.4,72.1,68.7,72.7,4,48,0,47,47.5,57.5,13.3,17.8,11.3
2023-12-25T22:30:00,173.1,131.2,0.758,16.6,1,0,0,0,56.5,23.4,0,31.3,20,1298.6,3.2,44.8,48,3.2,71.8,68.6,72.7,4.1,48,0,47,47.5,43.1,17.8,23.8,15.3
2023-12-25T22:40:00,168,129.8,0.772,16.2,1,0,0,0,55,23.4,0,31.3,20.1,1301,3.1,44.9,48,3.1,71.7,68.6,72.7,4.1,48,0,47,47.5,42.4,18,24.1,15.5
2023-12-25T22:50:00,141.3,146.8,1.038,20.8,1,0,0,0,71.6,23.3,0,31.5,20.3,1304.6,2.6,45.5,48.1,3,71.1,68.1,72.7,4.6,48,0,47,47.5,48.8,15.9,21.5,13.8
2023-12-25T23:00:00,177.2,135.6,0.765,17.6,1,0,0,0,60.9,23.3,0,31.4,20,1288.9,3.3,45.1,48.4,3,70.8,67.8,72.7,4.9,48,0,47,47.5,44.9,17.2,23.1,14.7
2023-12-25T23:10:00,150.7,175.7,1.166,29.8,1,0,0,0,102.1,23.4,0,31.3,18.9,1291.3,2.8,45.8,48.6,2.9,70.9,68,72.7,4.7,48,0,47,46.5,58.1,13.3,17.8,10.8
2023-12-25T23:20:00,178.6,178.3,0.998,30.8,1,0,0,0,104.6,23.4,0,31.4,18.9,1298.6,3.3,45.5,48.8,3.2,71.2,68,72.7,4.7,48,0,47,46.5,58.7,13.1,17.6,10.6
2023-12-25T23:30:00,172.8,139.7,0.809,19.5,1,0,0,0,66.3,23.4,0,31.2,18.9,1296.2,3.2,45.3,48.5,3.2,71.1,67.9,72.7,4.8,48,0,47,46.5,47.4,16.7,22.3,13.5
2023-12-25T23:40:00,139.6,153.9,1.102,23.7,1,0,0,0,80.4,23.3,0,31.4,18.8,1288.9,2.6,45.6,48.2,3.1,71,67.9,72.7,4.8,48,0,47,46.5,52.3,15.2,20.4,12.2
2023-12-25T23:50:00,166.2,125.2,0.753,15.1,1,0,0,0,51.3,23.3,0,31.6,19,1286.5,3.1,45.1,48.2,3.1,70.9,67.8,72.7,4.9,48,0,47,46.5,41,18.6,25.2,15.2
2023-12-26T00:00:00,122.5,143.8,1.174,20.6,1,0,0,0,70.2,23.4,0,31.4,18.8,1277.9,2.3,45.9,48.2,2.8,70.4,67.6,72.7,5.1,48,0,47,46.5,48.8,16.3,21.8,13.1
2023-12-26T00:10:00,59,128.9,2.183,15.8,1,0,0,0,53.8,23.4,0,31.6,20.1,1287.7,1.1,47.4,48.5,2.1,69.6,67.5,72.7,5.2,48,0,47,47.5,41.7,18.2,24.5,15.6
2023-12-26T00:20:00,0,75,0,0,0,0,0,0,0.4,23.4,0,31.3,19.9,0,1.2,48.6,49.8,1.2,67.4,66.2,72.7,6.5,48,0,47,47.5,0.5,31.2,41.7,26.5
2023-12-26T00:30:00,0,75.4,0,0,0,0,0,0,0.4,23.3,0,31.5,20.2,0,1.2,50.1,51.3,1.1,66.3,65.2,72.7,7.5,48,0,47,47.5,0.5,30.8,41.8,26.8
2023-12-26T00:40:00,0,75.5,0,0,0,0,0,0,0.4,23.5,0,31.4,20.3,0,1.3,51.5,52.8,0.9,65.7,64.8,72.7,7.9,48,0,47,47.5,0.5,31.1,41.5,26.9
2023-12-26T00:50:00,0,75.8,0,0,0,0,0,0,0.4,23.5,0,31.7,20.3,0,1.1,53,54.1,1,65.5,64.5,72.7,8.2,48,0,47,47.5,0.5,30.9,41.8,26.7
2023-12-26T01:00:00,0,75.2,0,0,0,0,0,0,0.4,23.3,0,31.4,20.1,0,1.3,54.3,55.6,0.8,65.3,64.5,72.7,8.2,48,0,47,47.5,0.5,31,41.8,26.7
2023-12-26T01:10:00,0,74.3,0,0,0,0,0,0,1.5,23.4,0,31.4,18,0,1.3,55.6,56.9,1,65.5,64.5,72.7,8.2,48,0,47,45.5,2,31.5,42.2,24.2
2023-12-26T01:20:00,377,243.8,0.647,50.1,1,0,0,0,171.2,23.5,0,31.5,17.6,1292.5,7,47.7,54.7,6.1,73.7,67.6,72.7,5.1,48,0,47,45.5,70.2,9.6,12.9,7.2
2023-12-26T01:30:00,214.4,165.1,0.77,27.1,1,0,0,0,93,23.3,0,31.1,17.7,1286.5,4,46.9,50.9,4.4,74.4,70,72.7,2.7,48,0,47,45.5,56.4,14.1,18.8,10.7
2023-12-26T01:40:00,161,149.6,0.93,22.7,1,0,0,0,77.2,23.4,0,31.4,17.6,1287.7,3,46.8,49.8,3.5,73,69.5,72.7,3.2,48,0,47,45.5,51.6,15.7,21,11.8
2023-12-26T01:50:00,157.2,149.3,0.95,22.6,1,0,0,0,76.9,23.4,0,31.4,17.6,1301,2.9,46.9,49.8,3.1,72,68.9,72.7,3.8,48,0,47,45.5,51.5,15.7,21.1,11.8
2023-12-26T02:00:00,148.7,146.4,0.985,21.8,1,0,0,0,74.1,23.2,0,31.3,17.8,1274.2,2.8,46.8,49.6,3.1,71.4,68.3,72.7,4.4,48,0,47,45.5,50.6,15.8,21.4,12.1
2023-12-26T02:10:00,150.8,143.6,0.952,20.9,1,0,0,0,71.1,23.3,0,31.5,17.7,1248.1,2.9,46.6,49.5,2.7,70.7,68,72.7,4.7,48,0,47,45.5,49.5,16.3,22,12.3
2023-12-26T02:20:00,0,73,0,0,0,0,0,0,0.4,23.4,0,31.5,17.8,0,1.3,48.7,50,1.3,68.6,67.3,72.7,5.4,48,0,47,45.5,0.6,32,43.1,24.3
2023-12-26T02:30:00,0,72.9,0,0,0,0,0,0,0.4,23.4,0,31.2,17.9,0,1.2,50.3,51.5,1.1,67.3,66.2,72.7,6.5,48,0,47,45.5,0.5,32.1,42.9,24.5
2023-12-26T02:40:00,0,72.8,0,0,0,0,0,0,0.4,23.2,0,31.5,17.8,0,1.4,51.7,53.1,1,66.8,65.8,72.7,6.9,48,0,47,45.5,0.5,31.8,43.2,24.4
2023-12-26T02:50:00,0,72.5,0,0,0,0,0,0,0.4,23.2,0,31.1,17.7,0,1.3,53,54.3,0.9,66.6,65.7,72.7,7,48,0,47,45.5,0.5,32.1,42.9,24.5
2023-12-26T03:00:00,0,72.9,0,0,0,0,0,0,0.4,23.4,0,31.3,17.9,0,1.4,54,55.4,0.7,66.4,65.7,72.7,7,48,0,47,45.5,0.5,32.1,42.8,24.5
2023-12-26T03:10:00,0,72.7,0,0,0,0,0,0,0.4,23.3,0,31.2,17.8,0,1.5,55,56.5,0.9,66.3,65.4,72.7,7.3,48,0,47,45.5,0.6,32,42.9,24.5
2023-12-26T03:20:00,0,72.7,0,0,0,0,0,0,0.4,23.2,0,31.4,17.7,0,1.4,56.2,57.6,1,66.2,65.2,72.7,7.5,48,0,47,45.5,0.6,31.9,43.1,24.4
2023-12-26T03:30:00,0,73,0,0,0,0,0,0,0.4,23.4,0,31.4,17.8,0,1.4,57.1,58.5,1,65.8,64.8,72.7,7.9,48,0,47,45.5,0.5,32.1,43,24.3
2023-12-26T03:40:00,0,73.7,0,0,0,0,0,0,1.4,23.3,0,31.3,17.8,0,1.4,57.9,59.3,0.9,65.7,64.8,72.7,7.9,48,0,47,45.5,1.9,31.6,42.4,24.1
2023-12-26T03:50:00,0,73.6,0,0,0,0,0,0,1.4,23.2,0,31.1,17.9,0,1.4,58.8,60.2,0.9,65.6,64.7,72.7,8,48,0,47,45.5,1.9,31.5,42.3,24.3
2023-12-26T04:00:00,471.6,267.7,0.568,57.5,1,0,0,0,195.2,23.3,0,31.6,17.6,1271.8,8.9,52.3,61.2,7,72,65,72.7,7.7,48,0,47,45.5,72.9,8.7,11.8,6.6
2023-12-26T04:10:00,370.2,238.3,0.644,48.9,1,0,0,0,165.9,23.4,0,31.5,17.5,1287.7,6.9,48.3,55.2,7.1,77,69.9,72.7,2.8,48,0,47,45.5,69.6,9.8,13.2,7.4
2023-12-26T04:20:00,213,177.4,0.833,30.9,1,0,0,0,104.9,23.3,0,31.4,17.7,1277.9,4,47.2,51.2,4.8,76.4,71.6,72.7,1.1,48,0,47,45.5,59.1,13.2,17.7,10
2023-12-26T04:30:00,161.5,155.1,0.96,24.3,1,0,0,0,82.5,23.3,0,31.6,17.7,1250.6,3.1,46.9,50,3.3,73.7,70.4,72.7,2.3,48,0,47,45.5,53.2,15,20.4,11.4
2023-12-26T04:40:00,153.2,142.2,0.928,20.5,1,0,0,0,69.8,23.2,0,31.6,17.6,1268.1,2.9,46.7,49.6,3.3,72,68.7,72.7,4,48,0,47,45.5,49.1,16.3,22.2,12.4
2023-12-26T04:50:00,164.9,144.8,0.878,21.3,1,0,0,0,72.3,23.3,0,31.6,17.6,1276.7,3.1,46.7,49.8,3.1,71.1,68,72.7,4.7,48,0,47,45.5,49.9,16.1,21.8,12.2
2023-12-26T05:00:00,169.6,145.8,0.86,21.5,1,0,0,0,73.2,23.4,0,31.4,17.8,1313,3.1,46.8,49.9,3,70.7,67.7,72.7,5,48,0,47,45.5,50.2,16.1,21.5,12.2
2023-12-26T05:10:00,162.2,144.1,0.888,20.9,1,0,0,0,71.2,23.4,0,31.8,17.8,1297.4,3,47,50,3.2,70.6,67.4,72.7,5.3,48,0,47,45.5,49.4,16.2,22.1,12.3
2023-12-26T05:20:00,166.6,143.6,0.862,20.9,1,0,0,0,70.9,23.4,0,31.5,17.9,1290.1,3.1,46.8,49.9,3.2,70.5,67.3,72.7,5.4,48,0,47,45.5,49.4,16.3,21.9,12.4
2023-12-26T05:30:00,170.4,143.5,0.842,21,1,0,0,0,71.2,23.4,0,31.2,17.6,1277.9,3.2,46.8,50,3.2,70.4,67.2,72.7,5.5,48,0,47,45.5,49.7,16.3,21.7,12.3
2023-12-26T05:40:00,180.5,143.4,0.794,20.8,1,0,0,0,70.6,23.4,0,31.7,17.8,1313,3.3,46.8,50.1,3.2,70.4,67.2,72.7,5.5,48,0,47,45.5,49.2,16.3,22.1,12.4
2023-12-26T05:50:00,173.1,145.1,0.838,21,1,0,0,0,72.5,23.4,0,31.5,17.7,1298.6,3.2,46.7,49.9,3.1,70.1,67,72.7,5.7,48,0,47,45.5,50,16.1,21.7,12.2
2023-12-26T06:00:00,177.7,147.1,0.828,21.6,1,0,0,0,74.3,23.4,0,31.7,17.7,1292.5,3.3,46.8,50.1,3.3,70.3,67,72.7,5.7,48,0,47,45.5,50.5,15.9,21.6,12
2023-12-26T06:10:00,179.5,144.4,0.804,21.2,1,0,0,0,72,23.5,0,31.2,17.6,1305.8,3.3,46.8,50.1,3,70.1,67.1,72.7,5.6,48,0,47,45.5,49.9,16.3,21.6,12.2
2023-12-26T06:20:00,181.9,145.6,0.8,21.5,1,0,0,0,73.1,23.5,0,31.2,17.7,1284,3.4,46.8,50.2,3.2,70.3,67.1,72.7,5.6,48,0,47,45.5,50.2,16.1,21.4,12.2
2023-12-26T06:30:00,194.1,150.9,0.777,23,1,0,0,0,78.2,23.6,0,31.5,17.6,1293.8,3.6,46.7,50.3,3.2,70.5,67.3,72.7,5.4,48,0,47,45.5,51.8,15.6,20.9,11.7
2023-12-26T06:40:00,183.5,147,0.801,21.9,1,0,0,0,74.6,23.4,0,31.3,17.8,1295,3.4,46.9,50.3,3.1,70.4,67.3,72.7,5.4,48,0,47,45.5,50.7,15.9,21.3,12.1
2023-12-26T06:50:00,189.9,147.6,0.777,22.1,1,0,0,0,75.2,23.5,0,31.1,17.8,1302.2,3.5,46.8,50.3,3.3,70.7,67.4,72.7,5.3,48,0,47,45.5,51,15.9,21.1,12.1
2023-12-26T07:00:00,212.2,150.8,0.711,22.9,1,0,0,0,77.9,23.7,0,31.5,17.8,1305.8,3.9,46.7,50.6,3.6,71.1,67.5,72.7,5.2,48,0,47,45.5,51.6,15.7,20.9,11.8
2023-12-26T07:10:00,218.6,166.3,0.761,26.2,1,0,0,0,89.2,23.5,0,33.3,20.3,1311.8,4,46.6,50.6,3.7,71.3,67.6,72.7,5.1,48,0,48,47.5,53.6,14.2,20.1,12.2
2023-12-26T07:20:00,206.2,154.9,0.751,23,1,0,0,0,78,23.7,0,33.2,20,1302.2,3.8,46.9,50.7,3.4,71.1,67.7,72.7,5,48,0,48,47.5,50.3,15.3,21.5,12.9
2023-12-26T07:30:00,217.4,159.2,0.732,24.1,1,0,0,0,82,23.5,0,33.5,20.1,1304.6,4,46.8,50.8,3.5,71.1,67.6,72.7,5.1,48,0,48,47.5,51.5,14.8,21,12.7
2023-12-26T07:40:00,209.4,160.6,0.767,24.6,1,0,0,0,83.5,23.5,0,33.6,20,1322.5,3.8,46.8,50.6,3.4,71.2,67.8,72.7,4.9,48,0,48,47.5,52,14.7,20.9,12.5
2023-12-26T07:50:00,207.9,157.7,0.758,23.7,1,0,0,0,80.6,23.6,0,33.4,20,1313,3.8,46.7,50.5,3.4,71.1,67.7,72.7,5,48,0,48,47.5,51.1,15,21.2,12.7
2023-12-26T08:00:00,207.9,160.5,0.772,24.1,1,0,0,0,82.9,23.5,0,33.9,20.1,1313,3.8,46.9,50.7,3.5,71.5,68,72.7,4.7,48,0,48,47.5,51.7,14.7,21.1,12.5
2023-12-26T08:10:00,218,164.7,0.756,25.2,1,0,0,0,86.6,23.7,0,35.5,18.9,1308.2,4,46.8,50.8,3.6,71.9,68.3,72.7,4.4,48,0,49,46.5,52.6,14.4,21.5,11.5
2023-12-26T08:20:00,256.2,171.6,0.67,27.6,1,0,0,0,93.7,23.6,0,35.6,18.6,1308.2,4.7,45.9,50.6,4.1,72.8,68.7,72.7,4,48,0,49,46.5,54.6,13.7,20.8,10.9
2023-12-26T08:30:00,235.2,170.4,0.724,27.2,1,0,0,0,92.3,23.5,0,35.8,18.8,1313,4.3,46,50.3,3.9,73.3,69.4,72.7,3.3,48,0,49,46.5,54.2,13.8,21,11
2023-12-26T08:40:00,234,152.4,0.651,21.9,1,0,0,0,74.4,23.6,0,35.6,18.9,1305.8,4.3,45.7,50,3.9,73.1,69.2,72.7,3.5,48,0,49,46.5,48.8,15.5,23.3,12.4
2023-12-26T08:50:00,208.5,195.6,0.938,34.7,1,0,0,0,117.9,23.5,0,35.4,18.8,1316.6,3.8,45.9,49.7,3.6,72.8,69.2,72.7,3.5,48,0,49,46.5,60.3,12,18.1,9.6
2023-12-26T09:00:00,218.4,187.8,0.86,32.4,1,0,0,0,109.9,23.6,0,35.5,18.8,1310.6,4,45.8,49.8,3.7,72.9,69.2,72.7,3.5,48,0,49,46.5,58.5,12.6,18.9,10
2023-12-26T09:10:00,246.2,150.8,0.613,21.5,1,0,0,0,73.2,23.4,0,35.4,18.8,1313,4.5,45.6,50.1,3.9,72.8,68.9,72.7,3.8,48,0,49,46.5,48.5,15.5,23.5,12.5
2023-12-26T09:20:00,241.4,157.9,0.654,23.6,1,0,0,0,80.1,23.5,0,35.6,18.6,1316.6,4.4,45.9,50.3,3.7,73,69.3,72.7,3.4,48,0,49,46.5,50.7,14.9,22.6,11.8
2023-12-26T09:30:00,213.4,193.3,0.906,34.1,1,0,0,0,115.8,23.4,0,35.2,18.9,1313,3.9,46.3,50.2,3.8,73,69.2,72.7,3.5,48,0,49,46.5,59.9,12.1,18.2,9.8
2023-12-26T09:40:00,245.7,176.7,0.719,29.1,1,0,0,0,98.9,23.5,0,35.5,18.7,1310.6,4.5,45.7,50.2,4,73.6,69.6,72.7,3.1,48,0,49,46.5,56,13.3,20.1,10.6
2023-12-26T09:50:00,239.8,175.7,0.733,28.8,1,0,0,0,98,23.6,0,35.4,18.8,1308.2,4.4,45.8,50.2,3.9,73.8,69.9,72.7,2.8,48,0,49,46.5,55.7,13.4,20.1,10.7
2023-12-26T10:00:00,234.8,181.9,0.775,30.6,1,0,0,0,104,23.6,0,35.5,18.8,1310.6,4.3,46.1,50.4,3.9,73.8,69.9,72.7,2.8,48,0,49,46.5,57.2,13,19.5,10.4
2023-12-26T10:10:00,258.1,180.9,0.701,29.6,1,0,0,0,100.6,23.7,0,35.5,21.2,1317.8,4.7,46.1,50.8,4.2,74.3,70.1,72.7,2.6,48,0,49,48.5,55.6,13.1,19.6,11.7
2023-12-26T10:20:00,258.5,184.2,0.712,30.2,1,0,0,0,103.6,23.6,0,35.8,21.2,1320.1,4.7,46,50.7,4.2,74.5,70.3,72.7,2.4,48,0,49,48.5,56.2,12.8,19.4,11.5
2023-12-26T10:30:00,276.8,180.4,0.652,29.1,1,0,0,0,99.7,23.6,0,35.8,21.2,1328.4,5,45.8,50.8,4.2,74.8,70.6,72.7,2.1,48,0,49,48.5,55.3,13.1,19.9,11.7
2023-12-26T10:40:00,274.8,192.2,0.7,32.9,1,0,0,0,111.9,23.6,0,35.6,21.2,1318.9,5,46,51,4.3,75.2,70.9,72.7,1.8,48,0,49,48.5,58.2,12.3,18.5,11
