Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2023-12-26T10:50:00,269.8,185.1,0.686,30.9,1,0,0,0,104.8,23.7,0,35.5,21,1321.3,4.9,46,50.9,4.3,75.4,71.1,72.7,1.6,48,0,49,48.5,56.6,12.8,19.2,11.4
2023-12-26T11:00:00,258.3,185.3,0.717,31,1,0,0,0,105.1,23.6,0,35.6,21,1318.9,4.7,46.1,50.8,4.5,75.8,71.3,72.7,1.4,48,0,49,48.5,56.7,12.7,19.2,11.3
2023-12-26T11:10:00,269.8,180.2,0.668,30.2,1,0,0,0,102.6,22.3,0,35.5,20,1295,5,45.8,50.8,4.3,75.9,71.6,72.7,1.1,47,0,49,47.5,56.9,12.3,19.7,11.1
2023-12-26T11:20:00,259,185.2,0.715,31.7,1,0,0,0,107.5,22.1,0,35.7,19.8,1295,4.8,46.1,50.9,4.2,75.9,71.7,72.7,1,47,0,49,47.5,58.1,12,19.3,10.7
2023-12-26T11:30:00,264.9,183.5,0.693,31.2,1,0,0,0,105.9,22.2,0,35.4,19.9,1297.4,4.9,46.1,51,4.4,75.9,71.5,72.7,1.2,47,0,49,47.5,57.7,12.1,19.3,10.9
2023-12-26T11:40:00,250.1,186.7,0.747,32.1,1,0,0,0,109,22.2,0,35.7,19.8,1304.6,4.6,46.1,50.7,4.1,76,71.9,72.7,0.8,47,0,49,47.5,58.4,11.9,19.1,10.6
2023-12-26T11:50:00,252.2,180.8,0.717,30.4,1,0,0,0,103.1,22.2,0,35.7,19.7,1287.7,4.7,46.1,50.8,4.3,76.2,71.9,72.7,0.8,47,0,49,47.5,57,12.3,19.8,10.9
2023-12-26T12:00:00,253.1,200.8,0.793,36.4,1,0,0,0,123.7,22.2,0,35.3,19.6,1292.5,4.7,46,50.7,4.1,76.7,72.6,72.7,0.1,47,0,49,47.5,61.6,11,17.6,9.7
2023-12-26T12:10:00,263.9,179.7,0.681,29.7,1,0,0,0,100.9,22.2,0,35.6,21,1292.5,4.9,45.6,50.5,4.1,77,72.9,72.7,-0.2,47,0,49,48.5,56.1,12.4,19.8,11.7
2023-12-26T12:20:00,265.4,202.7,0.764,36.6,1,0,0,0,124.2,22.2,0,35.6,20.7,1299.8,4.9,45.8,50.7,4.3,77.4,73.1,72.7,-0.4,47,0,49,48.5,61.3,10.9,17.6,10.2
2023-12-26T12:30:00,260,196.7,0.757,34.7,1,0,0,0,117.9,22.2,0,35.7,21,1299.8,4.8,46.1,50.9,4.1,77.4,73.3,72.7,-0.6,47,0,49,48.5,59.9,11.3,18.1,10.7
2023-12-26T12:40:00,253.6,212,0.836,39,1,0,0,0,133.3,22.3,0,35.6,20.9,1295,4.7,46.1,50.8,4.4,77.7,73.3,72.7,-0.6,47,0,49,48.5,62.9,10.5,16.8,9.8
2023-12-26T12:50:00,216.4,239.6,1.107,47.2,1,0,0,0,161,22.3,0,35.5,20.9,1298.6,4,46.6,50.6,3.9,77.2,73.3,72.7,-0.6,47,0,49,48.5,67.2,9.3,14.8,8.7
2023-12-26T13:00:00,255,234.2,0.918,45.9,1,0,0,0,155.6,22.3,0,35.4,21,1302.2,4.7,46.2,50.9,4.3,77.7,73.4,72.7,-0.7,47,0,49,48.5,66.4,9.5,15.1,8.9
2023-12-26T13:10:00,284.9,182.2,0.639,30.5,1,0,0,0,103.7,22.1,0,35.4,20.9,1290.1,5.3,45.6,50.9,4.5,78.1,73.6,72.7,-0.9,47,0,49,48.5,56.9,12.2,19.4,11.5
2023-12-26T13:20:00,274.1,182.5,0.666,30.5,1,0,0,0,103.7,22.2,0,35.8,20.8,1290.1,5.1,46,51.1,4.2,78.1,73.9,72.7,-1.2,47,0,49,48.5,56.8,12.2,19.6,11.4
2023-12-26T13:30:00,259.2,238.6,0.92,47.1,1,0,0,0,160,22.2,0,35.5,20.9,1296.2,4.8,46,50.8,4.3,78.1,73.8,72.7,-1.1,47,0,49,48.5,67.1,9.3,14.9,8.7
2023-12-26T13:40:00,281.1,217,0.772,40.8,1,0,0,0,138.4,22.2,0,35.6,20.8,1297.4,5.2,45.7,50.9,4.5,78.6,74.1,72.7,-1.4,47,0,49,48.5,63.8,10.2,16.4,9.6
2023-12-26T13:50:00,287,221.9,0.773,42.2,1,0,0,0,143.4,22.3,0,35.3,20.8,1299.8,5.3,45.9,51.2,4.6,79.1,74.5,72.7,-1.8,47,0,49,48.5,64.6,10.1,15.9,9.4
2023-12-26T14:00:00,293.3,228.5,0.779,44.1,1,0,0,0,149.8,22.2,0,35.7,20.9,1303.4,5.4,45.7,51.1,4.5,79.5,75,72.7,-2.3,47,0,49,48.5,65.6,9.7,15.6,9.1
2023-12-26T14:10:00,286,202.9,0.709,36.6,1,0,0,0,124.1,22.2,0,35.7,20.9,1295,5.3,45.6,50.9,4.4,79.3,74.9,72.7,-2.2,47,0,49,48.5,61.2,10.9,17.6,10.3
2023-12-26T14:20:00,258.8,178.2,0.689,29.3,1,0,0,0,99.7,22.2,0,35.7,20.6,1293.8,4.8,46.4,51.2,4.6,79.3,74.7,72.7,-2,47,0,49,48.5,55.9,12.5,20,11.6
2023-12-26T14:30:00,259,240.8,0.93,47.9,1,0,0,0,162.4,22.1,0,35.5,20.7,1295,4.8,46.3,51.1,4,78.8,74.8,72.7,-2.1,47,0,49,48.5,67.4,9.2,14.7,8.6
2023-12-26T14:40:00,282.9,223.9,0.791,42.8,1,0,0,0,145.3,22.2,0,35.5,20.9,1305.8,5.2,45.8,51,4.7,79.2,74.5,72.7,-1.8,47,0,49,48.5,64.9,9.9,15.9,9.4
2023-12-26T14:50:00,287,194.5,0.678,34.2,1,0,0,0,116,22.1,0,35.6,20.8,1299.8,5.3,45.9,51.2,4.4,78.9,74.5,72.7,-1.8,47,0,49,48.5,59.6,11.4,18.3,10.7
2023-12-26T15:00:00,259,198.1,0.765,35.2,1,0,0,0,119.4,22.2,0,35.6,20.9,1295,4.8,46.3,51.1,4.5,78.7,74.2,72.7,-1.5,47,0,49,48.5,60.3,11.2,18,10.5
2023-12-26T15:10:00,280.6,230.1,0.82,44.5,1,0,0,0,151.9,22.1,0,35.3,20.8,1295,5.2,46.3,51.5,4.7,78.7,74,72.7,-1.3,47,0,49,48.5,66,9.6,15.3,9
2023-12-26T15:20:00,312.1,218.5,0.7,41.2,1,0,0,0,139.9,22.2,0,35.5,20.9,1291.3,5.8,45.7,51.5,4.8,79.2,74.4,72.7,-1.7,47,0,49,48.5,64,10.2,16.2,9.6
2023-12-26T15:30:00,275.7,224.9,0.816,43.2,1,0,0,0,146.6,22.2,0,35.2,20.9,1297.4,5.1,46.3,51.4,4.8,79,74.2,72.7,-1.5,47,0,49,48.5,65.2,9.9,15.7,9.3
2023-12-26T15:40:00,292.2,230.7,0.789,44.5,1,0,0,0,152.1,22.2,0,35.4,20.9,1298.6,5.4,46.2,51.6,4.9,78.9,74,72.7,-1.3,47,0,49,48.5,66,9.6,15.3,9.1
2023-12-26T15:50:00,294.5,222.8,0.757,42.2,1,0,0,0,144.2,22.1,0,35.6,20.9,1285.2,5.5,46.1,51.6,4.7,79.2,74.5,72.7,-1.8,47,0,49,48.5,64.7,9.9,16,9.4
2023-12-26T16:00:00,283.3,195.1,0.689,34.4,1,0,0,0,116.7,22.2,0,35.4,20.9,1282.8,5.3,46.2,51.5,4.5,78.9,74.4,72.7,-1.7,47,0,49,48.5,59.8,11.4,18.1,10.7
2023-12-26T16:10:00,0,79.7,0,0,0,0,0,0,1.1,22.2,0,35.5,20.9,0,1.7,49.8,51.5,2.4,76.8,74.4,72.7,-1.7,47,0,49,48.5,1.3,27.9,44.6,26.2
2023-12-26T16:20:00,0,79,0,0,0,0,0,0,0.4,22.2,0,35.4,21,0,1.8,51.9,53.7,1.1,73.4,72.3,72.7,0.4,47,0,49,48.5,0.5,28.1,44.9,26.6
2023-12-26T16:30:00,0,79.2,0,0,0,0,0,0,0.4,22.2,0,35.5,21.1,0,1.9,54.4,56.3,1,72.2,71.2,72.7,1.5,47,0,49,48.5,0.5,28.1,44.9,26.6
2023-12-26T16:40:00,419.7,276.5,0.659,58.3,1,0,0,0,197.9,22.3,0,35.4,20.9,1291.3,7.8,48.3,56.1,6,79.4,73.4,72.7,-0.7,47,0,49,48.5,71.6,8.1,12.8,7.6
2023-12-26T16:50:00,338,258.1,0.764,53,1,0,0,0,179.7,22.2,0,35.5,20.6,1287.7,6.3,46.6,52.9,5.7,81.5,75.8,72.7,-3.1,47,0,49,48.5,69.6,8.6,13.8,8
2023-12-26T17:00:00,329.1,245.1,0.745,49.1,1,0,0,0,166.6,22.2,0,35.5,20.9,1295,6.1,46.2,52.3,5.6,82.2,76.6,72.7,-3.9,47,0,49,48.5,68,9.1,14.5,8.5
2023-12-26T17:10:00,308.4,242.1,0.785,48.3,1,0,0,0,163.8,22.2,0,35.5,20.6,1298.6,5.7,46.3,52,5.1,82,76.9,72.7,-4.2,47,0,49,48.5,67.6,9.2,14.7,8.5
2023-12-26T17:20:00,297.6,226.6,0.761,43.6,1,0,0,0,148,22.2,0,35.7,20.7,1298.6,5.5,46.4,51.9,4.8,81.9,77.1,72.7,-4.4,47,0,49,48.5,65.3,9.8,15.7,9.1
2023-12-26T17:30:00,305.8,234.2,0.766,45.9,1,0,0,0,155.9,22.2,0,35.5,20.6,1287.7,5.7,46.3,52,5.2,82.1,76.9,72.7,-4.2,47,0,49,48.5,66.6,9.5,15.2,8.8
2023-12-26T17:40:00,302.4,244.3,0.808,48.9,1,0,0,0,165.9,22.1,0,35.5,20.7,1296.2,5.6,46,51.6,5.2,81.7,76.5,72.7,-3.8,47,0,49,48.5,67.9,9.1,14.6,8.5
2023-12-26T17:50:00,304.4,227.8,0.748,43.9,1,0,0,0,148.9,22.2,0,35.8,20.9,1304.6,5.6,46.1,51.7,4.9,81.6,76.7,72.7,-4,47,0,49,48.5,65.4,9.7,15.7,9.2
2023-12-26T18:00:00,300.5,220.6,0.734,42,1,0,0,0,142.4,22.1,0,35.2,20.9,1287.7,5.6,46,51.6,4.9,81.2,76.3,72.7,-3.6,47,0,49,48.5,64.6,10,15.9,9.5
2023-12-26T18:10:00,309.1,226.8,0.734,43.8,1,0,0,0,148.8,23.7,0,33.3,21,1324.9,5.6,46.1,51.7,5.3,81.5,76.2,72.7,-3.5,48,0,48,48.5,65.6,10.5,14.7,9.3
2023-12-26T18:20:00,297,225.1,0.758,43.1,1,0,0,0,147.3,23.7,0,33.1,21,1320.1,5.4,46.3,51.7,5,81.8,76.8,72.7,-4.1,48,0,48,48.5,65.5,10.5,14.7,9.3
2023-12-26T18:30:00,292.1,228.7,0.783,44.1,1,0,0,0,150.6,23.8,0,33.3,21,1322.5,5.3,46.3,51.6,4.8,81.6,76.8,72.7,-4.1,48,0,48,48.5,65.9,10.4,14.5,9.2
2023-12-26T18:40:00,286.3,222.3,0.777,42.5,1,0,0,0,144.1,23.6,0,33.5,21,1321.3,5.2,46.2,51.4,5,81.2,76.2,72.7,-3.5,48,0,48,48.5,64.8,10.6,15.1,9.5
2023-12-26T18:50:00,286.3,237,0.828,46.7,1,0,0,0,158.7,23.6,0,33.6,21.1,1321.3,5.2,46,51.2,5.2,80,74.8,72.7,-2.1,48,0,48,48.5,67,10,14.2,8.9
2023-12-26T19:00:00,269.8,256.5,0.951,52.6,1,0,0,0,178.6,23.6,0,33.3,21,1321.3,4.9,46.3,51.2,4.9,78.9,74,72.7,-1.3,48,0,48,48.5,69.6,9.2,13,8.2
2023-12-26T19:10:00,261.2,191,0.731,33.3,1,0,0,0,113,23.7,0,33.3,21,1305.8,4.8,45.8,50.6,4.7,78.3,73.6,72.7,-0.9,48,0,48,48.5,59.2,12.4,17.5,11
2023-12-26T19:20:00,0,78.9,0,0,0,0,0,0,0.4,23.7,0,33.5,21.3,0,1.5,49.9,51.4,1.7,74.1,72.4,72.7,0.3,48,0,48,48.5,0.5,30,42.5,27
2023-12-26T19:30:00,0,79,0,0,0,0,0,0,0.4,23.7,0,33.6,21.3,0,1.6,52.5,54.1,1.3,71.3,70,72.7,2.7,48,0,48,48.5,0.5,30,42.6,26.9
2023-12-26T19:40:00,92.4,183.8,1.989,31.1,1,0,0,0,105.6,23.5,0,33.3,21.5,1304.6,1.7,54.4,56.1,0.8,69.8,69,72.7,3.7,48,0,48,48.5,57.4,12.8,18.1,11.7
2023-12-26T19:50:00,385.9,257.6,0.667,53,1,0,0,0,179.8,23.4,0,33.2,21.1,1304.6,7.1,48,55.1,6.3,77.7,71.4,72.7,1.3,48,0,48,48.5,69.8,9.1,12.9,8.2
2023-12-26T20:00:00,311.8,203.5,0.653,37,1,0,0,0,125.6,23.5,0,33.3,21.1,1313,5.7,46.3,52,5.5,79.1,73.6,72.7,-0.9,48,0,48,48.5,61.7,11.5,16.4,10.4
2023-12-26T20:10:00,239.4,157.2,0.656,30.3,1,0,0,0,102.8,0,0,33.3,21,1305.8,4.4,46.3,50.7,4.3,77.5,73.2,72.7,-0.5,0,0,48,48.5,65.4,0,21.2,13.4
2023-12-26T20:20:00,240.3,179.7,0.748,30.1,1,0,0,0,102.1,23.5,0,33,21.1,1310.6,4.4,46,50.4,4.3,76.9,72.6,72.7,0.1,48,0,48,48.5,56.8,13.1,18.3,11.7
2023-12-26T20:30:00,229.8,179.2,0.78,29.8,1,0,0,0,101.3,23.5,0,33,21.3,1313,4.2,46,50.2,4.2,76.4,72.2,72.7,0.5,48,0,48,48.5,56.6,13.1,18.4,11.9
2023-12-26T20:40:00,227.5,173,0.76,27.9,1,0,0,0,94.7,23.5,0,33.6,21.2,1299.8,4.2,45.9,50.1,4,75.7,71.7,72.7,1,48,0,48,48.5,54.7,13.6,19.4,12.3
2023-12-26T20:50:00,217.6,165.2,0.759,25.4,1,0,0,0,87.2,23.6,0,33.1,21.2,1305.8,4,45.8,49.8,3.7,75.3,71.6,72.7,1.1,48,0,48,48.5,52.8,14.3,20.1,12.9
2023-12-26T21:00:00,217.2,173.9,0.8,28,1,0,0,0,96.1,23.5,0,33,21.2,1303.4,4,46.1,50.1,3.8,75.5,71.7,72.7,1,48,0,48,48.5,55.3,13.5,19,12.2
2023-12-26T21:10:00,217.2,180.1,0.829,30.7,1,0,0,0,104.4,23.5,0,31.5,20.7,1303.4,4,46,50,3.9,75.4,71.5,72.7,1.2,48,0,47,48,58,13,17.5,11.5
2023-12-26T21:20:00,206.2,163.1,0.791,25.8,1,0,0,0,87.6,23.5,0,31.4,20.6,1302.2,3.8,46.2,50,3.8,75.3,71.5,72.7,1.2,48,0,47,48,53.7,14.4,19.3,12.7
2023-12-26T21:30:00,211.6,163.1,0.771,25.7,1,0,0,0,87.5,23.6,0,31.3,20.6,1302.2,3.9,46.1,50,3.9,75.4,71.5,72.7,1.2,48,0,47,48,53.6,14.5,19.2,12.7
2023-12-26T21:40:00,206.6,161.3,0.781,25.3,1,0,0,0,85.8,23.6,0,31.2,20.6,1304.6,3.8,46,49.8,3.8,75.1,71.3,72.7,1.4,48,0,47,48,53.2,14.6,19.4,12.8
2023-12-26T21:50:00,204.8,162,0.791,25.5,1,0,0,0,86.8,23.4,0,31.3,20.6,1293.8,3.8,46.1,49.9,3.8,75.2,71.4,72.7,1.3,48,0,47,48,53.6,14.4,19.3,12.7
2023-12-26T22:00:00,198.1,161.5,0.815,25.4,1,0,0,0,86.2,23.5,0,31.2,20.7,1285.2,3.7,45.8,49.5,3.6,75,71.4,72.7,1.3,48,0,47,48,53.4,14.5,19.3,12.8
2023-12-26T22:10:00,182.1,157.9,0.867,24.4,1,0,0,0,83,23.4,0,31.4,20.1,1285.2,3.4,45.8,49.2,3.4,74.7,71.3,72.7,1.4,48,0,47,47.5,52.6,14.8,19.9,12.7
2023-12-26T22:20:00,199.6,164.2,0.823,26.3,1,0,0,0,89.4,23.4,0,31.4,20,1295,3.7,45.8,49.5,3.7,74.9,71.2,72.7,1.5,48,0,47,47.5,54.4,14.3,19.1,12.2
2023-12-26T22:30:00,207.1,163.2,0.788,26.1,1,0,0,0,88.6,23.3,0,31.5,19.8,1308.2,3.8,45.8,49.6,3.6,74.9,71.3,72.7,1.4,48,0,47,47.5,54.3,14.3,19.3,12.1
2023-12-26T22:40:00,182.1,160.4,0.881,25.3,1,0,0,0,85.8,23.4,0,31.2,20,1285.2,3.4,46,49.4,3.4,74.7,71.3,72.7,1.4,48,0,47,47.5,53.5,14.6,19.5,12.5
2023-12-26T22:50:00,194.8,167.3,0.859,27.3,1,0,0,0,92.6,23.4,0,31.3,20,1298.6,3.6,46,49.6,3.6,74.8,71.2,72.7,1.5,48,0,47,47.5,55.3,14,18.7,12
2023-12-26T23:00:00,182.1,161.1,0.885,25.3,1,0,0,0,85.8,23.5,0,31.7,20.1,1285.2,3.4,46.1,49.5,3.6,74.9,71.3,72.7,1.4,48,0,47,47.5,53.3,14.6,19.7,12.5
2023-12-26T23:10:00,167.9,163.3,0.973,26.1,1,0,0,0,89.7,23.4,0,31.4,18.9,1259.4,3.2,46,49.2,3.4,74.7,71.3,72.7,1.4,48,0,47,46.5,54.9,14.3,19.2,11.6
2023-12-26T23:20:00,172.3,164.8,0.956,26.6,1,0,0,0,91.4,23.4,0,31.2,18.8,1292.5,3.2,46,49.2,3.4,74.4,71,72.7,1.7,48,0,47,46.5,55.5,14.2,18.9,11.4
2023-12-26T23:30:00,173.8,162.2,0.933,26.1,1,0,0,0,88.5,23.5,0,31.3,18.8,1303.4,3.2,45.9,49.1,3.3,74.1,70.8,72.7,1.9,48,0,47,46.5,54.6,14.5,19.3,11.6
2023-12-26T23:40:00,167.6,156.6,0.934,24.5,1,0,0,0,83.1,23.4,0,31.3,18.8,1297.4,3.1,46,49.1,3.2,74.1,70.9,72.7,1.8,48,0,47,46.5,53.1,14.9,20,12
2023-12-26T23:50:00,175.7,156.6,0.891,24.5,1,0,0,0,83.3,23.4,0,31.1,18.8,1277.9,3.3,46,49.3,3.2,74,70.8,72.7,1.9,48,0,47,46.5,53.2,15,19.8,12
2023-12-27T00:00:00,160.7,152.2,0.947,23.2,1,0,0,0,78.8,23.4,0,31.2,18.8,1285.2,3,46,49,3.2,73.9,70.7,72.7,2,48,0,47,46.5,51.8,15.4,20.5,12.3
2023-12-27T00:10:00,172.2,169.3,0.983,27.9,1,0,0,0,94.9,23.3,0,31.1,20,1291.3,3.2,45.9,49.1,3.3,73.7,70.4,72.7,2.3,48,0,47,47.5,56,13.8,18.4,11.8
2023-12-27T00:20:00,145.7,161.6,1.109,25.5,1,0,0,0,86.7,23.5,0,31.3,20,1295,2.7,46.3,49,3.3,73.7,70.4,72.7,2.3,48,0,47,47.5,53.7,14.6,19.4,12.4
2023-12-27T00:30:00,0,75.2,0,0,0,0,0,0,0.4,23.3,0,31.4,20.1,0,0.9,48.1,49,1.1,71.4,70.3,72.7,2.4,48,0,47,47.5,0.5,31,41.8,26.7
2023-12-27T00:40:00,0,74.7,0,0,0,0,0,0,0.4,23.3,0,31,20.1,0,1.1,49.8,50.9,1.1,69.8,68.7,72.7,4,48,0,47,47.5,0.5,31.1,41.5,26.8
2023-12-27T00:50:00,0,75.2,0,0,0,0,0,0,0.4,23.4,0,31.3,20.1,0,1.4,51.3,52.7,1,68.7,67.7,72.7,5,48,0,47,47.5,0.5,31.2,41.6,26.7
2023-12-27T01:00:00,0,75.3,0,0,0,0,0,0,0.4,23.3,0,31.5,20.1,0,1.3,52.7,54,0.9,68.1,67.2,72.7,5.5,48,0,47,47.5,0.5,31,41.9,26.6
2023-12-27T01:10:00,0,73.2,0,0,0,0,0,0,0.4,23.5,0,31.5,17.8,0,1.2,54.2,55.4,1,67.9,66.9,72.7,5.8,48,0,47,45.5,0.5,32.2,43,24.3
2023-12-27T01:20:00,405.4,256.9,0.634,54.3,1,0,0,0,184.3,23.4,0,31.4,17.7,1297.4,7.5,47.9,55.4,7,74.9,67.9,72.7,4.8,48,0,47,45.5,71.8,9.1,12.2,6.9
2023-12-27T01:30:00,252.6,195.4,0.774,36.2,1,0,0,0,123,23.5,0,31.3,17.6,1290.1,4.7,46.4,51.1,5,77.1,72.1,72.7,0.6,48,0,47,45.5,63,12,16,9
2023-12-27T01:40:00,211.2,160.5,0.76,25.7,1,0,0,0,88.2,23.4,0,31.3,17.6,1299.8,3.9,45.7,49.6,4.1,76.1,72,72.7,0.7,48,0,47,45.5,55,14.6,19.5,11
2023-12-27T01:50:00,178.1,156.5,0.879,24.4,1,0,0,0,84,23.4,0,31.6,17.5,1295,3.3,45.9,49.2,3.7,74.9,71.2,72.7,1.5,48,0,47,45.5,53.7,14.9,20.2,11.2
2023-12-27T02:00:00,149.9,154.1,1.027,24.2,1,0,0,0,82.1,23.2,0,31.2,17.6,1285.2,2.8,46,48.8,3.2,74,70.8,72.7,1.9,48,0,47,45.5,53.3,15,20.3,11.4
2023-12-27T02:10:00,152.8,151.4,0.991,23.3,1,0,0,0,79,23.2,0,31.5,17.7,1264.3,2.9,45.8,48.7,2.9,73.2,70.3,72.7,2.4,48,0,47,45.5,52.2,15.3,20.8,11.7
2023-12-27T02:20:00,152.6,147.6,0.967,22.1,1,0,0,0,75.1,23.3,0,31.5,17.7,1308.2,2.8,46,48.8,2.8,72.8,70,72.7,2.7,48,0,47,45.5,50.9,15.8,21.3,12
2023-12-27T02:30:00,155,149,0.961,22.6,1,0,0,0,76.7,23.3,0,31.3,17.7,1282.8,2.9,46.1,49,2.9,72.7,69.8,72.7,2.9,48,0,47,45.5,51.5,15.6,21,11.9
2023-12-27T02:40:00,150.8,148,0.982,22.3,1,0,0,0,75.7,23.3,0,31.3,17.7,1292.5,2.8,46.1,48.9,2.8,72.4,69.6,72.7,3.1,48,0,47,45.5,51.1,15.7,21.2,12
2023-12-27T02:50:00,154.7,148.4,0.959,22.4,1,0,0,0,76.3,23.2,0,31.1,17.8,1280.4,2.9,46,48.9,3,72.5,69.5,72.7,3.2,48,0,47,45.5,51.4,15.7,21,12
2023-12-27T03:00:00,153.5,148.1,0.965,22.4,1,0,0,0,76.1,23.2,0,31.1,17.6,1270.5,2.9,45.9,48.8,2.8,72.4,69.6,72.7,3.1,48,0,47,45.5,51.4,15.7,21,11.9
2023-12-27T03:10:00,156.8,148,0.944,22.3,1,0,0,0,75.8,23.2,0,31.3,17.7,1254.4,3,45.8,48.8,2.8,72.2,69.4,72.7,3.3,48,0,47,45.5,51.2,15.7,21.2,11.9
2023-12-27T03:20:00,154.3,147.3,0.955,22.1,1,0,0,0,74.8,23.2,0,31.7,17.6,1276.7,2.9,45.8,48.7,2.8,72.2,69.4,72.7,3.3,48,0,47,45.5,50.8,15.7,21.5,12
2023-12-27T03:30:00,155.4,149.6,0.962,22.8,1,0,0,0,77.4,23.2,0,31.3,17.6,1286.5,2.9,46,48.9,2.9,72.4,69.5,72.7,3.2,48,0,47,45.5,51.8,15.5,20.9,11.8
2023-12-27T03:40:00,155.6,149.2,0.959,22.6,1,0,0,0,76.8,23.2,0,31.4,17.7,1287.7,2.9,45.9,48.8,2.9,72.4,69.5,72.7,3.2,48,0,47,45.5,51.5,15.6,21.1,11.9
2023-12-27T03:50:00,143.4,147.4,1.028,22.1,1,0,0,0,75.1,23.2,0,31.4,17.7,1274.2,2.7,45.8,48.5,2.9,72.3,69.4,72.7,3.3,48,0,47,45.5,50.9,15.8,21.3,12
2023-12-27T04:00:00,154.4,148.1,0.959,22,1,0,0,0,75.7,23.3,0,31.6,17.5,1277.9,2.9,45.8,48.7,2.7,72,69.3,72.7,3.4,48,0,47,45.5,51.1,15.7,21.3,11.8
2023-12-27T04:10:00,149.7,146.6,0.979,21.5,1,0,0,0,74.1,23.3,0,31.4,17.7,1282.8,2.8,45.8,48.6,2.6,72,69.4,72.7,3.3,48,0,47,45.5,50.6,15.9,21.4,12.1
2023-12-27T04:20:00,139.8,151.8,1.086,23.1,1,0,0,0,79.4,23.2,0,31.6,17.6,1290.1,2.6,46.1,48.7,2.6,71.9,69.3,72.7,3.4,48,0,47,45.5,52.3,15.3,20.8,11.6
2023-12-27T04:30:00,149.5,148.7,0.995,22.4,1,0,0,0,76.2,23.3,0,31.6,17.7,1281.6,2.8,45.8,48.6,2.7,72.1,69.4,72.7,3.3,48,0,47,45.5,51.2,15.7,21.2,11.9
2023-12-27T04:40:00,143.9,145.9,1.014,21.8,1,0,0,0,74,23.1,0,31.2,17.6,1279.1,2.7,45.8,48.5,2.5,71.9,69.4,72.7,3.3,48,0,47,45.5,50.7,15.9,21.4,12.1
2023-12-27T04:50:00,161.9,147.1,0.909,22.1,1,0,0,0,75.2,23.2,0,30.9,17.8,1253.1,3.1,45.8,48.9,2.8,72,69.2,72.7,3.5,48,0,47,45.5,51.1,15.8,21,12.1
2023-12-27T05:00:00,188.5,150.9,0.801,23.1,1,0,0,0,78.5,23.6,0,31.4,17.5,1292.5,3.5,45.8,49.3,3.1,72.5,69.4,72.7,3.3,48,0,47,45.5,52,15.6,20.8,11.6
2023-12-27T05:10:00,178.9,155.3,0.868,24.5,1,0,0,0,83.1,23.5,0,31.1,17.7,1301,3.3,45.9,49.2,3.1,72.7,69.6,72.7,3.1,48,0,47,45.5,53.5,15.1,20,11.4
2023-12-27T05:20:00,189.6,135.1,0.713,18.4,1,0,0,0,62.5,23.6,0,31.3,17.7,1299.8,3.5,45.9,49.4,3.1,73.1,70,72.7,2.7,48,0,47,45.5,46.3,17.5,23.1,13.1
2023-12-27T05:30:00,0,72.6,0,0,0,0,0,0,0.4,23.4,0,31,17.8,0,1.3,48.9,50.2,1.3,70.5,69.2,72.7,3.5,48,0,47,45.5,0.5,32.2,42.8,24.5
2023-12-27T05:40:00,0,72.9,0,0,0,0,0,0,0.4,23.5,0,31.3,17.7,0,1.6,50.7,52.3,1.1,68.9,67.8,72.7,4.9,48,0,47,45.5,0.5,32.3,43,24.3
2023-12-27T05:50:00,0,72.9,0,0,0,0,0,0,0.4,23.5,0,31.3,17.7,0,1.6,52.5,54.1,1,68.2,67.2,72.7,5.5,48,0,47,45.5,0.5,32.2,43,24.3
2023-12-27T06:00:00,0,73.1,0,0,0,0,0,0,0.4,23.4,0,31.5,17.8,0,1.6,54.3,55.9,1,68,67,72.7,5.7,48,0,47,45.5,0.5,32,43.1,24.3
2023-12-27T06:10:00,415.8,279.2,0.672,61,1,0,0,0,206.9,23.5,0,31.3,17.5,1313,7.6,47.8,55.4,6.9,75.1,68.2,72.7,4.5,48,0,47,45.5,74.1,8.4,11.2,6.3
2023-12-27T06:20:00,300.3,203.3,0.677,38.4,1,0,0,0,131.2,23.5,0,31.1,17.5,1310.6,5.5,46.3,51.8,5.5,77.8,72.3,72.7,0.4,48,0,47,45.5,64.5,11.6,15.3,8.6
2023-12-27T06:30:00,228.5,203.4,0.89,38.2,1,0,0,0,130.8,23.6,0,31.4,17.6,1305.8,4.2,46.2,50.4,4.6,77,72.4,72.7,0.3,48,0,47,45.5,64.3,11.6,15.4,8.7
2023-12-27T06:40:00,229.1,188.5,0.823,34.1,1,0,0,0,115.9,23.6,0,31.5,17.6,1309.4,4.2,46.2,50.4,4.1,76.1,72,72.7,0.7,48,0,47,45.5,61.4,12.5,16.7,9.3
2023-12-27T06:50:00,0,72.7,0,0,0,0,0,0,0.2,23.4,0,31.5,17.5,0,4.6,45.6,50.2,4.1,76.1,72,72.7,0.7,48,0,47,45.5,0.3,32.3,43.3,24.1
2023-12-27T07:00:00,0,73.4,0,0,0,0,0,0,0.4,23.5,0,31.8,17.6,0,1.5,49.4,50.9,1.2,72.5,71.3,72.7,1.4,48,0,47,45.5,0.5,32.1,43.3,24.1
2023-12-27T07:10:00,0,77.1,0,0,0,0,0,0,0.4,23.5,0,33.2,20,0,1.8,51.6,53.4,1.3,70.1,68.8,72.7,3.9,48,0,48,47.5,0.5,30.5,43,26
2023-12-27T07:20:00,0,77.6,0,0,0,0,0,0,0.4,23.6,0,33.5,20.1,0,1.8,53.7,55.5,1.1,68.8,67.7,72.7,5,48,0,48,47.5,0.5,30.4,43.2,25.9
2023-12-27T07:30:00,446.7,275,0.616,58.3,1,0,0,0,197.8,23.6,0,33.6,20,1323.7,8.1,48.2,56.3,7.5,74.7,67.2,72.7,5.5,48,0,48,47.5,71.9,8.6,12.2,7.3
2023-12-27T07:40:00,353,245.1,0.694,49.7,1,0,0,0,168.7,23.5,0,33.1,19.9,1323.7,6.4,46.4,52.8,6,77.8,71.8,72.7,0.9,48,0,48,47.5,68.8,9.6,13.5,8.1
2023-12-27T07:50:00,0,77.6,0,0,0,0,0,0,0.4,23.6,0,33.6,20,0,1.8,50.9,52.7,1.7,73.6,71.9,72.7,0.8,48,0,48,47.5,0.5,30.4,43.3,25.8
2023-12-27T08:00:00,0,77.4,0,0,0,0,0,0,0.4,23.6,0,33.3,20,0,1.9,53.3,55.2,1.3,70.6,69.3,72.7,3.4,48,0,48,47.5,0.5,30.5,43.1,25.9
2023-12-27T08:10:00,447.5,277.7,0.62,58.8,1,0,0,0,199.5,23.7,0,35.7,18.8,1326.1,8.1,48.5,56.6,6.8,75,68.2,72.7,4.5,48,0,49,46.5,71.8,8.5,12.9,6.8
2023-12-27T08:20:00,366,256.2,0.7,52.4,1,0,0,0,177.9,23.7,0,35.9,18.7,1330.8,6.6,47.1,53.7,6.1,78.5,72.4,72.7,0.3,48,0,49,46.5,69.4,9.3,14,7.3
2023-12-27T08:30:00,0,78.2,0,0,0,0,0,0,0.4,23.5,0,35.5,18.8,0,1.7,51.3,53,1.3,74.7,73.4,72.7,-0.7,48,0,49,46.5,0.5,30.1,45.4,24.1
2023-12-27T08:40:00,0,79,0,0,0,0,0,0,1.4,23.6,0,35.3,18.8,0,1.7,53.5,55.2,1.4,71.4,70,72.7,2.7,48,0,49,46.5,1.7,29.9,44.6,23.8
2023-12-27T08:50:00,441.2,278.7,0.632,58.9,1,0,0,0,200.8,23.7,0,35.5,18.7,1323.7,8,48.7,56.7,7.1,76,68.9,72.7,3.8,48,0,49,46.5,72,8.5,12.7,6.7
2023-12-27T09:00:00,350.4,233.3,0.666,45.9,1,0,0,0,155.6,23.6,0,35.5,18.6,1314.2,6.4,47.3,53.7,6.1,79.2,73.1,72.7,-0.4,48,0,49,46.5,66.7,10.1,15.2,8
2023-12-27T09:10:00,319.3,228,0.714,44.2,1,0,0,0,150.2,23.6,0,35.7,18.6,1321.3,5.8,46.3,52.1,5.4,79.3,73.9,72.7,-1.2,48,0,49,46.5,65.9,10.4,15.6,8.1
2023-12-27T09:20:00,280.8,207.3,0.738,38.2,1,0,0,0,129.6,23.6,0,35.3,18.7,1321.3,5.1,46.5,51.6,4.7,78.4,73.7,72.7,-1,48,0,49,46.5,62.5,11.4,17,9
2023-12-27T09:30:00,274.5,190.7,0.695,33.2,1,0,0,0,112.8,23.8,0,35.5,18.6,1317.8,5,46.1,51.1,4.4,78.3,73.9,72.7,-1.2,48,0,49,46.5,59.1,12.5,18.6,9.8
2023-12-27T09:40:00,314.4,202.6,0.644,36.7,1,0,0,0,124.6,23.6,0,35.7,18.6,1323.7,5.7,45.6,51.3,4.9,78.7,73.8,72.7,-1.1,48,0,49,46.5,61.5,11.6,17.6,9.2
2023-12-27T09:50:00,323.9,222.5,0.687,42.7,1,0,0,0,144.8,23.6,0,35.5,18.6,1317.8,5.9,45.3,51.2,4.9,78.8,73.9,72.7,-1.2,48,0,49,46.5,65.1,10.6,16,8.4
2023-12-27T10:00:00,0,78.3,0,0,0,0,0,0,0.4,23.7,0,35.6,18.6,0,1.8,51.3,53.1,1.5,73.7,72.2,72.7,0.5,48,0,49,46.5,0.5,30.2,45.5,23.8
2023-12-27T10:10:00,0,80.6,0,0,0,0,0,0,0.4,23.7,0,35.3,21.2,0,1.9,54,55.9,0.9,71.8,70.9,72.7,1.8,48,0,49,48.5,0.5,29.4,43.8,26.3
2023-12-27T10:20:00,432.1,275.9,0.638,57.7,1,0,0,0,195.6,23.7,0,35.5,21,1329.6,7.8,48.6,56.4,6.1,78,71.9,72.7,0.8,48,0,49,48.5,70.9,8.6,12.9,7.6
2023-12-27T10:30:00,371.5,274.8,0.74,57.4,1,0,0,0,194.9,23.5,0,35.6,20.9,1330.8,6.7,47.1,53.8,6.1,81.3,75.2,72.7,-2.5,48,0,49,48.5,70.9,8.6,13,7.6
2023-12-27T10:40:00,331.8,253,0.762,51,1,0,0,0,173,23.8,0,35.5,20.7,1327.2,6,46.3,52.3,5.7,81.6,75.9,72.7,-3.2,48,0,49,48.5,68.4,9.4,14,8.2
2023-12-27T10:50:00,304.7,238.6,0.783,46.7,1,0,0,0,158.6,23.8,0,35.4,20.8,1329.6,5.5,46.4,51.9,5.2,81.3,76.1,72.7,-3.4,48,0,49,48.5,66.5,10,14.8,8.7
2023-12-27T11:00:00,309.4,229.2,0.741,43.6,1,0,0,0,149.1,23.7,0,35.8,20.7,1326.1,5.6,46.1,51.7,5.1,81,75.9,72.7,-3.2,48,0,49,48.5,65,10.3,15.6,9
2023-12-27T11:10:00,281.9,222.8,0.79,42.7,1,0,0,0,145.9,22.2,0,35.3,19.4,1301,5.2,46,51.2,4.7,80.5,75.8,72.7,-3.1,47,0,49,47.5,65.5,10,15.8,8.7
2023-12-27T11:20:00,291.1,224.9,0.773,43.5,1,0,0,0,147.5,22.3,0,35.7,19.4,1293.8,5.4,46,51.4,4.8,80.4,75.6,72.7,-2.9,47,0,49,47.5,65.6,9.9,15.9,8.6
2023-12-27T11:30:00,263.1,228.2,0.867,44.4,1,0,0,0,150.8,22.2,0,35.7,19.5,1288.9,4.9,46.5,51.4,4.4,80.3,75.9,72.7,-3.2,47,0,49,47.5,66.1,9.7,15.7,8.6
2023-12-27T11:40:00,293.8,233.9,0.796,46.2,1,0,0,0,156.9,22.2,0,35.3,19.6,1305.8,5.4,46.1,51.5,4.6,80.3,75.7,72.7,-3,47,0,49,47.5,67.1,9.5,15.1,8.4
2023-12-27T11:50:00,0,77.4,0,0,0,0,0,0,0.2,22.1,0,35.6,19.5,0,5.2,46.2,51.4,4.6,80.5,75.9,72.7,-3.2,47,0,49,47.5,0.2,28.6,46,25.2
2023-12-27T12:00:00,282.9,220.7,0.78,42.2,1,0,0,0,143.4,22.2,0,35.6,19.5,1305.8,5.2,46.2,51.4,4.5,80.8,76.3,72.7,-3.6,47,0,49,47.5,65,10.1,16.1,8.8
2023-12-27T12:10:00,287.3,221.9,0.772,42.2,1,0,0,0,143.3,22.2,0,35.5,21,1301,5.3,46.2,51.5,4.6,81.1,76.5,72.7,-3.8,47,0,49,48.5,64.6,10,16,9.4
2023-12-27T12:20:00,293.5,226.5,0.772,43.6,1,0,0,0,148,22.2,0,35.5,20.8,1304.6,5.4,46.1,51.5,4.7,81.2,76.5,72.7,-3.8,47,0,49,48.5,65.4,9.8,15.7,9.2
2023-12-27T12:30:00,281.4,219.6,0.78,41.6,1,0,0,0,141.1,22.3,0,35.5,20.6,1298.6,5.2,46.3,51.5,4.4,81.1,76.7,72.7,-4,47,0,49,48.5,64.3,10.2,16.2,9.4
2023-12-27T12:40:00,286.8,222.1,0.775,42.3,1,0,0,0,143.7,22.1,0,35.5,20.8,1298.6,5.3,46.3,51.6,4.8,81.7,76.9,72.7,-4.2,47,0,49,48.5,64.7,9.9,16,9.4
2023-12-27T12:50:00,279.5,222.7,0.797,42.5,1,0,0,0,144.2,22.2,0,35.6,20.7,1290.1,5.2,46.3,51.5,4.5,81.7,77.2,72.7,-4.5,47,0,49,48.5,64.7,10,16,9.3
2023-12-27T13:00:00,305.8,232.2,0.759,45.3,1,0,0,0,153.7,22.3,0,35.6,20.7,1310.6,5.6,45.9,51.5,4.9,82.1,77.2,72.7,-4.5,47,0,49,48.5,66.2,9.6,15.3,8.9
2023-12-27T13:10:00,292.2,224.6,0.769,43,1,0,0,0,146,22.2,0,35.6,20.8,1298.6,5.4,46.3,51.7,4.8,82.1,77.3,72.7,-4.6,47,0,49,48.5,65,9.9,15.9,9.3
2023-12-27T13:20:00,297.9,228.4,0.767,44.3,1,0,0,0,150.2,22.2,0,35.3,20.7,1299.8,5.5,46.1,51.6,4.6,82.2,77.6,72.7,-4.9,47,0,49,48.5,65.8,9.7,15.5,9.1
2023-12-27T13:30:00,288.1,222.2,0.771,42.3,1,0,0,0,143.7,22.3,0,35.6,20.7,1304.6,5.3,46.3,51.6,4.6,82.4,77.8,72.7,-5.1,47,0,49,48.5,64.6,10,16,9.3
2023-12-27T13:40:00,294.3,233.4,0.793,45.4,1,0,0,0,154.9,22.2,0,35.7,20.5,1284,5.5,46.1,51.6,4.4,82.1,77.7,72.7,-5,47,0,49,48.5,66.4,9.5,15.3,8.8
2023-12-27T13:50:00,314.7,242.1,0.769,48,1,0,0,0,163.9,22.2,0,35.4,20.6,1302.2,5.8,46.2,52,4.9,82.8,77.9,72.7,-5.2,47,0,49,48.5,67.7,9.2,14.6,8.5
2023-12-27T14:00:00,312.4,247.2,0.791,49.8,1,0,0,0,169,22.2,0,35.5,20.6,1292.5,5.8,46.1,51.9,5,83.3,78.3,72.7,-5.6,47,0,49,48.5,68.3,9,14.3,8.3
2023-12-27T14:10:00,301.3,241.2,0.8,48,1,0,0,0,162.9,22.1,0,35.4,20.7,1291.3,5.6,46.3,51.9,5.1,83.7,78.6,72.7,-5.9,47,0,49,48.5,67.5,9.2,14.7,8.6
2023-12-27T14:20:00,315.6,244.9,0.776,49.1,1,0,0,0,166.5,22.2,0,35.6,20.6,1305.8,5.8,46.3,52.1,4.9,83.6,78.7,72.7,-6,47,0,49,48.5,68,9.1,14.5,8.4
2023-12-27T14:30:00,313.2,254.1,0.811,51.7,1,0,0,0,175.5,22.3,0,35.5,20.8,1296.2,5.8,46.2,52,5.2,83.8,78.6,72.7,-5.9,47,0,49,48.5,69.1,8.8,14,8.2
2023-12-27T14:40:00,340.9,239.9,0.704,47.6,1,0,0,0,161.6,22.3,0,35.5,20.7,1298.6,6.3,46,52.3,5,84.1,79.1,72.7,-6.4,47,0,49,48.5,67.3,9.3,14.8,8.6
2023-12-27T14:50:00,318.9,244,0.765,48.9,1,0,0,0,165.8,22.1,0,35.4,20.7,1297.4,5.9,46.3,52.2,5.1,84.1,79,72.7,-6.3,47,0,49,48.5,68,9.1,14.5,8.5
2023-12-27T15:00:00,324.6,265.1,0.817,55.1,1,0,0,0,186.9,22.2,0,35.4,20.6,1298.6,6,46.4,52.4,5.1,84.1,79,72.7,-6.3,47,0,49,48.5,70.5,8.4,13.4,7.8
2023-12-27T15:10:00,323.7,255.5,0.789,52.2,1,0,0,0,177.2,22.1,0,35.6,20.6,1295,6,46.1,52.1,5.2,84.2,79,72.7,-6.3,47,0,49,48.5,69.3,8.7,13.9,8.1
2023-12-27T15:20:00,312.4,246.3,0.788,49.5,1,0,0,0,167.9,22.2,0,35.4,20.8,1292.5,5.8,46.3,52.1,5.2,84.1,78.9,72.7,-6.2,47,0,49,48.5,68.2,9,14.4,8.5
2023-12-27T15:30:00,335.5,251.9,0.751,51.1,1,0,0,0,173.5,22.1,0,35.4,20.8,1298.6,6.2,46.1,52.3,5.3,84.1,78.8,72.7,-6.1,47,0,49,48.5,68.9,8.8,14.1,8.2
2023-12-27T15:40:00,329.1,242.8,0.738,48.5,1,0,0,0,164.5,22.1,0,35.4,20.7,1295,6.1,46.3,52.4,5.3,84.2,78.9,72.7,-6.2,47,0,49,48.5,67.8,9.1,14.6,8.5
2023-12-27T15:50:00,344.7,248.6,0.721,50.1,1,0,0,0,170,22.2,0,35.7,20.7,1292.5,6.4,46,52.4,5.1,84.4,79.3,72.7,-6.6,47,0,49,48.5,68.4,8.9,14.4,8.3
2023-12-27T16:00:00,331,258.3,0.78,53,1,0,0,0,179.7,22.2,0,35.6,20.7,1302.2,6.1,46.3,52.4,5.2,84.7,79.5,72.7,-6.8,47,0,49,48.5,69.6,8.6,13.8,8
2023-12-27T16:10:00,347.6,277.1,0.797,58.2,1,0,0,0,198.5,22.2,0,35.5,20.9,1303.4,6.4,45.9,52.3,5.2,84.8,79.6,72.7,-6.9,47,0,49,48.5,71.6,8,12.8,7.5
2023-12-27T16:20:00,336.4,263.9,0.784,54.3,1,0,0,0,185.2,22.3,0,35.7,20.7,1302.2,6.2,46.2,52.4,5.1,84.6,79.5,72.7,-6.8,47,0,49,48.5,70.2,8.4,13.5,7.9
2023-12-27T16:30:00,362.5,249.5,0.688,50.1,1,0,0,0,171.1,22.2,0,35.3,20.8,1298.6,6.7,45.8,52.5,5.5,85.2,79.7,72.7,-7,47,0,49,48.5,68.6,8.9,14.2,8.3
2023-12-27T16:40:00,335.8,266.7,0.794,55.5,1,0,0,0,188.2,22.1,0,35.6,20.7,1299.8,6.2,46.3,52.5,5.4,85.2,79.8,72.7,-7.1,47,0,49,48.5,70.6,8.3,13.3,7.8
2023-12-27T16:50:00,333.9,279.9,0.838,59.4,1,0,0,0,201.4,22.3,0,35.5,20.7,1292.5,6.2,46,52.2,5.3,84.8,79.5,72.7,-6.8,47,0,49,48.5,72,8,12.7,7.4
2023-12-27T17:00:00,346.9,265.8,0.766,55.2,1,0,0,0,187.5,22.2,0,35.3,20.9,1301,6.4,45.9,52.3,5.4,85,79.6,72.7,-6.9,47,0,49,48.5,70.5,8.4,13.3,7.9
2023-12-27T17:10:00,336.4,252.7,0.751,51.3,1,0,0,0,174.2,22.3,0,35.4,20.8,1302.2,6.2,46.1,52.3,5.3,84.8,79.5,72.7,-6.8,47,0,49,48.5,69,8.8,14,8.2
2023-12-27T17:20:00,312.4,247.1,0.791,49.7,1,0,0,0,168.6,22.1,0,35.6,20.8,1292.5,5.8,46.2,52,4.8,84.4,79.6,72.7,-6.9,47,0,49,48.5,68.2,9,14.4,8.4
2023-12-27T17:30:00,334.5,255.6,0.764,52.1,1,0,0,0,177,22.1,0,35.6,21,1295,6.2,46.1,52.3,5.5,85,79.5,72.7,-6.8,47,0,49,48.5,69.2,8.7,13.9,8.2
2023-12-27T17:40:00,308.1,258.6,0.839,53.1,1,0,0,0,180.1,22.2,0,35.6,20.7,1297.4,5.7,46.5,52.2,5.1,84.6,79.5,72.7,-6.8,47,0,49,48.5,69.7,8.6,13.8,8
2023-12-27T17:50:00,349.4,282.6,0.809,60.1,1,0,0,0,203.8,22.1,0,35.7,20.9,1290.1,6.5,45.8,52.3,5.4,84.8,79.4,72.7,-6.7,47,0,49,48.5,72.1,7.8,12.6,7.4
2023-12-27T18:00:00,322.5,254,0.787,51.7,1,0,0,0,175.5,22.1,0,35.5,20.9,1290.1,6,46.2,52.2,5.1,84.6,79.5,72.7,-6.8,47,0,49,48.5,69.1,8.7,14,8.2
2023-12-27T18:10:00,319.9,257.2,0.804,52.9,1,0,0,0,179.4,23.6,0,33.3,20.8,1323.7,5.8,46.3,52.1,5.4,84.8,79.4,72.7,-6.7,48,0,48,48.5,69.8,9.2,13,8.1
2023-12-27T18:20:00,315.5,258.4,0.819,53.2,1,0,0,0,180.4,23.8,0,33.4,20.8,1328.4,5.7,46.4,52.1,5.3,84.9,79.6,72.7,-6.9,48,0,48,48.5,69.8,9.2,12.9,8
2023-12-27T18:30:00,313.2,249.5,0.796,50.6,1,0,0,0,171.7,23.6,0,33.4,20.7,1318.9,5.7,46.3,52,5,84.8,79.8,72.7,-7.1,48,0,48,48.5,68.8,9.5,13.4,8.3
2023-12-27T18:40:00,286.3,243.2,0.849,48.7,1,0,0,0,165.4,23.5,0,33.4,20.8,1321.3,5.2,46.4,51.6,5,84.4,79.4,72.7,-6.7,48,0,48,48.5,68,9.7,13.7,8.5
2023-12-27T18:50:00,286.3,240.7,0.841,48,1,0,0,0,163,23.6,0,33.3,20.8,1321.3,5.2,46.4,51.6,5,84.1,79.1,72.7,-6.4,48,0,48,48.5,67.7,9.8,13.8,8.6
2023-12-27T19:00:00,295.2,239.6,0.812,47.4,1,0,0,0,161.8,23.7,0,33.2,20.9,1311.8,5.4,46.2,51.6,5.3,83.4,78.1,72.7,-5.4,48,0,48,48.5,67.5,9.9,13.8,8.7
2023-12-27T19:10:00,285.5,218,0.764,41,1,0,0,0,140.1,23.6,0,33.5,20.9,1317.8,5.2,46.2,51.4,5,81.8,76.8,72.7,-4.1,48,0,48,48.5,64.2,10.8,15.4,9.6
2023-12-27T19:20:00,286.5,196,0.684,34.8,1,0,0,0,118.3,23.6,0,33.3,20.9,1322.5,5.2,46.1,51.3,4.9,80.9,76,72.7,-3.3,48,0,48,48.5,60.3,12,17,10.6
2023-12-27T19:30:00,275.3,227.6,0.827,44,1,0,0,0,149.4,23.7,0,33.5,21,1321.3,5,46.2,51.2,4.9,80.5,75.6,72.7,-2.9,48,0,48,48.5,65.6,10.4,14.7,9.2
2023-12-27T19:40:00,291.3,233.4,0.801,45.8,1,0,0,0,155.5,23.5,0,33.3,21,1318.9,5.3,46.1,51.4,5,80.5,75.5,72.7,-2.8,48,0,48,48.5,66.6,10.1,14.3,9
2023-12-27T19:50:00,258.1,230.6,0.893,45,1,0,0,0,152.8,23.7,0,32.9,21.1,1317.8,4.7,46.2,50.9,4.6,79.9,75.3,72.7,-2.6,48,0,48,48.5,66.3,10.3,14.3,9.1
2023-12-27T20:00:00,263.1,236.2,0.898,46.6,1,0,0,0,158.2,23.6,0,33.5,21,1315.4,4.8,46.2,51,4.4,79.4,75,72.7,-2.3,48,0,48,48.5,67,10,14.2,8.9
2023-12-27T20:10:00,271.5,227.7,0.839,44.1,1,0,0,0,149.7,23.7,0,33.1,21.1,1329.6,4.9,46.3,51.2,4.6,79.7,75.1,72.7,-2.4,48,0,48,48.5,65.8,10.4,14.5,9.3
2023-12-27T20:20:00,247.3,220.6,0.892,42.1,1,0,0,0,142.8,23.7,0,33.4,20.8,1318.9,4.5,46.2,50.7,4.4,79.6,75.2,72.7,-2.5,48,0,48,48.5,64.7,10.7,15.1,9.4
2023-12-27T20:30:00,247.3,209.2,0.846,38.8,1,0,0,0,131.6,23.6,0,33,21,1318.9,4.5,46.4,50.9,4.2,79.6,75.4,72.7,-2.7,48,0,48,48.5,62.9,11.3,15.8,10.1
2023-12-27T20:40:00,249.3,230.9,0.926,45,1,0,0,0,152.8,23.5,0,33.5,21.1,1329.6,4.5,46.2,50.7,4.4,79.4,75,72.7,-2.3,48,0,48,48.5,66.2,10.2,14.5,9.1
2023-12-27T20:50:00,257.4,229.9,0.893,44.7,1,0,0,0,151.9,23.7,0,33.3,21,1314.2,4.7,46.1,50.8,4.3,79.3,75,72.7,-2.3,48,0,48,48.5,66,10.3,14.5,9.2
2023-12-27T21:00:00,262.1,227.7,0.869,44.1,1,0,0,0,149.7,23.7,0,33.3,20.9,1310.6,4.8,46.1,50.9,4.5,79.6,75.1,72.7,-2.4,48,0,48,48.5,65.8,10.4,14.6,9.2
2023-12-27T21:10:00,263.6,209.5,0.795,42.7,1,0,0,0,144.9,23.8,0,31.4,9.5,1317.8,4.8,46.2,51,4.7,79.8,75.1,72.7,-2.4,48,0,47,48,69.1,11.3,15,4.5
2023-12-27T21:20:00,259.7,201.9,0.778,40.5,1,0,0,0,137.4,23.6,0,31.4,9.5,1326.1,4.7,46.2,50.9,4.3,81.7,77.4,72.7,-4.7,48,0,47,48,68,11.7,15.6,4.7
2023-12-27T21:30:00,273,222.1,0.813,46.4,1,0,0,0,157.4,23.6,0,31.5,9.5,1310.6,5,46,51,4.4,83.3,78.9,72.7,-6.2,48,0,47,48,70.9,10.6,14.2,4.3
2023-12-27T21:40:00,248.6,214.2,0.862,44.1,1,0,0,0,149.8,23.7,0,31.2,9.4,1326.1,4.5,46.3,50.8,4.3,84.4,80.1,72.7,-7.4,48,0,47,48,69.9,11.1,14.6,4.4
2023-12-27T21:50:00,249.7,229.2,0.918,48.2,1,0,0,0,164.7,23.7,0,31.5,9.4,1332,4.5,46.3,50.8,4.2,84.7,80.5,72.7,-7.8,48,0,47,48,71.8,10.3,13.7,4.1
2023-12-27T22:00:00,263.8,220.6,0.836,45.7,1,0,0,0,156.3,23.6,0,31.2,9.5,1318.9,4.8,46.1,50.9,4.7,85.6,80.9,72.7,-8.2,48,0,47,48,70.8,10.7,14.1,4.3
2023-12-27T22:10:00,251.2,205.8,0.819,41.8,1,0,0,0,142,23.5,0,31.3,9.1,1310.6,4.6,45.9,50.5,4.5,85.7,81.2,72.7,-8.5,48,0,47,47.5,69,11.4,15.2,4.4
2023-12-27T22:20:00,235.7,206.2,0.875,41.7,1,0,0,0,141.6,23.8,0,31.6,9.2,1315.4,4.3,46.3,50.6,4.1,85.5,81.4,72.7,-8.7,48,0,47,47.5,68.7,11.5,15.3,4.5
2023-12-27T22:30:00,241.6,225.6,0.934,47.6,1,0,0,0,161.5,23.6,0,31.4,9.1,1317.8,4.4,46.2,50.6,4.2,85.4,81.2,72.7,-8.5,48,0,47,47.5,71.6,10.5,13.9,4.1
2023-12-27T22:40:00,245.5,206.5,0.841,42,1,0,0,0,142.5,23.6,0,31.4,9,1309.4,4.5,46.1,50.6,4.1,85.3,81.2,72.7,-8.5,48,0,47,47.5,69,11.4,15.2,4.4
2023-12-27T22:50:00,224.1,203.9,0.91,41.2,1,0,0,0,139.8,23.6,0,31.3,9.2,1311.8,4.1,46.1,50.2,4.1,84.9,80.8,72.7,-8.1,48,0,47,47.5,68.6,11.6,15.4,4.5
2023-12-27T23:00:00,217,198,0.912,39.5,1,0,0,0,133.9,23.4,0,31.5,9.1,1302.2,4,46,50,4.1,84.7,80.6,72.7,-7.9,48,0,47,47.5,67.6,11.8,15.9,4.6
2023-12-27T23:10:00,190.4,183.4,0.963,35.4,1,0,0,0,120,23.5,0,31.3,8.5,1305.8,3.5,46.2,49.7,3.7,84.2,80.5,72.7,-7.8,48,0,47,46.5,65.4,12.8,17.1,4.7
2023-12-27T23:20:00,210.2,187.6,0.892,36.7,1,0,0,0,124.5,23.3,0,31.2,8.6,1293.8,3.9,45.8,49.7,3.8,83.7,79.9,72.7,-7.2,48,0,47,46.5,66.3,12.4,16.6,4.6
2023-12-27T23:30:00,210.2,196.9,0.937,39.3,1,0,0,0,133.5,23.4,0,31.4,8.7,1293.8,3.9,45.9,49.8,3.8,83.5,79.7,72.7,-7,48,0,47,46.5,67.8,11.9,16,4.4
2023-12-27T23:40:00,166.8,183.7,1.102,35.4,1,0,0,0,120.3,23.5,0,31.4,8.6,1291.3,3.1,46.1,49.2,3.5,83,79.5,72.7,-6.8,48,0,47,46.5,65.5,12.8,17.1,4.7
2023-12-27T23:50:00,184,181,0.984,34.6,1,0,0,0,117.4,23.4,0,31.5,8.7,1298.6,3.4,46.1,49.5,3.5,82.6,79.1,72.7,-6.4,48,0,47,46.5,64.9,12.9,17.4,4.8
2023-12-28T00:00:00,167.3,175.8,1.051,33.1,1,0,0,0,112.3,23.4,0,31.5,8.6,1295,3.1,46.1,49.2,3.4,82.2,78.8,72.7,-6.1,48,0,47,46.5,63.9,13.3,17.9,4.9
2023-12-28T00:10:00,0,64,0,0,0,0,0,0,0.2,23.3,0,31.4,9.1,0,3.1,45.9,49,3.2,81.7,78.5,72.7,-5.8,48,0,47,47.5,0.3,36.4,49.1,14.3
2023-12-28T00:20:00,182.1,186.7,1.026,36.2,1,0,0,0,122.8,23.4,0,31.4,9.1,1285.2,3.4,45.8,49.2,3.2,81.3,78.1,72.7,-5.4,48,0,47,47.5,65.7,12.5,16.8,4.9
2023-12-28T00:30:00,166.8,186.1,1.116,36,1,0,0,0,122.2,23.4,0,31.4,9.2,1291.3,3.1,46,49.1,3.3,81.1,77.8,72.7,-5.1,48,0,47,47.5,65.6,12.6,16.9,4.9
2023-12-28T00:40:00,166.8,187.9,1.126,36.2,1,0,0,0,124,23.5,0,31.3,9.2,1291.3,3.1,46.1,49.2,3.2,81,77.8,72.7,-5.1,48,0,47,47.5,66,12.5,16.7,4.9
2023-12-28T00:50:00,166.6,189.3,1.136,36.7,1,0,0,0,125.6,23.4,0,31.1,9.2,1290.1,3.1,46.1,49.2,3.3,80.9,77.6,72.7,-4.9,48,0,47,47.5,66.3,12.4,16.5,4.9
2023-12-28T01:00:00,167.1,184.6,1.105,35.6,1,0,0,0,120.8,23.5,0,31.3,9.1,1293.8,3.1,46.1,49.2,3.3,80.9,77.6,72.7,-4.9,48,0,47,47.5,65.4,12.7,16.9,5
2023-12-28T01:10:00,161.6,189.3,1.172,37.2,1,0,0,0,126.3,23.4,0,31.5,8.1,1292.5,3,46,49,3.2,80.8,77.6,72.7,-4.9,48,0,47,45.5,66.7,12.3,16.6,4.3
2023-12-28T01:20:00,154.9,182.6,1.179,35.3,1,0,0,0,119.8,23.4,0,31.3,8.1,1281.6,2.9,46.1,49,3.1,80.8,77.7,72.7,-5,48,0,47,45.5,65.6,12.8,17.1,4.4
2023-12-28T01:30:00,161.9,190.3,1.176,37.6,1,0,0,0,127.6,23.2,0,31.5,8,1295,3,46,49,3,80.8,77.8,72.7,-5.1,48,0,47,45.5,67,12.2,16.6,4.2
2023-12-28T01:40:00,171.7,147.4,0.859,24.8,1,0,0,0,84.4,23.4,0,31.5,8.1,1287.7,3.2,45.8,49,3.2,80.8,77.6,72.7,-4.9,48,0,47,45.5,57.2,15.9,21.4,5.5
2023-12-28T01:50:00,0,63.3,0,0,0,0,0,0,0.4,23.4,0,31.4,8.2,0,1.3,49.1,50.4,1.3,77.5,76.2,72.7,-3.5,48,0,47,45.5,0.6,37,49.5,12.9
2023-12-28T02:00:00,0,63.1,0,0,0,0,0,0,0.4,23.2,0,31.2,8.2,0,1.4,50.8,52.2,0.8,75.5,74.7,72.7,-2,48,0,47,45.5,0.6,36.8,49.5,13
2023-12-28T02:10:00,0,63.2,0,0,0,0,0,0,0.4,23.3,0,31.3,8.2,0,1.4,52.2,53.6,1,74.2,73.2,72.7,-0.5,48,0,47,45.5,0.6,36.9,49.5,13
2023-12-28T02:20:00,0,63.1,0,0,0,0,0,0,0.4,23.3,0,31.2,8.2,0,1.4,53.6,55,1,73.3,72.3,72.7,0.4,48,0,47,45.5,0.6,37,49.4,13
2023-12-28T02:30:00,208.3,265.7,1.276,59.8,1,0,0,0,202.8,23.3,0,31.4,8.2,1281.6,3.9,52.5,56.4,2,73.7,71.7,72.7,1,48,0,47,45.5,76.3,8.8,11.8,3.1
2023-12-28T02:40:00,337.1,271.8,0.807,61.6,1,0,0,0,209.1,23.3,0,31.3,8.1,1284,6.3,47.3,53.6,5.8,81.8,76,72.7,-3.3,48,0,47,45.5,76.9,8.6,11.5,3
2023-12-28T02:50:00,201.2,200.7,0.997,40.6,1,0,0,0,138,23.3,0,31.4,8,1270.5,3.8,46.5,50.3,4.1,83.1,79,72.7,-6.3,48,0,47,45.5,68.8,11.6,15.7,4
2023-12-28T03:00:00,0,63.1,0,0,0,0,0,0,0.4,23.3,0,31.3,8.1,0,1.1,48.9,50,0.8,79.9,79.1,72.7,-6.4,48,0,47,45.5,0.6,36.9,49.6,12.8
2023-12-28T03:10:00,0,63.1,0,0,0,0,0,0,0.4,23.1,0,31.5,8.1,0,1.3,50.5,51.8,1.2,77.4,76.2,72.7,-3.5,48,0,47,45.5,0.6,36.6,49.9,12.9
2023-12-28T03:20:00,0,63.9,0,0,0,0,0,0,1.4,23.2,0,31.2,8.2,0,1.4,51.8,53.2,1,75.3,74.3,72.7,-1.6,48,0,47,45.5,2.2,36.3,48.8,12.8
2023-12-28T03:30:00,0,64.5,0,0,0,0,0,0,1.4,23.3,0,31.6,8.2,0,1.4,53.4,54.8,1,74.2,73.2,72.7,-0.5,48,0,47,45.5,2.2,36.2,49,12.7
2023-12-28T03:40:00,0,63.2,0,0,0,0,0,0,0.4,23.3,0,31.2,8.2,0,1.6,54.6,56.2,1,73.3,72.3,72.7,0.4,48,0,47,45.5,0.6,36.9,49.4,13
2023-12-28T03:50:00,364.8,244.9,0.671,53.6,1,0,0,0,182.1,23.4,0,31.4,8.1,1287.7,6.8,47.5,54.3,5.5,81,75.5,72.7,-2.8,48,0,47,45.5,74.3,9.5,12.8,3.3
2023-12-28T04:00:00,224.5,211,0.94,43.7,1,0,0,0,148.3,23.2,0,31.3,8.1,1282.8,4.2,46.4,50.6,4.2,83.3,79.1,72.7,-6.4,48,0,47,45.5,70.3,11,14.8,3.9
2023-12-28T04:10:00,165.7,179.8,1.085,34.5,1,0,0,0,117.1,23.3,0,31.2,8.2,1282.8,3.1,46.4,49.5,3.3,83,79.7,72.7,-7,48,0,47,45.5,65.1,13,17.3,4.6
2023-12-28T04:20:00,170.7,183.1,1.072,35.4,1,0,0,0,120.3,23.3,0,31.5,8.1,1280.4,3.2,46,49.2,3.1,82.4,79.3,72.7,-6.6,48,0,47,45.5,65.7,12.7,17.2,4.4
2023-12-28T04:30:00,164.6,184.8,1.123,35.9,1,0,0,0,122.1,23.2,0,31.4,8.1,1274.2,3.1,46,49.1,3.2,81.9,78.7,72.7,-6,48,0,47,45.5,66.1,12.6,17,4.4
2023-12-28T04:40:00,159.7,178.6,1.118,34.1,1,0,0,0,115.9,23.3,0,31.4,8.1,1277.9,3,46.1,49.1,2.9,81.3,78.4,72.7,-5.7,48,0,47,45.5,64.9,13,17.6,4.5
2023-12-28T04:50:00,171,182.4,1.066,35.3,1,0,0,0,119.8,23.4,0,31.2,8.1,1282.8,3.2,46.3,49.5,3,81.1,78.1,72.7,-5.4,48,0,47,45.5,65.7,12.8,17.1,4.4
2023-12-28T05:00:00,174.5,189.4,1.085,37.3,1,0,0,0,126.7,23.2,0,31.4,8.1,1269.3,3.3,46.1,49.4,3.2,81.3,78.1,72.7,-5.4,48,0,47,45.5,66.9,12.3,16.6,4.3
2023-12-28T05:10:00,167.6,184.3,1.1,35.8,1,0,0,0,121.5,23.3,0,31.4,8.1,1297.4,3.1,46,49.1,3.2,81.3,78.1,72.7,-5.4,48,0,47,45.5,65.9,12.7,17,4.4
2023-12-28T05:20:00,199.5,187.8,0.942,36.8,1,0,0,0,125,23.5,0,31.2,8.1,1293.8,3.7,45.9,49.6,3.5,81.5,78,72.7,-5.3,48,0,47,45.5,66.6,12.5,16.6,4.3
2023-12-28T05:30:00,211.2,167.2,0.792,30.7,1,0,0,0,104.3,23.4,0,31.4,8.1,1299.8,3.9,45.8,49.7,3.3,81.5,78.2,72.7,-5.5,48,0,47,45.5,62.4,14,18.8,4.9
2023-12-28T05:40:00,0,63.1,0,0,0,0,0,0,0.4,23.4,0,31.2,8.1,0,1.5,48.9,50.4,1.1,78.8,77.7,72.7,-5,48,0,47,45.5,0.6,37.1,49.4,12.9
2023-12-28T05:50:00,0,64.3,0,0,0,0,0,0,1.4,23.4,0,31.4,8.2,0,1.5,50.9,52.4,1.3,76.4,75.1,72.7,-2.4,48,0,47,45.5,2.1,36.4,48.8,12.7
2023-12-28T06:00:00,0,64.3,0,0,0,0,0,0,1.4,23.5,0,31.3,8.2,0,1.5,52.6,54.1,1.1,74.7,73.6,72.7,-0.9,48,0,47,45.5,2.1,36.5,48.6,12.7
2023-12-28T06:10:00,0,66.1,0,0,0,0,0,0,3,23.6,0,31.4,8.2,0,1.7,54.3,56,1,73.4,72.4,72.7,0.3,48,0,47,45.5,4.6,35.6,47.5,12.4
2023-12-28T06:20:00,378.8,258,0.681,57.5,1,0,0,0,195.3,23.4,0,31.2,8.1,1298.6,7,48.3,55.3,6,79.7,73.7,72.7,-1,48,0,47,45.5,75.7,9.1,12.1,3.1
2023-12-28T06:30:00,298.4,249.5,0.836,55,1,0,0,0,186.7,23.4,0,31.3,8.2,1302.2,5.5,46.6,52.1,4.9,83.7,78.8,72.7,-6.1,48,0,47,45.5,74.8,9.4,12.6,3.3
2023-12-28T06:40:00,232.9,218.3,0.937,42.9,1,0,0,0,145.7,23.5,0,31.5,17.6,1299.8,4.3,46.2,50.5,5.3,83.6,78.3,72.7,-5.6,48,0,47,45.5,66.7,10.8,14.4,8.1
2023-12-28T06:50:00,227.5,202.2,0.889,38.3,1,0,0,0,129.9,23.4,0,31.4,17.5,1299.8,4.2,46.1,50.3,4.5,80.1,75.6,72.7,-2.9,48,0,47,45.5,64.2,11.6,15.5,8.7
2023-12-28T07:00:00,217.4,192.6,0.886,35.3,1,0,0,0,119.9,23.6,0,31.4,17.7,1304.6,4,46.1,50.1,4.1,78.4,74.3,72.7,-1.6,48,0,47,45.5,62.2,12.2,16.3,9.2
2023-12-28T07:10:00,219.2,192.7,0.879,34.2,1,0,0,0,116.1,23.5,0,33.1,20.1,1315.4,4,46.2,50.2,3.9,77.3,73.4,72.7,-0.7,48,0,48,47.5,60.2,12.2,17.2,10.4
2023-12-28T07:20:00,224.9,193.4,0.86,34.3,1,0,0,0,116.4,23.5,0,33.6,19.9,1316.6,4.1,46.3,50.4,4,76.9,72.9,72.7,-0.2,48,0,48,47.5,60.2,12.2,17.4,10.3
2023-12-28T07:30:00,253.7,197.5,0.778,35.6,1,0,0,0,120.7,23.6,0,33.3,19.8,1323.7,4.6,46.3,50.9,4.2,76.9,72.7,72.7,0,48,0,48,47.5,61.1,12,16.9,10
2023-12-28T07:40:00,253.3,201.1,0.794,36.5,1,0,0,0,124,23.6,0,33.5,20,1321.3,4.6,46.1,50.7,4.3,77.3,73,72.7,-0.3,48,0,48,47.5,61.6,11.7,16.7,10
2023-12-28T07:50:00,281.8,203.4,0.722,37.2,1,0,0,0,126.3,23.6,0,33.6,19.9,1326.1,5.1,46.1,51.2,4.6,77.8,73.2,72.7,-0.5,48,0,48,47.5,62.1,11.6,16.5,9.8
2023-12-28T08:00:00,288.1,216.6,0.752,41.2,1,0,0,0,139.7,23.6,0,33.3,20,1329.6,5.2,46.1,51.3,4.5,78.1,73.6,72.7,-0.9,48,0,48,47.5,64.5,10.9,15.4,9.2
2023-12-28T08:10:00,288.8,212.9,0.737,39.8,1,0,0,0,135.1,23.7,0,35.4,18.7,1333.1,5.2,46.1,51.3,4.6,78.4,73.8,72.7,-1.1,48,0,49,46.5,63.5,11.1,16.6,8.8
2023-12-28T08:20:00,278,212.6,0.765,39.7,1,0,0,0,134.7,23.7,0,35.5,18.6,1334.3,5,46.3,51.3,4.4,78.6,74.2,72.7,-1.5,48,0,49,46.5,63.4,11.2,16.7,8.8
2023-12-28T08:30:00,264.3,196.5,0.744,34.7,1,0,0,0,118.7,23.6,0,35.5,18.7,1321.3,4.8,46.3,51.1,4.6,78.8,74.2,72.7,-1.5,48,0,49,46.5,60.4,12,18,9.5
2023-12-28T08:40:00,270.5,209.7,0.775,38.6,1,0,0,0,132,23.9,0,35.4,18.4,1324.9,4.9,46.1,51,4.2,78.3,74.1,72.7,-1.4,48,0,49,46.5,63,11.4,16.9,8.8
2023-12-28T08:50:00,259.2,185.3,0.715,31.6,1,0,0,0,107.2,23.7,0,35.7,18.7,1323.7,4.7,46.4,51.1,4.3,78.3,74,72.7,-1.3,48,0,49,46.5,57.9,12.8,19.3,10.1
2023-12-28T09:00:00,265.4,233.8,0.881,45.9,1,0,0,0,155.9,23.7,0,35.6,18.6,1327.2,4.8,46.1,50.9,4.3,78.7,74.4,72.7,-1.7,48,0,49,46.5,66.7,10.1,15.2,8
2023-12-28T09:10:00,274.8,212.2,0.772,39.6,1,0,0,0,134.4,23.7,0,35.5,18.6,1318.9,5,46.3,51.3,4.6,79,74.4,72.7,-1.7,48,0,49,46.5,63.3,11.2,16.7,8.8
2023-12-28T09:20:00,285,202.2,0.709,36.7,1,0,0,0,124.5,23.7,0,35.6,18.4,1315.4,5.2,46.1,51.3,4.5,78.9,74.4,72.7,-1.7,48,0,49,46.5,61.6,11.7,17.6,9.1
2023-12-28T09:30:00,302.3,230.6,0.763,45.1,1,0,0,0,153,23.7,0,35.4,18.5,1318.9,5.5,46,51.5,4.8,79.5,74.7,72.7,-2,48,0,49,46.5,66.4,10.3,15.3,8
2023-12-28T09:40:00,280.8,231.4,0.824,45.3,1,0,0,0,153.8,23.7,0,35.4,18.5,1321.3,5.1,46.1,51.2,4.6,79.7,75.1,72.7,-2.4,48,0,49,46.5,66.5,10.2,15.3,8
2023-12-28T09:50:00,309.7,232.6,0.751,45.8,1,0,0,0,155.3,23.5,0,35.4,18.4,1327.2,5.6,45.8,51.4,4.9,80.2,75.3,72.7,-2.6,48,0,49,46.5,66.8,10.1,15.2,7.9
2023-12-28T10:00:00,293.4,222.4,0.758,42.7,1,0,0,0,144.8,23.8,0,35.5,18.4,1328.4,5.3,46.2,51.5,4.6,80.5,75.9,72.7,-3.2,48,0,49,46.5,65.1,10.7,15.9,8.3
2023-12-28T10:10:00,297.8,235.7,0.791,45.8,1,0,0,0,155.6,23.7,0,35.5,20.9,1323.7,5.4,46.3,51.7,4.9,80.8,75.9,72.7,-3.2,48,0,49,48.5,66,10.1,15.1,8.9
2023-12-28T10:20:00,298.9,241.2,0.807,47.5,1,0,0,0,161.2,23.7,0,35.6,20.7,1328.4,5.4,46.3,51.7,5,81.1,76.1,72.7,-3.4,48,0,49,48.5,66.9,9.8,14.7,8.6
2023-12-28T10:30:00,299.4,226.7,0.757,43.2,1,0,0,0,146.8,23.7,0,35.4,20.8,1330.8,5.4,46.2,51.6,4.8,81.1,76.3,72.7,-3.6,48,0,49,48.5,64.7,10.5,15.6,9.2
2023-12-28T10:40:00,297.8,230.6,0.774,44.3,1,0,0,0,150.5,23.7,0,35.7,20.7,1323.7,5.4,46.4,51.8,4.8,81.3,76.5,72.7,-3.8,48,0,49,48.5,65.3,10.3,15.5,9
2023-12-28T10:50:00,326.6,236.6,0.725,46.2,1,0,0,0,156.7,23.7,0,35.6,20.7,1328.4,5.9,46.1,52,5.1,81.7,76.6,72.7,-3.9,48,0,49,48.5,66.2,10,15,8.7
2023-12-28T11:00:00,308,240.7,0.781,47.1,1,0,0,0,160.9,23.6,0,35.4,20.7,1320.1,5.6,46.3,51.9,5,81.9,76.9,72.7,-4.2,48,0,49,48.5,66.9,9.8,14.7,8.6
2023-12-28T11:10:00,319.8,225.9,0.706,43.4,1,0,0,0,148.4,22.3,0,35.6,19.6,1301,5.9,46.1,52,4.7,81.8,77.1,72.7,-4.4,47,0,49,47.5,65.7,9.9,15.8,8.7
2023-12-28T11:20:00,312.9,241.5,0.772,48.4,1,0,0,0,164.3,22.2,0,35.5,19.4,1295,5.8,46.1,51.9,5,82.1,77.1,72.7,-4.4,47,0,49,47.5,68,9.2,14.7,8
2023-12-28T11:30:00,308.4,245.1,0.795,49.4,1,0,0,0,167.6,22.3,0,35.6,19.6,1298.6,5.7,46.1,51.8,5,82.4,77.4,72.7,-4.7,47,0,49,47.5,68.4,9.1,14.5,8
2023-12-28T11:40:00,308.4,240.2,0.779,48.2,1,0,0,0,163.4,22.2,0,35.3,19.3,1298.6,5.7,46.1,51.8,4.9,82.8,77.9,72.7,-5.2,47,0,49,47.5,68,9.2,14.7,8
2023-12-28T11:50:00,319.5,230.2,0.72,45.1,1,0,0,0,153.2,22.2,0,35.3,19.4,1299.8,5.9,45.8,51.7,5.1,83,77.9,72.7,-5.2,47,0,49,47.5,66.6,9.7,15.3,8.4
2023-12-28T12:00:00,297.6,237.2,0.797,47.1,1,0,0,0,159.8,22.3,0,35.6,19.5,1298.6,5.5,46.2,51.7,4.7,82.9,78.2,72.7,-5.5,47,0,49,47.5,67.4,9.4,15,8.2
2023-12-28T12:10:00,293,240.8,0.822,47.7,1,0,0,0,161.8,22.2,0,36,20.8,1302.2,5.4,46.3,51.7,4.7,82.9,78.2,72.7,-5.5,47,0,49,48.5,67.2,9.2,14.9,8.6
2023-12-28T12:20:00,314.7,231.9,0.737,45.1,1,0,0,0,153.2,22.1,0,35.8,20.8,1302.2,5.8,46,51.8,4.9,83.1,78.2,72.7,-5.5,47,0,49,48.5,66.1,9.5,15.4,9
2023-12-28T12:30:00,304.4,238,0.782,47,1,0,0,0,159.5,22.2,0,35.4,20.8,1304.6,5.6,46.4,52,4.8,83.4,78.6,72.7,-5.9,47,0,49,48.5,67,9.3,14.9,8.8
2023-12-28T12:40:00,310.4,239.9,0.773,47.6,1,0,0,0,161.4,22.3,0,35.5,20.7,1307,5.7,46.4,52.1,5,83.7,78.7,72.7,-6,47,0,49,48.5,67.3,9.3,14.8,8.6
2023-12-28T12:50:00,304.7,242.4,0.796,48.3,1,0,0,0,163.9,22.2,0,35.5,20.8,1305.8,5.6,46.3,51.9,4.9,83.6,78.7,72.7,-6,47,0,49,48.5,67.6,9.2,14.6,8.6
2023-12-28T13:00:00,292.7,247.2,0.844,49.8,1,0,0,0,168.9,22.3,0,35.5,20.6,1301,5.4,46.3,51.7,5,83.9,78.9,72.7,-6.2,47,0,49,48.5,68.3,9,14.4,8.3
2023-12-28T13:10:00,311,236.1,0.759,46.5,1,0,0,0,157.7,22.2,0,35.4,20.7,1309.4,5.7,46.3,52,4.9,84.1,79.2,72.7,-6.5,47,0,49,48.5,66.8,9.4,15,8.8
2023-12-28T13:20:00,319.8,253.3,0.792,51.4,1,0,0,0,174.5,22.3,0,35.7,20.8,1301,5.9,46.1,52,5,84.3,79.3,72.7,-6.6,47,0,49,48.5,68.9,8.8,14.1,8.2
2023-12-28T13:30:00,310.7,277.6,0.893,58.7,1,0,0,0,199,22.4,0,35.5,20.7,1308.2,5.7,46.3,52,5.1,84.4,79.3,72.7,-6.6,47,0,49,48.5,71.7,8.1,12.8,7.5
2023-12-28T13:40:00,321.9,246.8,0.767,49.3,1,0,0,0,168.4,22.4,0,35.4,20.6,1309.4,5.9,46.1,52,5.1,84.7,79.6,72.7,-6.9,47,0,49,48.5,68.2,9.1,14.3,8.4
2023-12-28T13:50:00,343.7,242.6,0.706,48,1,0,0,0,164,22.4,0,35.7,20.6,1309.4,6.3,46,52.3,5.1,84.8,79.7,72.7,-7,47,0,49,48.5,67.6,9.2,14.7,8.5
2023-12-28T14:00:00,333.4,267.1,0.801,55.3,1,0,0,0,188.7,22.3,0,35.4,20.6,1311.8,6.1,46.5,52.6,5.3,85.6,80.3,72.7,-7.6,47,0,49,48.5,70.7,8.4,13.3,7.7
2023-12-28T14:10:00,335.8,265.3,0.79,55.1,1,0,0,0,186.8,22.2,0,35.7,20.6,1299.8,6.2,46.3,52.5,5.4,85.9,80.5,72.7,-7.8,47,0,49,48.5,70.4,8.4,13.4,7.8
2023-12-28T14:20:00,330.7,254.2,0.769,51.8,1,0,0,0,175.8,22.3,0,35.5,20.6,1301,6.1,46.4,52.5,5.2,85.7,80.5,72.7,-7.8,47,0,49,48.5,69.2,8.8,14,8.1
2023-12-28T14:30:00,340.9,289.4,0.849,62.3,1,0,0,0,211.4,22.2,0,35.5,20.4,1298.6,6.3,46.3,52.6,5.5,86.1,80.6,72.7,-7.9,47,0,49,48.5,73,7.7,12.2,7
2023-12-28T14:40:00,331.9,273.2,0.823,57.5,1,0,0,0,195,22.2,0,35.6,20.5,1305.8,6.1,46.5,52.6,5.6,86.2,80.6,72.7,-7.9,47,0,49,48.5,71.4,8.1,13,7.5
2023-12-28T14:50:00,360.7,259.2,0.719,53.4,1,0,0,0,181.2,22.2,0,35.4,20.4,1311.8,6.6,46.1,52.7,5.7,86.4,80.7,72.7,-8,47,0,49,48.5,69.9,8.6,13.7,7.9
2023-12-28T15:00:00,353,285.3,0.808,61,1,0,0,0,206.8,22.3,0,35.6,20.6,1303.4,6.5,46,52.5,5.7,86.3,80.6,72.7,-7.9,47,0,49,48.5,72.5,7.8,12.5,7.2
2023-12-28T15:10:00,340.9,258.5,0.758,53.1,1,0,0,0,180.3,22.3,0,35.3,20.6,1298.6,6.3,46.3,52.6,5.2,85.9,80.7,72.7,-8,47,0,49,48.5,69.7,8.6,13.7,8
2023-12-28T15:20:00,348.5,286.9,0.823,61.5,1,0,0,0,208.6,22.1,0,35.5,20.6,1307,6.4,46.3,52.7,5.5,86.3,80.8,72.7,-8.1,47,0,49,48.5,72.7,7.7,12.4,7.2
2023-12-28T15:30:00,334.5,271.2,0.811,56.8,1,0,0,0,192.9,22.3,0,35.5,20.6,1295,6.2,46.4,52.6,5.4,85.9,80.5,72.7,-7.8,47,0,49,48.5,71.1,8.2,13.1,7.6
2023-12-28T15:40:00,350.1,251.4,0.718,51,1,0,0,0,173,22.2,0,35.5,20.7,1292.5,6.5,46.3,52.8,5.7,86.2,80.5,72.7,-7.8,47,0,49,48.5,68.8,8.8,14.1,8.2
2023-12-28T15:50:00,341.2,260.9,0.765,53.9,1,0,0,0,182.8,22.2,0,35.4,20.6,1299.8,6.3,46.4,52.7,5.4,85.8,80.4,72.7,-7.7,47,0,49,48.5,70,8.5,13.6,7.9
2023-12-28T16:00:00,346.6,275,0.793,58,1,0,0,0,196.9,22.1,0,35.5,20.5,1299.8,6.4,46.2,52.6,5.4,85.7,80.3,72.7,-7.6,47,0,49,48.5,71.6,8,12.9,7.5
2023-12-28T16:10:00,357.4,248.9,0.696,50.3,1,0,0,0,170.6,22.2,0,35.5,20.6,1299.8,6.6,46.1,52.7,5.5,85.8,80.3,72.7,-7.6,47,0,49,48.5,68.5,8.9,14.3,8.3
2023-12-28T16:20:00,0,78.5,0,0,0,0,0,0,0.2,22.1,0,35.5,20.7,0,6,46.4,52.4,5.6,85.5,79.9,72.7,-7.2,47,0,49,48.5,0.2,28.1,45.3,26.4
2023-12-28T16:30:00,327.1,254.6,0.778,51.5,1,0,0,0,175.9,22.3,0,35.6,20.7,1308.2,6,46.5,52.5,5.5,85.1,79.6,72.7,-6.9,47,0,49,48.5,69.1,8.8,14,8.1
2023-12-28T16:40:00,323.7,242.1,0.748,47.9,1,0,0,0,163.6,22.2,0,35.7,20.6,1295,6,46.3,52.3,5.3,84.9,79.6,72.7,-6.9,47,0,49,48.5,67.6,9.2,14.7,8.5
2023-12-28T16:50:00,325.3,256.6,0.789,52.5,1,0,0,0,178.1,22.3,0,35.4,20.9,1301,6,46.4,52.4,5.3,84.8,79.5,72.7,-6.8,47,0,49,48.5,69.4,8.7,13.8,8.1
2023-12-28T17:00:00,326.5,250.9,0.769,50.9,1,0,0,0,172.6,22.3,0,35.3,20.8,1305.8,6,46.4,52.4,5.3,84.7,79.4,72.7,-6.7,47,0,49,48.5,68.8,8.9,14.1,8.3
2023-12-28T17:10:00,343.4,281.2,0.819,59.7,1,0,0,0,202.5,22.3,0,35.8,20.6,1308.2,6.3,46.2,52.5,5.5,85.2,79.7,72.7,-7,47,0,49,48.5,72,7.9,12.7,7.3
2023-12-28T17:20:00,342.1,261.1,0.763,53.9,1,0,0,0,182.9,22.3,0,35.2,20.7,1303.4,6.3,46.2,52.5,5.4,85.3,79.9,72.7,-7.2,47,0,49,48.5,70.1,8.5,13.5,7.9
2023-12-28T17:30:00,342.8,267.4,0.78,55.7,1,0,0,0,189.1,22.3,0,35.5,20.5,1305.8,6.3,46.4,52.7,5.4,85.2,79.8,72.7,-7.1,47,0,49,48.5,70.7,8.3,13.3,7.7
2023-12-28T17:40:00,347.3,288.1,0.83,61.5,1,0,0,0,209.6,22.2,0,35.5,20.9,1302.2,6.4,46.2,52.6,5.3,85.3,80,72.7,-7.3,47,0,49,48.5,72.7,7.7,12.3,7.2
2023-12-28T17:50:00,319.5,250.8,0.785,50.6,1,0,0,0,172.6,22.2,0,35.3,20.7,1299.8,5.9,46.5,52.4,5.2,85.2,80,72.7,-7.3,47,0,49,48.5,68.8,8.9,14.1,8.3
2023-12-28T18:00:00,328.8,258.7,0.787,52.8,1,0,0,0,180.1,22.2,0,35.7,20.7,1293.8,6.1,46.3,52.4,5.3,85.2,79.9,72.7,-7.2,47,0,49,48.5,69.6,8.6,13.8,8
