Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2023-12-31T01:20:00,184.8,244.8,1.324,53.5,1,0,0,0,182.6,23.4,0,30.9,7.9,1304.6,3.4,46.3,49.7,3.5,83.8,80.3,72.7,-7.6,48,0,47,45.5,74.6,9.6,12.6,3.2
2023-12-31T01:30:00,194.1,253.3,1.305,56.1,1,0,0,0,191.3,23.4,0,30.7,7.9,1293.8,3.6,45.9,49.5,3.7,84,80.3,72.7,-7.6,48,0,47,45.5,75.5,9.2,12.1,3.1
2023-12-31T01:40:00,189,167.2,0.885,30.9,1,0,0,0,105.1,23.4,0,30.9,7.8,1296.2,3.5,45.9,49.4,3.7,84.2,80.5,72.7,-7.8,48,0,47,45.5,62.9,14,18.5,4.7
2023-12-31T01:50:00,194.1,209.1,1.077,43.3,1,0,0,0,147.1,23.5,0,30.6,7.9,1293.8,3.6,45.7,49.3,3.5,83.8,80.3,72.7,-7.6,48,0,47,45.5,70.3,11.2,14.6,3.8
2023-12-31T02:00:00,194.8,194.7,0.999,39.1,1,0,0,0,132.6,23.4,0,30.8,7.8,1298.6,3.6,45.8,49.4,3.6,83.8,80.2,72.7,-7.5,48,0,47,45.5,68.1,12,15.8,4
2023-12-31T02:10:00,194.6,166.4,0.855,30.6,1,0,0,0,104.1,23.6,0,30.7,8,1297.4,3.6,45.8,49.4,3.5,83.7,80.2,72.7,-7.5,48,0,47,45.5,62.6,14.2,18.4,4.8
2023-12-31T02:20:00,162.5,240.9,1.482,52.7,1,0,0,0,178.7,23.5,0,30.9,7.8,1299.8,3,46.4,49.4,3.2,83.6,80.4,72.7,-7.7,48,0,47,45.5,74.2,9.7,12.8,3.2
2023-12-31T02:30:00,185.5,236.4,1.274,51.3,1,0,0,0,174.2,23.5,0,30.9,7.9,1309.4,3.4,45.9,49.3,3.5,83.7,80.2,72.7,-7.5,48,0,47,45.5,73.7,9.9,13.1,3.3
2023-12-31T02:40:00,197.4,168.1,0.852,31.3,1,0,0,0,106.2,23.3,0,30.8,7.8,1280.4,3.7,45.7,49.4,3.4,83.4,80,72.7,-7.3,48,0,47,45.5,63.2,13.8,18.3,4.6
2023-12-31T02:50:00,187.4,163.5,0.872,29.8,1,0,0,0,101.4,23.4,0,30.8,7.9,1285.2,3.5,46,49.5,3.1,83,79.9,72.7,-7.2,48,0,47,45.5,62,14.3,18.8,4.9
2023-12-31T03:00:00,181,217.9,1.203,45.9,1,0,0,0,155.8,23.4,0,30.9,7.8,1277.9,3.4,45.8,49.2,3.2,83,79.8,72.7,-7.1,48,0,47,45.5,71.5,10.7,14.2,3.6
2023-12-31T03:10:00,155.2,147.4,0.95,25.1,1,0,0,0,85.4,23.3,0,30.8,7.9,1284,2.9,46.1,49,3,82.6,79.6,72.7,-6.9,48,0,47,45.5,57.9,15.8,20.9,5.4
2023-12-31T03:20:00,154.3,218.9,1.419,46.3,1,0,0,0,157.1,23.3,0,30.6,7.9,1276.7,2.9,46.3,49.2,3,82.4,79.4,72.7,-6.7,48,0,47,45.5,71.8,10.6,14,3.6
2023-12-31T03:30:00,181.9,221.4,1.217,47,1,0,0,0,159.5,23.2,0,30.9,7.9,1284,3.4,45.9,49.3,3.3,82.4,79.1,72.7,-6.4,48,0,47,45.5,72,10.5,13.9,3.6
2023-12-31T03:40:00,198,143,0.722,23.9,1,0,0,0,81.2,23.4,0,30.5,7.9,1284,3.7,45.6,49.3,3.1,82.4,79.3,72.7,-6.6,48,0,47,45.5,56.8,16.3,21.4,5.5
2023-12-31T03:50:00,181.2,154.3,0.852,27.1,1,0,0,0,92.2,23.3,0,30.9,7.9,1279.1,3.4,45.8,49.2,3.2,82.4,79.2,72.7,-6.5,48,0,47,45.5,59.8,15.1,20,5.1
2023-12-31T04:00:00,166.6,214.7,1.288,45,1,0,0,0,152.6,23.3,0,30.9,7.9,1290.1,3.1,46.1,49.2,2.9,82.1,79.2,72.7,-6.5,48,0,47,45.5,71.1,10.8,14.4,3.7
2023-12-31T04:10:00,156.9,218.6,1.393,46.1,1,0,0,0,156.5,23.3,0,30.9,7.9,1298.6,2.9,46.2,49.1,2.9,82.1,79.2,72.7,-6.5,48,0,47,45.5,71.6,10.7,14.1,3.6
2023-12-31T04:20:00,192.4,145.8,0.758,24.3,1,0,0,0,83.6,23.4,0,30.9,7.9,1282.8,3.6,45.6,49.2,3.2,82.2,79,72.7,-6.3,48,0,47,45.5,57.3,16.1,21.2,5.4
2023-12-31T04:30:00,185.5,169.5,0.914,31.2,1,0,0,0,107.1,23.4,0,31.1,8,1271.8,3.5,45.8,49.3,3.1,82,78.9,72.7,-6.2,48,0,47,45.5,63.2,13.8,18.3,4.7
2023-12-31T04:40:00,170.9,209,1.223,43.4,1,0,0,0,147.2,23.2,0,30.8,7.8,1281.6,3.2,45.8,49,3,81.9,78.9,72.7,-6.2,48,0,47,45.5,70.4,11.1,14.7,3.8
2023-12-31T04:50:00,160,187.4,1.171,36.9,1,0,0,0,125.4,23.3,0,31,7.9,1280.4,3,46.2,49.2,3.2,82.1,78.9,72.7,-6.2,48,0,47,45.5,66.9,12.4,16.5,4.2
2023-12-31T05:00:00,183.6,206.4,1.124,42.5,1,0,0,0,144.3,23.5,0,30.7,7.9,1296.2,3.4,46.3,49.7,3.4,82.5,79.1,72.7,-6.4,48,0,47,45.5,69.9,11.4,14.9,3.8
2023-12-31T05:10:00,195.3,236.1,1.209,51.2,1,0,0,0,173.9,23.5,0,30.8,7.9,1302.2,3.6,46.4,50,3.2,82.7,79.5,72.7,-6.8,48,0,47,45.5,73.6,10,13,3.4
2023-12-31T05:20:00,227.5,159,0.699,28.5,1,0,0,0,96.9,23.5,0,30.8,7.9,1299.8,4.2,45.8,50,3.6,83.3,79.7,72.7,-7,48,0,47,45.5,60.9,14.8,19.3,4.9
2023-12-31T05:30:00,224.9,174.4,0.775,33.1,1,0,0,0,112.2,23.4,0,30.8,7.8,1285.2,4.2,45.8,50,3.7,83.7,80,72.7,-7.3,48,0,47,45.5,64.4,13.4,17.7,4.5
2023-12-31T05:40:00,200,255.4,1.277,56.9,1,0,0,0,193,23.5,0,31,7.8,1297.4,3.7,46.3,50,3.6,83.8,80.2,72.7,-7.5,48,0,47,45.5,75.6,9.2,12.1,3.1
2023-12-31T05:50:00,213.2,205.6,0.964,42.2,1,0,0,0,143.3,23.6,0,30.8,7.8,1311.8,3.9,46.3,50.2,3.8,84.2,80.4,72.7,-7.7,48,0,47,45.5,69.7,11.5,15,3.8
2023-12-31T06:00:00,206.6,220.5,1.068,46.7,1,0,0,0,158.5,23.5,0,30.7,7.8,1304.6,3.8,46.3,50.1,3.8,84.3,80.5,72.7,-7.8,48,0,47,45.5,71.9,10.7,13.9,3.6
2023-12-31T06:10:00,213.4,251.2,1.177,55.7,1,0,0,0,188.9,23.6,0,30.8,7.9,1313,3.9,46.2,50.1,3.7,84.5,80.8,72.7,-8.1,48,0,47,45.5,75.2,9.4,12.3,3.1
2023-12-31T06:20:00,249.8,163.8,0.656,30,1,0,0,0,101.7,23.5,0,30.7,7.8,1303.4,4.6,45.7,50.3,4,84.9,80.9,72.7,-8.2,48,0,47,45.5,62.1,14.4,18.7,4.8
2023-12-31T06:30:00,227.9,175.2,0.769,33.2,1,0,0,0,112.9,23.5,0,30.9,7.9,1302.2,4.2,46.2,50.4,3.9,84.8,80.9,72.7,-8.2,48,0,47,45.5,64.4,13.4,17.6,4.5
2023-12-31T06:40:00,222.5,266.6,1.198,60.2,1,0,0,0,204.2,23.6,0,30.9,7.9,1302.2,4.1,46.3,50.4,3.9,84.7,80.8,72.7,-8.1,48,0,47,45.5,76.6,8.9,11.6,3
2023-12-31T06:50:00,225.3,217.6,0.966,45.7,1,0,0,0,155.2,23.6,0,30.9,7.8,1318.9,4.1,46.5,50.6,3.8,84.8,81,72.7,-8.3,48,0,47,45.5,71.3,10.9,14.2,3.6
2023-12-31T07:00:00,259,242,0.934,52.6,1,0,0,0,179.6,23.6,0,31,7.9,1322.5,4.7,46.4,51.1,4.3,85.4,81.1,72.7,-8.4,48,0,47,45.5,74.2,9.7,12.8,3.2
2023-12-31T07:10:00,264.5,276.6,1.046,58.9,1,0,0,0,200.8,23.6,0,33.2,19.1,1322.5,4.8,46.6,51.4,5.3,86.2,80.9,72.7,-8.2,48,0,48,47.5,72.6,8.5,12,6.9
2023-12-31T07:20:00,280.3,214.5,0.765,40.7,1,0,0,0,139.1,23.6,0,32.6,19.1,1318.9,5.1,46.5,51.6,5.4,82.8,77.4,72.7,-4.7,48,0,48,47.5,64.8,11,15.2,8.9
2023-12-31T07:30:00,308,215.3,0.699,41,1,0,0,0,139.2,23.7,0,33.1,19.4,1320.1,5.6,46,51.6,5.3,81.6,76.3,72.7,-3.6,48,0,48,47.5,64.6,11,15.4,9
2023-12-31T07:40:00,303.3,222.2,0.733,43.2,1,0,0,0,146.6,23.6,0,32.7,19.3,1323.7,5.5,46.3,51.8,5.1,81,75.9,72.7,-3.2,48,0,48,47.5,66,10.6,14.7,8.7
2023-12-31T07:50:00,281,229,0.815,45.2,1,0,0,0,153.3,23.7,0,32.8,19.2,1322.5,5.1,46.5,51.6,4.9,80.6,75.7,72.7,-3,48,0,48,47.5,66.9,10.4,14.3,8.4
2023-12-31T08:00:00,304.7,219.3,0.72,42.3,1,0,0,0,143.5,23.8,0,32.7,19.3,1329.6,5.5,46.6,52.1,4.9,80.7,75.8,72.7,-3.1,48,0,48,47.5,65.5,10.8,14.9,8.8
2023-12-31T08:10:00,313.5,228.7,0.729,44.8,1,0,0,0,151.9,23.6,0,34.9,18.2,1320.1,5.7,46.4,52.1,5,81,76,72.7,-3.3,48,0,49,46.5,66.4,10.3,15.3,8
2023-12-31T08:20:00,335.5,244.9,0.73,49.6,1,0,0,0,168.3,23.5,0,34.9,18.2,1320.1,6.1,45.8,51.9,5.6,81.9,76.3,72.7,-3.6,48,0,49,46.5,68.7,9.6,14.2,7.4
2023-12-31T08:30:00,356.2,278.4,0.782,59.5,1,0,0,0,201.9,23.5,0,35,18.1,1315.4,6.5,45.4,51.9,5.5,82.7,77.2,72.7,-4.5,48,0,49,46.5,72.5,8.4,12.6,6.5
2023-12-31T08:40:00,352.4,244.5,0.694,49.5,1,0,0,0,168,23.6,0,34.9,18.1,1321.3,6.4,45.4,51.8,5.8,83.2,77.4,72.7,-4.7,48,0,49,46.5,68.7,9.7,14.3,7.4
2023-12-31T08:50:00,353.3,274.1,0.776,58.2,1,0,0,0,197.5,23.7,0,34.9,18,1324.9,6.4,45.5,51.9,5.9,83.5,77.6,72.7,-4.9,48,0,49,46.5,72.1,8.6,12.7,6.6
2023-12-31T09:00:00,378.1,253.6,0.671,52.1,1,0,0,0,176.8,23.7,0,34.9,18.1,1334.3,6.8,45.2,52,6.1,84,77.9,72.7,-5.2,48,0,49,46.5,69.7,9.3,13.8,7.1
2023-12-31T09:10:00,357.5,244.8,0.685,49.6,1,0,0,0,168.4,23.7,0,34.7,17.9,1320.1,6.5,45.4,51.9,5.8,83.8,78,72.7,-5.3,48,0,49,46.5,68.8,9.7,14.2,7.3
2023-12-31T09:20:00,358.5,279.2,0.779,59.7,1,0,0,0,202.7,23.6,0,35,17.9,1323.7,6.5,45.6,52.1,5.8,84.5,78.7,72.7,-6,48,0,49,46.5,72.6,8.5,12.5,6.4
2023-12-31T09:30:00,364.7,253.3,0.694,52.1,1,0,0,0,176.8,23.6,0,34.9,18,1326.1,6.6,45.6,52.2,6,84.8,78.8,72.7,-6.1,48,0,49,46.5,69.8,9.3,13.8,7.1
2023-12-31T09:40:00,362.4,277.1,0.765,59.2,1,0,0,0,201,23.5,0,34.7,17.8,1317.8,6.6,45.6,52.2,6,85.2,79.2,72.7,-6.5,48,0,49,46.5,72.5,8.5,12.5,6.4
2023-12-31T09:50:00,381.2,288.6,0.757,62.3,1,0,0,0,212.3,23.6,0,34.7,18,1326.1,6.9,45.3,52.2,5.8,85.5,79.7,72.7,-7,48,0,49,46.5,73.5,8.2,12,6.2
2023-12-31T10:00:00,377.1,287.5,0.763,61.9,1,0,0,0,211.1,23.7,0,34.9,17.8,1330.8,6.8,45.4,52.2,6.3,86.2,79.9,72.7,-7.2,48,0,49,46.5,73.4,8.2,12.1,6.2
2023-12-31T10:10:00,383.3,294.6,0.769,63.7,1,0,0,0,216,23.8,0,34.6,20.3,1333.1,6.9,45.5,52.4,6.3,86.3,80,72.7,-7.3,48,0,49,48.5,73.3,8.1,11.8,6.9
2023-12-31T10:20:00,382.3,286.6,0.75,61.3,1,0,0,0,208,23.5,0,35,20,1329.6,6.9,45.7,52.6,6.4,86.4,80,72.7,-7.3,48,0,49,48.5,72.6,8.2,12.2,7
2023-12-31T10:30:00,393,294.2,0.749,63.5,1,0,0,0,215.3,23.6,0,34.9,20.3,1328.4,7.1,45.7,52.8,6.5,86.7,80.2,72.7,-7.5,48,0,49,48.5,73.2,8,11.9,6.9
2023-12-31T10:40:00,399.2,296.3,0.742,64.2,1,0,0,0,217.7,23.6,0,34.9,20.1,1330.8,7.2,45.6,52.8,6.6,87,80.4,72.7,-7.7,48,0,49,48.5,73.5,8,11.8,6.8
2023-12-31T10:50:00,411.4,299.4,0.728,65.1,1,0,0,0,220.8,23.7,0,34.8,20.2,1334.3,7.4,45.4,52.8,6.6,87.3,80.7,72.7,-8,48,0,49,48.5,73.7,7.9,11.6,6.7
2023-12-31T11:00:00,391.2,296.7,0.758,64.2,1,0,0,0,218,23.7,0,34.7,20.2,1322.5,7.1,45.7,52.8,6.3,87.3,81,72.7,-8.3,48,0,49,48.5,73.5,8,11.7,6.8
2023-12-31T11:10:00,398.3,293.5,0.737,64.1,1,0,0,0,217.3,22.3,0,34.9,18.9,1309.4,7.3,45.6,52.9,6.5,87.7,81.2,72.7,-8.5,47,0,49,47.5,74.1,7.6,11.9,6.5
2023-12-31T11:20:00,421.6,319.5,0.758,71.8,1,0,0,0,243.7,22.2,0,34.7,18.9,1314.2,7.7,45.1,52.8,6.9,88.6,81.7,72.7,-9,47,0,49,47.5,76.3,6.9,10.9,5.9
2023-12-31T11:30:00,397.9,282.2,0.709,60.7,1,0,0,0,206,22.2,0,35.1,18.8,1308.2,7.3,45.3,52.6,6.5,88.5,82,72.7,-9.3,47,0,49,47.5,73,7.9,12.4,6.7
2023-12-31T11:40:00,392.8,295.7,0.753,64.8,1,0,0,0,219.8,22.2,0,34.7,18.9,1309.4,7.2,45.8,53,6.4,88.3,81.9,72.7,-9.2,47,0,49,47.5,74.3,7.5,11.7,6.4
2023-12-31T11:50:00,412.7,325.6,0.789,73.6,1,0,0,0,249.6,22.3,0,34.8,18.9,1303.4,7.6,45.5,53.1,6.7,88.7,82,72.7,-9.3,47,0,49,47.5,76.6,6.9,10.7,5.8
2023-12-31T12:00:00,393.2,300.4,0.764,66.1,1,0,0,0,224.4,22.3,0,34.9,18.8,1310.6,7.2,45.6,52.8,6.7,88.8,82.1,72.7,-9.4,47,0,49,47.5,74.7,7.4,11.6,6.3
2023-12-31T12:10:00,396.1,315.4,0.796,70.2,1,0,0,0,238.1,22.3,0,34.8,20.2,1302.2,7.3,45.6,52.9,6.5,88.6,82.1,72.7,-9.4,47,0,49,48.5,75.5,7.1,11,6.4
2023-12-31T12:20:00,398.3,303.9,0.763,66.8,1,0,0,0,226.7,22.3,0,35,20,1309.4,7.3,45.9,53.2,6.7,88.9,82.2,72.7,-9.5,47,0,49,48.5,74.6,7.3,11.5,6.6
2023-12-31T12:30:00,415.4,328.8,0.792,74.2,1,0,0,0,251.7,22.3,0,34.8,20.1,1311.8,7.6,45.8,53.4,7.1,89.5,82.4,72.7,-9.7,47,0,49,48.5,76.6,6.8,10.6,6.1
2023-12-31T12:40:00,409.9,319.5,0.779,71.4,1,0,0,0,242.2,22.3,0,35,20.1,1311.8,7.5,45.8,53.3,7,89.5,82.5,72.7,-9.8,47,0,49,48.5,75.8,7,10.9,6.3
2023-12-31T12:50:00,394.3,327.5,0.831,73.4,1,0,0,0,250.1,22.2,0,35,20.1,1314.2,7.2,46,53.2,6.9,89.4,82.5,72.7,-9.8,47,0,49,48.5,76.4,6.8,10.7,6.1
2023-12-31T13:00:00,409.6,329.7,0.805,74.2,1,0,0,0,252.5,22.3,0,34.7,20.1,1310.6,7.5,45.7,53.2,7.1,89.6,82.5,72.7,-9.8,47,0,49,48.5,76.6,6.8,10.5,6.1
2023-12-31T13:10:00,415.4,320.4,0.771,71.7,1,0,0,0,243.4,22.2,0,34.8,20.1,1311.8,7.6,45.6,53.2,7.3,90.1,82.8,72.7,-10.1,47,0,49,48.5,76,6.9,10.9,6.3
2023-12-31T13:20:00,433,357.9,0.827,82.8,1,0,0,0,281,22.3,0,34.8,19.8,1315.4,7.9,45.2,53.1,7.4,90.4,83,72.7,-10.3,47,0,49,48.5,78.5,6.2,9.7,5.5
2023-12-31T13:30:00,396.8,309.7,0.781,68.6,1,0,0,0,232.6,22.4,0,34.8,20,1304.6,7.3,45.5,52.8,7.1,90,82.9,72.7,-10.2,47,0,49,48.5,75.1,7.2,11.2,6.5
2023-12-31T13:40:00,406.9,314.4,0.773,69.9,1,0,0,0,237.2,22.3,0,34.8,20.1,1302.2,7.5,45.6,53.1,7.1,89.7,82.6,72.7,-9.9,47,0,49,48.5,75.5,7.1,11.1,6.4
2023-12-31T13:50:00,431.8,324,0.75,72.8,1,0,0,0,246.8,22.2,0,34.9,20,1311.8,7.9,45.3,53.2,7.5,89.9,82.4,72.7,-9.7,47,0,49,48.5,76.2,6.9,10.8,6.2
2023-12-31T14:00:00,441.5,353.4,0.8,81.3,1,0,0,0,275.9,22.3,0,35,20.1,1308.2,8.1,45,53.1,7.7,90.2,82.5,72.7,-9.8,47,0,49,48.5,78.1,6.3,9.9,5.7
2023-12-31T14:10:00,394.3,308.6,0.783,68.3,1,0,0,0,231.6,22.2,0,34.8,20,1314.2,7.2,45.6,52.8,7.2,89.8,82.6,72.7,-9.9,47,0,49,48.5,75,7.2,11.3,6.5
2023-12-31T14:20:00,426.7,310.3,0.727,68.7,1,0,0,0,232.9,22.3,0,35,20.1,1313,7.8,45.2,53,7.2,89.8,82.6,72.7,-9.9,47,0,49,48.5,75.1,7.2,11.3,6.5
2023-12-31T14:30:00,431.8,319.1,0.739,71.3,1,0,0,0,241.9,22.2,0,34.8,20.1,1311.8,7.9,45.3,53.2,7.3,90.1,82.8,72.7,-10.1,47,0,49,48.5,75.8,7,10.9,6.3
2023-12-31T14:40:00,409.6,309.1,0.755,68.5,1,0,0,0,232.3,22.3,0,34.4,20,1310.6,7.5,45.7,53.2,6.9,89.8,82.9,72.7,-10.2,47,0,49,48.5,75.2,7.2,11.1,6.5
2023-12-31T14:50:00,399,356.6,0.894,82.4,1,0,0,0,279.5,22.3,0,34.6,20.1,1311.8,7.3,46,53.3,7.3,90.1,82.8,72.7,-10.1,47,0,49,48.5,78.4,6.3,9.7,5.6
2023-12-31T15:00:00,425.2,315.9,0.743,70.4,1,0,0,0,239,22.2,0,34.7,20,1308.2,7.8,45.6,53.4,7.2,90,82.8,72.7,-10.1,47,0,49,48.5,75.7,7,11,6.3
2023-12-31T15:10:00,392.8,312.2,0.795,69.2,1,0,0,0,234.9,22.2,0,35,20.1,1309.4,7.2,46,53.2,7.1,90.2,83.1,72.7,-10.4,47,0,49,48.5,75.2,7.1,11.2,6.4
2023-12-31T15:20:00,424.4,350.9,0.827,80.7,1,0,0,0,273.7,22.2,0,35.1,19.9,1305.8,7.8,45.5,53.3,7.5,90.3,82.8,72.7,-10.1,47,0,49,48.5,78,6.3,10,5.7
2023-12-31T15:30:00,394.3,309.9,0.786,68.8,1,0,0,0,233.1,22.2,0,34.5,20,1314.2,7.2,46,53.2,6.8,89.8,83,72.7,-10.3,47,0,49,48.5,75.2,7.2,11.1,6.5
2023-12-31T15:40:00,406.7,306.1,0.753,67.4,1,0,0,0,228.7,22.3,0,35.1,20,1318.9,7.4,45.8,53.2,6.9,89.9,83,72.7,-10.3,47,0,49,48.5,74.7,7.3,11.5,6.5
2023-12-31T15:50:00,396.1,326,0.823,73.1,1,0,0,0,248.8,22.2,0,34.9,20.1,1302.2,7.3,45.9,53.2,6.9,89.9,83,72.7,-10.3,47,0,49,48.5,76.3,6.8,10.7,6.2
2023-12-31T16:00:00,430.6,342.8,0.796,78.1,1,0,0,0,265.9,22.2,0,34.9,19.8,1308.2,7.9,45.2,53.1,7.4,90.4,83,72.7,-10.3,47,0,49,48.5,77.6,6.5,10.2,5.8
2023-12-31T16:10:00,428.3,342.8,0.8,77.9,1,0,0,0,265.2,22.4,0,35.2,20,1317.8,7.8,45.2,53,7.1,90.2,83.1,72.7,-10.4,47,0,49,48.5,77.4,6.5,10.3,5.8
2023-12-31T16:20:00,396.1,306.8,0.775,67.7,1,0,0,0,229.7,22.2,0,34.8,20.1,1302.2,7.3,45.8,53.1,6.8,89.8,83,72.7,-10.3,47,0,49,48.5,74.9,7.2,11.4,6.5
2023-12-31T16:30:00,402.6,323.1,0.802,72.4,1,0,0,0,245.7,22.4,0,34.9,20,1323.7,7.3,45.7,53,7,90.2,83.2,72.7,-10.5,47,0,49,48.5,76.1,6.9,10.8,6.2
2023-12-31T16:40:00,429.8,343,0.798,78.3,1,0,0,0,265.5,22.4,0,35.1,20,1322.5,7.8,45.7,53.5,7.6,90.8,83.2,72.7,-10.5,47,0,49,48.5,77.4,6.5,10.2,5.8
2023-12-31T16:50:00,409.9,344.5,0.84,78.7,1,0,0,0,267,22.4,0,35.2,19.9,1311.8,7.5,45.4,52.9,7.6,91,83.4,72.7,-10.7,47,0,49,48.5,77.5,6.5,10.2,5.8
2023-12-31T17:00:00,429.8,358.8,0.835,83,1,0,0,0,281.5,22.2,0,34.9,20.1,1322.5,7.8,45.5,53.3,7.6,90.7,83.1,72.7,-10.4,47,0,49,48.5,78.5,6.2,9.7,5.6
2023-12-31T17:10:00,383.3,313.9,0.819,69.8,1,0,0,0,236.8,22.3,0,34.8,20,1314.2,7,46.2,53.2,7.2,90.1,82.9,72.7,-10.2,47,0,49,48.5,75.4,7.1,11.1,6.4
2023-12-31T17:20:00,434.2,356.8,0.822,82.4,1,0,0,0,279.6,22.3,0,35,19.9,1318.9,7.9,45.3,53.2,7.6,90.6,83,72.7,-10.3,47,0,49,48.5,78.4,6.3,9.8,5.6
2023-12-31T17:30:00,406.7,311.8,0.767,69.2,1,0,0,0,234.7,22.4,0,34.8,20,1318.9,7.4,45.7,53.1,7.4,90,82.6,72.7,-9.9,47,0,49,48.5,75.3,7.2,11.1,6.4
2023-12-31T17:40:00,387.7,311.6,0.804,69,1,0,0,0,234,22.3,0,35.1,20.3,1310.6,7.1,46,53.1,7.1,89.3,82.2,72.7,-9.5,47,0,49,48.5,75.1,7.2,11.3,6.5
2023-12-31T17:50:00,407.8,316.4,0.776,70.4,1,0,0,0,238.8,22.3,0,35,20.2,1322.5,7.4,45.8,53.2,7.1,89,81.9,72.7,-9.2,47,0,49,48.5,75.5,7,11.1,6.4
2023-12-31T18:00:00,395,320.1,0.811,71.6,1,0,0,0,242.8,22.2,0,35,20.1,1298.6,7.3,45.7,53,7.3,88.8,81.5,72.7,-8.8,47,0,49,48.5,75.8,6.9,10.9,6.3
2023-12-31T18:10:00,396.1,315,0.795,70.2,1,0,0,0,238.3,23.9,0,32.7,20.2,1339,7.1,45.6,52.7,7.4,88.4,81,72.7,-8.3,48,0,48,48.5,75.6,7.6,10.4,6.4
2023-12-31T18:20:00,397.5,315.1,0.793,70.3,1,0,0,0,238.4,23.9,0,32.6,20.1,1343.7,7.1,45.6,52.7,7.3,88,80.7,72.7,-8,48,0,48,48.5,75.7,7.6,10.3,6.4
2023-12-31T18:30:00,361.7,296.1,0.819,64.6,1,0,0,0,219.2,23.8,0,32.8,20.3,1335.5,6.5,45.8,52.3,7,87.4,80.4,72.7,-7.7,48,0,48,48.5,74,8,11.1,6.8
2023-12-31T18:40:00,407.3,312.8,0.768,69.6,1,0,0,0,236,23.7,0,32.7,20.3,1339,7.3,45.3,52.6,7,87,80,72.7,-7.3,48,0,48,48.5,75.5,7.6,10.5,6.5
2023-12-31T18:50:00,393.7,282.1,0.717,60.5,1,0,0,0,205.3,23.7,0,32.8,20.3,1330.8,7.1,45.3,52.4,7.2,87.1,79.9,72.7,-7.2,48,0,48,48.5,72.8,8.4,11.6,7.2
2023-12-31T19:00:00,362.3,300.1,0.828,65.6,1,0,0,0,223.2,23.9,0,32.6,20.4,1337.8,6.5,45.8,52.3,6.6,85.9,79.3,72.7,-6.6,48,0,48,48.5,74.4,8,10.9,6.8
2023-12-31T19:10:00,362,297,0.82,64.6,1,0,0,0,220.3,23.8,0,32.6,20.3,1336.7,6.5,45.6,52.1,6.9,85.8,78.9,72.7,-6.2,48,0,48,48.5,74.2,8,11,6.8
2023-12-31T19:20:00,362,280.9,0.776,59.9,1,0,0,0,204.3,23.7,0,32.6,20.2,1336.7,6.5,45.6,52.1,6.5,85.4,78.9,72.7,-6.2,48,0,48,48.5,72.7,8.4,11.6,7.2
2023-12-31T19:30:00,361.4,278.4,0.771,59.4,1,0,0,0,201.6,23.8,0,32.8,20.3,1334.3,6.5,45.6,52.1,6.5,85.2,78.7,72.7,-6,48,0,48,48.5,72.4,8.5,11.8,7.3
2023-12-31T19:40:00,393.6,299.7,0.761,65.7,1,0,0,0,222.8,23.8,0,32.9,20.2,1349.5,7,45.2,52.2,6.9,85.8,78.9,72.7,-6.2,48,0,48,48.5,74.3,8,11,6.7
2023-12-31T19:50:00,356.4,295.6,0.829,64.4,1,0,0,0,218.7,23.7,0,32.8,20.5,1336.7,6.4,45.6,52,6.6,85.6,79,72.7,-6.3,48,0,48,48.5,74,8,11.1,6.9
2023-12-31T20:00:00,327.7,281.7,0.86,60.4,1,0,0,0,205,23.6,0,32.9,20.3,1333.1,5.9,45.8,51.7,6.2,85.2,79,72.7,-6.3,48,0,48,48.5,72.7,8.4,11.7,7.2
2023-12-31T20:10:00,349,257.3,0.737,53.2,1,0,0,0,180.6,23.5,0,32.8,20.5,1329.6,6.3,45.3,51.6,6.5,85.3,78.8,72.7,-6.1,48,0,48,48.5,70.2,9.1,12.7,8
2023-12-31T20:20:00,333.7,259,0.776,53.8,1,0,0,0,182.5,23.6,0,32.6,20.4,1313,6.1,45.3,51.4,6,84.9,78.9,72.7,-6.2,48,0,48,48.5,70.5,9.1,12.6,7.9
2023-12-31T20:30:00,307.5,246.1,0.801,49.8,1,0,0,0,169,23.7,0,32.8,20.5,1317.8,5.6,45.6,51.2,5.6,84.2,78.6,72.7,-5.9,48,0,48,48.5,68.7,9.6,13.3,8.3
2023-12-31T20:40:00,302.8,233.9,0.772,46.4,1,0,0,0,157.5,23.5,0,32.5,20.4,1321.3,5.5,45.9,51.4,5.4,83.7,78.3,72.7,-5.6,48,0,48,48.5,67.3,10.1,13.9,8.7
2023-12-31T20:50:00,352.4,263.5,0.748,55.1,1,0,0,0,187,23.6,0,32.7,20.2,1321.3,6.4,45.2,51.6,6.1,84.3,78.2,72.7,-5.5,48,0,48,48.5,71,9,12.4,7.7
2023-12-31T21:00:00,305.2,231.1,0.757,45.4,1,0,0,0,154,23.7,0,32.9,20.4,1332,5.5,45.8,51.3,5.6,83.8,78.2,72.7,-5.5,48,0,48,48.5,66.6,10.3,14.3,8.8
2023-12-31T21:10:00,307.8,238.6,0.775,48.5,1,0,0,0,164.7,23.7,0,30.7,19.5,1318.9,5.6,45.4,51,5.7,83.6,77.9,72.7,-5.2,48,0,47,48,69,9.9,12.9,8.2
2023-12-31T21:20:00,324.5,231,0.712,46.1,1,0,0,0,156.6,23.7,0,30.8,20,1320.1,5.9,45.2,51.1,5.7,83.2,77.5,72.7,-4.8,48,0,47,48,67.8,10.3,13.3,8.6
2023-12-31T21:30:00,290.2,202.6,0.698,37.8,1,0,0,0,128.3,23.8,0,30.8,19.8,1314.2,5.3,45.6,50.9,5.3,82.9,77.6,72.7,-4.9,48,0,47,48,63.3,11.7,15.2,9.8
2023-12-31T21:40:00,292.3,257.5,0.881,54.1,1,0,0,0,183.5,23.5,0,30.6,19.8,1323.7,5.3,45.6,50.9,5.4,82.7,77.3,72.7,-4.6,48,0,47,48,71.3,9.1,11.9,7.7
2023-12-31T21:50:00,273.5,226.5,0.828,44.8,1,0,0,0,152.2,23.4,0,31,19.9,1313,5,45.7,50.7,5.3,82.6,77.3,72.7,-4.6,48,0,47,48,67.2,10.3,13.7,8.8
2023-12-31T22:00:00,283.7,217.1,0.765,42.2,1,0,0,0,143.2,23.5,0,30.6,19.8,1309.4,5.2,45.8,51,5.1,82.2,77.1,72.7,-4.4,48,0,47,48,66,10.8,14.1,9.1
2023-12-31T22:10:00,291,231.6,0.796,46.6,1,0,0,0,158.2,23.6,0,30.9,19,1317.8,5.3,45.5,50.8,5.5,82.5,77,72.7,-4.3,48,0,47,47.5,68.3,10.2,13.3,8.2
2023-12-31T22:20:00,295.7,232.9,0.788,46.7,1,0,0,0,159.4,23.5,0,30.7,19.2,1314.2,5.4,45.6,51,5.4,82.4,77,72.7,-4.3,48,0,47,47.5,68.5,10.1,13.2,8.2
2023-12-31T22:30:00,306.4,242.7,0.792,49.6,1,0,0,0,169.2,23.6,0,30.8,19.1,1313,5.6,45.4,51,5.5,82.5,77,72.7,-4.3,48,0,47,47.5,69.7,9.7,12.7,7.9
2023-12-31T22:40:00,304.7,232.9,0.764,47,1,0,0,0,159.6,23.5,0,30.7,19.1,1305.8,5.6,45.3,50.9,5.4,82.3,76.9,72.7,-4.2,48,0,47,47.5,68.5,10.1,13.2,8.2
2023-12-31T22:50:00,301.2,227.7,0.756,45.5,1,0,0,0,154.3,23.6,0,30.7,19.2,1314.2,5.5,45.5,51,5.4,82.5,77.1,72.7,-4.4,48,0,47,47.5,67.7,10.4,13.5,8.4
2023-12-31T23:00:00,289.7,227.6,0.786,45.4,1,0,0,0,154.2,23.5,0,30.7,19.2,1311.8,5.3,45.5,50.8,5.4,82.4,77,72.7,-4.3,48,0,47,47.5,67.7,10.3,13.5,8.4
2023-12-31T23:10:00,290,229.4,0.791,46.3,1,0,0,0,157.1,23.5,0,30.7,18.1,1313,5.3,45.5,50.8,5.3,82.4,77.1,72.7,-4.4,48,0,47,46.5,68.5,10.2,13.4,7.9
2023-12-31T23:20:00,291.5,218.9,0.751,43.2,1,0,0,0,146.5,23.6,0,30.7,18.1,1320.1,5.3,45.7,51,5.1,82.3,77.2,72.7,-4.5,48,0,47,46.5,66.9,10.8,14,8.3
2023-12-31T23:30:00,298.4,237.3,0.795,48.6,1,0,0,0,164.9,23.5,0,30.8,18.1,1302.2,5.5,45.7,51.2,5.4,82.5,77.1,72.7,-4.4,48,0,47,46.5,69.5,9.9,13,7.6
2023-12-31T23:40:00,303.1,247.9,0.818,51.6,1,0,0,0,175.2,23.6,0,31,18,1322.5,5.5,45.5,51,5.4,82.5,77.1,72.7,-4.4,48,0,47,46.5,70.7,9.5,12.5,7.3
2023-12-31T23:50:00,287.6,227.5,0.791,45.8,1,0,0,0,155.5,23.3,0,30.6,18.1,1302.2,5.3,45.6,50.9,5.3,82.4,77.1,72.7,-4.4,48,0,47,46.5,68.3,10.3,13.5,8
2024-01-01T00:00:00,300.6,252.1,0.839,53,1,0,0,0,179.9,23.5,0,30.7,18.1,1311.8,5.5,45.5,51,5.5,82.7,77.2,72.7,-4.5,48,0,47,46.5,71.3,9.3,12.2,7.2
