Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-03-05T15:50:00,445,379.1,0.852,87.9,1,0,0,0,298.2,25.8,0,35,20.1,1463.2,7.3,47.1,54.4,8,94.9,86.9,72.7,-14.2,49,0,49,50,78.7,6.8,9.2,5.3
2024-03-05T16:00:00,450.5,376,0.835,86.9,1,0,0,0,294.9,25.8,0,35.2,20.1,1461,7.4,47,54.4,8,94.9,86.9,72.7,-14.2,49,0,49,50,78.4,6.9,9.4,5.4
2024-03-05T16:10:00,454.1,376.4,0.829,87.2,1,0,0,0,295.7,25.8,0,34.8,20.1,1472.8,7.4,47,54.4,8,95.1,87.1,72.7,-14.4,49,0,49,50,78.6,6.8,9.3,5.3
2024-03-05T16:20:00,449.8,375.8,0.835,86.9,1,0,0,0,294.9,25.7,0,35,20.2,1458.9,7.4,47.2,54.6,7.9,95.3,87.4,72.7,-14.7,49,0,49,50,78.5,6.8,9.3,5.4
2024-03-05T16:30:00,449.8,376,0.836,87,1,0,0,0,295.2,25.8,0,35,20,1458.9,7.4,47.3,54.7,7.9,95.1,87.2,72.7,-14.5,49,0,49,50,78.5,6.9,9.3,5.3
2024-03-05T16:40:00,452.5,376.3,0.832,87,1,0,0,0,295.2,25.9,0,35.1,20.1,1467.4,7.4,47,54.4,7.8,95,87.2,72.7,-14.5,49,0,49,50,78.5,6.9,9.3,5.3
2024-03-05T16:50:00,446.8,379.9,0.85,88.1,1,0,0,0,298.9,26,0,35.1,20,1449.2,7.4,47.2,54.6,8.1,95,86.9,72.7,-14.2,49,0,49,50,78.7,6.8,9.2,5.3
2024-03-05T17:00:00,454.9,379.2,0.834,87.8,1,0,0,0,297.9,25.9,0,35.2,20.2,1455.6,7.5,47.1,54.6,8.1,95.4,87.3,72.7,-14.6,49,0,49,50,78.6,6.8,9.3,5.3
2024-03-05T17:10:00,443.4,379.6,0.856,88.1,1,0,0,0,298.9,25.8,0,34.9,20,1457.8,7.3,47,54.3,8.1,95.2,87.1,72.7,-14.4,49,0,49,50,78.7,6.8,9.2,5.3
2024-03-05T17:20:00,443.4,375.8,0.848,86.9,1,0,0,0,294.8,25.9,0,34.8,20.3,1457.8,7.3,47,54.3,8.2,95.1,86.9,72.7,-14.2,49,0,49,50,78.5,6.9,9.3,5.4
2024-03-05T17:30:00,447,371,0.83,85.6,1,0,0,0,290.4,25.9,0,34.7,20.1,1469.6,7.3,46.9,54.2,8.1,94.8,86.7,72.7,-14,49,0,49,50,78.3,7,9.3,5.4
2024-03-05T17:40:00,440.5,380.5,0.864,88.3,1,0,0,0,299.4,25.9,0,35,20.2,1448.1,7.3,47.1,54.4,8.1,95,86.9,72.7,-14.2,49,0,49,50,78.7,6.8,9.2,5.3
2024-03-05T17:50:00,438.3,362.1,0.826,83,1,0,0,0,281.6,25.8,0,34.7,20.1,1461,7.2,46.9,54.1,7.9,94.2,86.3,72.7,-13.6,49,0,49,50,77.8,7.1,9.6,5.5
2024-03-05T18:00:00,444.1,365.6,0.823,84.5,1,0,0,0,286.6,25.8,0,32.9,20.3,1459.9,7.3,46.9,54.2,7.9,94.5,86.6,72.7,-13.9,49,0,48,50,78.4,7.1,9,5.5
2024-03-05T18:10:00,428.9,372.9,0.869,86.7,1,0,0,0,294.2,25.7,0,32.8,20.2,1470.6,7,47.4,54.4,8.3,95,86.7,72.7,-14,49,0,48,50,78.9,6.9,8.8,5.4
2024-03-05T18:20:00,440.6,377.8,0.857,88,1,0,0,0,298.6,25.9,0,33.1,20.1,1468.5,7.2,47.3,54.5,8.1,94.9,86.8,72.7,-14.1,49,0,48,50,79.1,6.9,8.8,5.3
2024-03-05T18:30:00,446.3,364.6,0.817,84.3,1,0,0,0,285.9,25.8,0,32.7,20.1,1467.4,7.3,47.6,54.9,8.4,95.1,86.7,72.7,-14,49,0,48,50,78.4,7.1,9,5.5
2024-03-05T18:40:00,416.4,375,0.901,87.4,1,0,0,0,296.2,25.8,0,32.8,20.3,1469.6,6.8,47.5,54.3,8.2,94.5,86.3,72.7,-13.6,49,0,48,50,79,6.9,8.7,5.4
2024-03-05T18:50:00,426.1,375.9,0.882,87.4,1,0,0,0,297.3,25.8,0,32.6,20.1,1461,7,47,54,8.2,94.6,86.4,72.7,-13.7,49,0,48,50,79.1,6.9,8.7,5.4
2024-03-05T19:00:00,392.5,359.2,0.915,82.8,1,0,0,0,281.9,24.4,0,32.8,20.2,1427.4,6.6,47.1,53.7,8.1,94.3,86.2,72.7,-13.5,48,0,48,50,78.5,6.8,9.1,5.6
2024-03-05T19:10:00,391.3,347,0.887,79.3,1,0,0,0,269.9,24.2,0,32.8,20.1,1423,6.6,46.8,53.4,7.8,94.1,86.3,72.7,-13.6,48,0,48,50,77.8,7,9.5,5.8
2024-03-05T19:20:00,404.7,369.1,0.912,86,1,0,0,0,291.6,24.3,0,33.1,20.2,1428.5,6.8,46.3,53.1,7.5,93.5,86,72.7,-13.3,48,0,48,50,79,6.6,9,5.5
2024-03-05T19:30:00,393.4,339.9,0.864,77.5,1,0,0,0,262.8,24.2,0,32.6,20.2,1430.7,6.6,45.9,52.5,7.5,93.2,85.7,72.7,-13,48,0,48,50,77.3,7.1,9.6,5.9
2024-03-05T19:40:00,404.7,334,0.825,75.6,1,0,0,0,256.5,24.2,0,33,20.3,1428.5,6.8,45.6,52.4,7.6,92.9,85.3,72.7,-12.6,48,0,48,50,76.8,7.3,9.9,6.1
2024-03-05T19:50:00,366.7,308.2,0.84,68,1,0,0,0,230.8,24.2,0,32.9,20.3,1419.7,6.2,45.6,51.8,7.1,92.1,85,72.7,-12.3,48,0,48,50,74.9,7.8,10.7,6.6
2024-03-05T20:00:00,339.5,297.3,0.876,64.9,1,0,0,0,220,24.1,0,33,20.2,1429.6,5.7,45.6,51.3,6.6,91.4,84.8,72.7,-12.1,48,0,48,50,74,8.1,11.1,6.8
2024-03-05T20:10:00,360.8,308,0.854,68,1,0,0,0,230.6,24.2,0,32.8,20.4,1419.7,6.1,45.2,51.3,6.6,90.6,84,72.7,-11.3,48,0,48,50,74.9,7.9,10.7,6.6
2024-03-05T20:20:00,349.3,291.1,0.833,63.1,1,0,0,0,213.9,24.1,0,32.8,20.3,1420.8,5.9,45.7,51.6,6.7,91,84.3,72.7,-11.6,48,0,48,50,73.5,8.3,11.3,7
2024-03-05T20:30:00,354.6,304.3,0.858,67,1,0,0,0,227.2,24.1,0,32.8,20.2,1418.6,6,45.4,51.4,6.5,90.1,83.6,72.7,-10.9,48,0,48,50,74.7,7.9,10.8,6.6
2024-03-05T20:40:00,355.5,317.7,0.894,70.8,1,0,0,0,240.1,24.3,0,32.9,20.5,1421.9,6,45.6,51.6,6.3,89.9,83.6,72.7,-10.9,48,0,48,50,75.6,7.6,10.4,6.4
2024-03-05T20:50:00,342.8,296.8,0.866,64.6,1,0,0,0,219.3,24.2,0,32.7,20.5,1418.6,5.8,45.5,51.3,6.3,90.3,84,72.7,-11.3,48,0,48,50,73.9,8.2,11,6.9
2024-03-05T21:00:00,355.7,298.4,0.839,65.8,1,0,0,0,223.3,22.7,0,33.2,19.2,1399.7,6.1,45.3,51.4,6.6,90.7,84.1,72.7,-11.4,47,0,48,49,74.8,7.6,11.1,6.4
2024-03-05T21:10:00,307.6,268.3,0.872,56.9,1,0,0,0,193.2,22.9,0,32.8,19.3,1392.9,5.3,45.8,51.1,5.8,90,84.2,72.7,-11.5,47,0,48,49,72,8.5,12.2,7.2
2024-03-05T21:20:00,289.5,284.8,0.984,61.9,1,0,0,0,209.9,22.7,0,32.9,19.3,1389.5,5,45.8,50.8,5.8,90,84.2,72.7,-11.5,47,0,48,49,73.7,8,11.5,6.8
2024-03-05T21:30:00,305.9,270.2,0.883,57.6,1,0,0,0,195.6,22.7,0,32.8,19,1385,5.3,45.8,51.1,5.7,89.9,84.2,72.7,-11.5,47,0,48,49,72.4,8.4,12.2,7
2024-03-05T21:40:00,294.8,277.2,0.94,59.6,1,0,0,0,202.1,22.9,0,33,19.2,1387.3,5.1,46.1,51.2,5.6,89.9,84.3,72.7,-11.6,47,0,48,49,72.9,8.3,11.9,6.9
2024-03-05T21:50:00,280,266.6,0.952,56.6,1,0,0,0,191.9,22.6,0,32.9,19.2,1371.4,4.9,46.3,51.2,5.7,89.8,84.1,72.7,-11.4,47,0,48,49,72,8.5,12.3,7.2
2024-03-05T22:00:00,284.8,263.5,0.925,56.1,1,0,0,0,190.4,21.1,0,32.5,19.5,1340.2,5.1,46.3,51.4,5.4,89.4,84,72.7,-11.3,46,0,48,49,72.3,8,12.3,7.4
2024-03-05T22:10:00,285.8,272.9,0.955,58.8,1,0,0,0,199.5,21.3,0,32.9,19.2,1344.8,5.1,46.3,51.4,5.6,89.2,83.6,72.7,-10.9,46,0,48,49,73.1,7.8,12.1,7
2024-03-05T22:20:00,270.6,272.3,1.006,58.7,1,0,0,0,199.3,21.2,0,32.6,19.2,1353,4.8,46.7,51.5,5.3,88.7,83.4,72.7,-10.7,46,0,48,49,73.2,7.8,12,7.1
2024-03-05T22:30:00,279.2,252.4,0.904,52.8,1,0,0,0,179.1,21.3,0,32.8,19.3,1340.2,5,46.3,51.3,5.4,88.6,83.2,72.7,-10.5,46,0,48,49,70.9,8.4,13,7.6
2024-03-05T22:40:00,286.5,265.6,0.927,56.6,1,0,0,0,192.2,21.2,0,33,19.2,1348.3,5.1,46.3,51.4,5.6,88.8,83.2,72.7,-10.5,46,0,48,49,72.4,8,12.4,7.2
2024-03-05T22:50:00,270.1,275.8,1.021,59.8,1,0,0,0,202.9,21.2,0,32.7,19,1350.6,4.8,46.2,51,5.2,88.6,83.4,72.7,-10.7,46,0,48,49,73.6,7.7,11.9,6.9
2024-03-05T23:00:00,0,73.7,0,0,0,0,0,0,1.2,21.3,0,33,18.3,0,4.7,46.3,51,5.2,88.3,83.1,72.7,-10.4,46,0,48,48,1.6,28.9,44.7,24.8
2024-03-05T23:10:00,264.7,267.9,1.012,57.3,1,0,0,0,195.4,21.3,0,33,18.1,1351.8,4.7,46.3,51,5.3,88.3,83,72.7,-10.3,46,0,48,48,73,8,12.3,6.8
2024-03-05T23:20:00,276,252.8,0.916,52.8,1,0,0,0,180.2,21.3,0,33.2,18.1,1351.8,4.9,46.2,51.1,5.5,88.3,82.8,72.7,-10.1,46,0,48,48,71.3,8.4,13.1,7.2
2024-03-05T23:30:00,267.8,255.1,0.953,54,1,0,0,0,183.1,21.2,0,32.8,18,1339,4.8,46.3,51.1,5.4,87.9,82.5,72.7,-9.8,46,0,48,48,71.8,8.3,12.8,7.1
2024-03-05T23:40:00,260,250.5,0.964,52.6,1,0,0,0,178.7,21.2,0,32.6,18.1,1356.4,4.6,46.2,50.8,5.2,87.2,82,72.7,-9.3,46,0,48,48,71.3,8.5,13,7.2
2024-03-05T23:50:00,235.3,229.4,0.975,46.3,1,0,0,0,157.2,21.3,0,32.8,18.1,1344.8,4.2,46.4,50.6,4.6,86.6,82,72.7,-9.3,46,0,48,48,68.5,9.3,14.3,7.9
2024-03-06T00:00:00,240.1,221.9,0.924,44.1,1,0,0,0,149.6,21.2,0,32.9,18.2,1340.2,4.3,46.4,50.7,4.5,86.6,82.1,72.7,-9.4,46,0,48,48,67.4,9.6,14.8,8.2
2024-03-06T00:10:00,220.6,230.6,1.045,46.7,1,0,0,0,158.4,21.2,0,32.9,18.1,1357.6,3.9,46.1,50,4.5,86.7,82.2,72.7,-9.5,46,0,48,48,68.7,9.2,14.3,7.9
2024-03-06T00:20:00,240.3,243.7,1.014,50.5,1,0,0,0,171.4,21.1,0,32.9,18.3,1341.3,4.3,46,50.3,4.6,87.1,82.5,72.7,-9.8,46,0,48,48,70.3,8.7,13.5,7.5
2024-03-06T00:30:00,196.1,214.8,1.095,42,1,0,0,0,142.7,21.2,0,32.7,18.3,1344.8,3.5,46.3,49.8,4.1,86.7,82.6,72.7,-9.9,46,0,48,48,66.4,9.9,15.2,8.5
2024-03-06T00:40:00,224.3,231.1,1.03,46.8,1,0,0,0,158.8,21.2,0,32.9,18.2,1346,4,46.2,50.2,4.5,86.9,82.4,72.7,-9.7,46,0,48,48,68.7,9.2,14.2,7.9
2024-03-06T00:50:00,211.8,229.7,1.084,46.4,1,0,0,0,157.6,21.1,0,32.7,18.2,1337.8,3.8,46.4,50.2,4.5,87.1,82.6,72.7,-9.9,46,0,48,48,68.6,9.2,14.2,7.9
2024-03-06T01:00:00,208.3,210.2,1.009,41,1,0,0,0,139.3,19.8,0,33,18.1,1315.4,3.8,46.3,50.1,4.2,86.8,82.6,72.7,-9.9,45,0,48,48,66.3,9.4,15.7,8.6
2024-03-06T01:10:00,218.8,214.3,0.979,42.2,1,0,0,0,143.4,19.9,0,33.1,18,1313,4,46,50,4.3,86.7,82.4,72.7,-9.7,45,0,48,48,66.9,9.3,15.4,8.4
2024-03-06T01:20:00,203.3,218.6,1.075,43.4,1,0,0,0,147.3,19.9,0,33.1,18.3,1318.9,3.7,46.5,50.2,4.2,86.5,82.3,72.7,-9.6,45,0,48,48,67.4,9.1,15.1,8.4
2024-03-06T01:30:00,214.9,231.5,1.077,47.4,1,0,0,0,160.8,19.9,0,32.7,18,1322.5,3.9,46.1,50,4.4,86.6,82.2,72.7,-9.5,45,0,48,48,69.5,8.6,14.1,7.8
2024-03-06T01:40:00,196.2,188,0.958,34.5,1,0,0,0,117,19.8,0,33,18.2,1308.2,3.6,46.2,49.8,4.1,86.2,82.1,72.7,-9.4,45,0,48,48,62.3,10.5,17.5,9.7
2024-03-06T01:50:00,190.1,268.4,1.412,58.2,1,0,0,0,197.5,19.9,0,32.8,18.2,1303.4,3.5,46.7,50.2,4,85.9,81.9,72.7,-9.2,45,0,48,48,73.6,7.4,12.2,6.8
2024-03-06T02:00:00,170.1,243.6,1.432,50.9,1,0,0,0,172.7,19.8,0,33,18.1,1316.6,3.1,46.8,49.9,4,85.8,81.8,72.7,-9.1,45,0,48,48,70.9,8.1,13.5,7.4
2024-03-06T02:10:00,194.1,161.5,0.832,29.4,1,0,0,0,99.9,19.8,0,32.8,9.1,1293.8,3.6,46,49.6,4,85.5,81.5,72.7,-8.8,45,0,48,48,61.8,12.2,20.3,5.6
2024-03-06T02:20:00,200,175.2,0.876,30.8,1,0,0,0,104.7,19.6,0,32.8,18.1,1297.4,3.7,46.3,50,4,85.3,81.3,72.7,-8.6,45,0,48,48,59.7,11.2,18.7,10.3
2024-03-06T02:30:00,167.9,252.2,1.502,53.4,1,0,0,0,181.3,19.7,0,33,18.1,1299.8,3.1,46.5,49.6,3.7,84.8,81.1,72.7,-8.4,45,0,48,48,71.9,7.8,13.1,7.2
2024-03-06T02:40:00,216.8,252.3,1.163,53.5,1,0,0,0,181.4,19.6,0,32.9,18.4,1301,4,45.8,49.8,4,85,81,72.7,-8.3,45,0,48,48,71.9,7.8,13,7.3
2024-03-06T02:50:00,189.9,241.3,1.271,50.3,1,0,0,0,170.6,19.7,0,32.8,18.2,1302.2,3.5,46.3,49.8,3.8,84.6,80.8,72.7,-8.1,45,0,48,48,70.7,8.2,13.6,7.6
2024-03-06T03:00:00,173.6,244.5,1.408,50.9,1,0,0,0,173.6,19.6,0,33,18.2,1302.2,3.2,46.3,49.5,3.7,84.6,80.9,72.7,-8.2,45,0,48,48,71,8,13.5,7.4
2024-03-06T03:10:00,189.9,171.4,0.903,29.4,1,0,0,0,100.8,19.6,0,32.7,18.3,1302.2,3.5,45.8,49.3,3.7,84.5,80.8,72.7,-8.1,45,0,48,48,58.8,11.4,19.1,10.7
2024-03-06T03:20:00,214.2,175.5,0.819,30.9,1,0,0,0,104.8,19.8,0,32.6,18.3,1285.2,4,45.6,49.6,3.8,84.2,80.4,72.7,-7.7,45,0,48,48,59.7,11.3,18.6,10.4
2024-03-06T03:30:00,173.8,242.7,1.397,50.6,1,0,0,0,171.7,19.8,0,33,18.2,1303.4,3.2,46.3,49.5,3.9,83.7,79.8,72.7,-7.1,45,0,48,48,70.8,8.1,13.6,7.5
2024-03-06T03:40:00,161.4,175.9,1.09,31,1,0,0,0,105.3,19.7,0,32.8,18.1,1291.3,3,46.5,49.5,3.6,82.7,79.1,72.7,-6.4,45,0,48,48,59.8,11.2,18.7,10.3
2024-03-06T03:50:00,173.8,205.6,1.183,39.7,1,0,0,0,134.7,19.6,0,33.1,18.2,1303.4,3.2,46.2,49.4,3.7,82.2,78.5,72.7,-5.8,45,0,48,48,65.5,9.5,16.1,8.8
2024-03-06T04:00:00,200.8,229.1,1.141,46.5,1,0,0,0,157.8,19.8,0,33.1,18.4,1302.2,3.7,45.9,49.6,3.9,81.5,77.6,72.7,-4.9,45,0,48,48,68.9,8.6,14.4,8
2024-03-06T04:10:00,189.4,189.2,0.999,34.9,1,0,0,0,118.4,19.7,0,32.7,18.4,1298.6,3.5,46.1,49.6,4,81,77,72.7,-4.3,45,0,48,48,62.6,10.4,17.3,9.7
2024-03-06T04:20:00,183.5,164.1,0.894,27.4,1,0,0,0,93.1,19.8,0,33,18.2,1295,3.4,45.8,49.2,3.9,80.6,76.7,72.7,-4,45,0,48,48,56.7,12.1,20.1,11.1
2024-03-06T04:30:00,162.9,218,1.338,43.2,1,0,0,0,146.8,19.7,0,33,18.4,1303.4,3,46.4,49.4,3.5,79.9,76.4,72.7,-3.7,45,0,48,48,67.3,9.1,15.2,8.5
2024-03-06T04:40:00,193.9,212.9,1.098,41.8,1,0,0,0,141.9,19.7,0,32.8,18.4,1292.5,3.6,46.1,49.7,3.7,79.7,76,72.7,-3.3,45,0,48,48,66.7,9.3,15.4,8.7
2024-03-06T04:50:00,199.1,211.3,1.062,41.3,1,0,0,0,140.2,19.7,0,33,18.4,1291.3,3.7,46.3,50,3.8,79.5,75.7,72.7,-3,45,0,48,48,66.3,9.3,15.6,8.7
2024-03-06T05:00:00,218,204.5,0.938,39.3,1,0,0,0,133.4,19.8,0,32.7,18.6,1308.2,4,46.4,50.4,4.1,80.4,76.3,72.7,-3.6,45,0,48,48,65.2,9.7,16,9.1
2024-03-06T05:10:00,225.1,189.1,0.84,34.7,1,0,0,0,117.8,19.7,0,33,18.5,1317.8,4.1,46.2,50.3,4.2,81.2,77,72.7,-4.3,45,0,48,48,62.3,10.4,17.5,9.8
2024-03-06T05:20:00,247.5,210.2,0.849,40.9,1,0,0,0,138.7,20,0,33.1,18.4,1320.1,4.5,46.2,50.7,4.4,81,76.6,72.7,-3.9,45,0,48,48,66,9.5,15.7,8.8
2024-03-06T05:30:00,268.1,205.3,0.766,39.4,1,0,0,0,133.8,19.9,0,33.1,18.6,1313,4.9,45.7,50.6,4.7,81.1,76.4,72.7,-3.7,45,0,48,48,65.2,9.7,16.1,9
2024-03-06T05:40:00,248.2,180.2,0.726,32.1,1,0,0,0,109.1,19.9,0,32.7,18.5,1323.7,4.5,46.1,50.6,4.5,81.4,76.9,72.7,-4.2,45,0,48,48,60.6,11,18.2,10.2
2024-03-06T05:50:00,240.7,211.7,0.879,41.3,1,0,0,0,140.3,19.9,0,33.1,18.4,1313,4.4,46.1,50.5,4.4,81.4,77,72.7,-4.3,45,0,48,48,66.3,9.4,15.7,8.7
2024-03-06T06:00:00,246.6,181.8,0.737,32.5,1,0,0,0,110.5,19.8,0,33.1,18.4,1315.4,4.5,45.8,50.3,4.4,81.3,76.9,72.7,-4.2,45,0,48,48,60.8,10.9,18.2,10.1
2024-03-06T06:10:00,246.2,233.5,0.949,47.8,1,0,0,0,162.1,19.9,0,33,18.5,1313,4.5,46.3,50.8,4.5,81.7,77.2,72.7,-4.5,45,0,48,48,69.4,8.5,14.1,7.9
2024-03-06T06:20:00,236.7,190.3,0.804,34.8,1,0,0,0,119.3,19.9,0,32.7,18.4,1321.3,4.3,46.1,50.4,4.5,81.3,76.8,72.7,-4.1,45,0,48,48,62.7,10.5,17.2,9.7
2024-03-06T06:40:00,252.1,212.4,0.842,41.5,1,0,0,0,141,19.9,0,32.9,18.6,1315.4,4.6,46,50.6,4.8,81.5,76.7,72.7,-4,45,0,48,48,66.4,9.4,15.5,8.7
2024-03-06T06:50:00,275.8,202.1,0.733,38.6,1,0,0,0,131.1,19.9,0,32.6,18.6,1323.7,5,45.6,50.6,5,81.4,76.4,72.7,-3.7,45,0,48,48,64.9,9.8,16.1,9.2
2024-03-06T07:00:00,309.4,269,0.869,57.9,1,0,0,0,196.4,20.1,0,32.8,19.7,1326.1,5.6,45.4,51,5.6,82.2,76.6,72.7,-3.9,45,0,48,49,73,7.5,12.2,7.3
2024-03-06T07:10:00,307.1,233.5,0.76,47.4,1,0,0,0,161,20,0,32.8,19.8,1340.2,5.5,45.5,51,5.4,82.5,77.1,72.7,-4.4,45,0,48,49,68.9,8.6,14,8.5
2024-03-06T07:20:00,305.8,237.6,0.777,48.6,1,0,0,0,164.9,20,0,33.2,19.5,1334.3,5.5,45.4,50.9,5.5,82.2,76.7,72.7,-4,45,0,48,49,69.4,8.4,14,8.2
2024-03-06T07:30:00,300.2,237.9,0.792,48.6,1,0,0,0,165,20,0,33.2,19.6,1334.3,5.4,45.6,51,5.4,82.3,76.9,72.7,-4.2,45,0,48,49,69.4,8.4,13.9,8.2
2024-03-06T07:40:00,314.1,238.6,0.76,48.9,1,0,0,0,166.1,20,0,33,19.5,1346,5.6,45.4,51,5.6,82.4,76.8,72.7,-4.1,45,0,48,49,69.6,8.4,13.8,8.2
2024-03-06T07:50:00,335.6,239.1,0.712,49.2,1,0,0,0,167,20.1,0,32.5,19.5,1342.5,6,45.1,51.1,5.8,82.7,76.9,72.7,-4.2,45,0,48,49,69.8,8.4,13.6,8.2
2024-03-06T08:00:00,342.8,245.4,0.716,50.2,1,0,0,0,170.3,21.4,0,33,20.8,1371.4,6,45.6,51.6,5.8,83,77.2,72.7,-4.5,46,0,48,50,69.4,8.7,13.4,8.5
2024-03-06T08:10:00,358.5,271,0.756,57.6,1,0,0,0,195.6,21.4,0,33.3,20.7,1365.6,6.3,45.4,51.7,6.3,83.8,77.5,72.7,-4.8,46,0,48,50,72.2,7.9,12.3,7.6
2024-03-06T08:30:00,331.7,245.6,0.741,50.3,1,0,0,0,170.6,21.4,0,33,20.7,1372.5,5.8,45.7,51.5,5.9,83.9,78,72.7,-5.3,46,0,48,50,69.4,8.7,13.4,8.4
2024-03-06T08:40:00,345.1,247.3,0.716,50.8,1,0,0,0,172.2,21.5,0,32.8,20.7,1380.5,6,45.1,51.1,5.9,84.1,78.2,72.7,-5.5,46,0,48,50,69.7,8.7,13.3,8.4
2024-03-06T09:00:00,341,284.2,0.833,60.7,1,0,0,0,206,22.7,0,35.1,20.5,1387.3,5.9,45.3,51.2,6.1,84.9,78.8,72.7,-6.1,47,0,49,50,72.5,8,12.3,7.2
2024-03-06T09:10:00,367.1,281.2,0.766,59.8,1,0,0,0,202.9,22.9,0,34.9,20.4,1398.5,6.3,45.7,52,6.3,85.9,79.6,72.7,-6.9,47,0,49,50,72.2,8.1,12.4,7.3
2024-03-06T09:20:00,373.5,281.6,0.754,59.9,1,0,0,0,203.3,22.8,0,34.9,20.6,1400.8,6.4,45.4,51.8,6.5,85.8,79.3,72.7,-6.6,47,0,49,50,72.2,8.1,12.4,7.3
2024-03-06T09:30:00,376.2,305.8,0.813,66.7,1,0,0,0,227.2,22.9,0,35,20.8,1410.8,6.4,45.4,51.8,6.8,86.2,79.4,72.7,-6.7,47,0,49,50,74.3,7.5,11.4,6.8
2024-03-06T09:40:00,372.6,293.1,0.786,63.1,1,0,0,0,215.1,22.8,0,34.7,20.5,1397.4,6.4,45.4,51.8,6.7,86.5,79.8,72.7,-7.1,47,0,49,50,73.4,7.8,11.9,7
2024-03-06T09:50:00,361.3,289,0.8,62.1,1,0,0,0,210.8,22.8,0,35,20.5,1398.5,6.2,45.5,51.7,6.5,86.4,79.9,72.7,-7.2,47,0,49,50,72.9,7.9,12.1,7.1
2024-03-06T10:00:00,386,313.1,0.811,68.8,1,0,0,0,233.3,24.2,0,35.2,20.4,1425.2,6.5,45.5,52,6.9,86.6,79.7,72.7,-7,48,0,49,50,74.5,7.7,11.2,6.5
2024-03-06T10:10:00,370.2,299.7,0.81,64.8,1,0,0,0,219.9,24.4,0,34.9,20.5,1432.9,6.2,45.6,51.8,6.7,85.9,79.2,72.7,-6.5,48,0,49,50,73.4,8.2,11.6,6.8
2024-03-06T10:20:00,380.9,301.9,0.792,65.4,1,0,0,0,222,24.3,0,35.2,20.4,1428.5,6.4,45.6,52,7.2,86.7,79.5,72.7,-6.8,48,0,49,50,73.5,8,11.7,6.8
2024-03-06T10:30:00,422.4,310.8,0.736,68.2,1,0,0,0,231.3,24.2,0,34.8,20.5,1448.1,7,45.2,52.2,7.2,87.3,80.1,72.7,-7.4,48,0,49,50,74.4,7.8,11.2,6.6
2024-03-06T10:40:00,386.9,316.1,0.817,69.6,1,0,0,0,236.2,24.4,0,34.8,20.6,1428.5,6.5,45.5,52,6.8,87.6,80.8,72.7,-8.1,48,0,49,50,74.7,7.7,11,6.5
2024-03-06T10:50:00,396.7,309.1,0.779,67.5,1,0,0,0,229.2,24.3,0,35.1,20.6,1442.7,6.6,45.3,51.9,7,88.4,81.4,72.7,-8.7,48,0,49,50,74.1,7.9,11.3,6.7
2024-03-06T11:00:00,394.9,306.5,0.776,66.8,1,0,0,0,226.6,24.3,0,35.2,20.4,1436.1,6.6,45.7,52.3,7,88.6,81.6,72.7,-8.9,48,0,49,50,73.9,7.9,11.5,6.6
2024-03-06T11:10:00,415.7,337.8,0.813,76,1,0,0,0,258,24.3,0,35.2,20.4,1425.2,7,45.4,52.4,7.5,89.5,82,72.7,-9.3,48,0,49,50,76.4,7.2,10.4,6
2024-03-06T11:20:00,402.7,329.9,0.819,73.7,1,0,0,0,250.2,24.3,0,35.2,20.3,1442.7,6.7,45.2,51.9,7.3,89,81.7,72.7,-9,48,0,49,50,75.8,7.4,10.7,6.1
2024-03-06T11:30:00,395.2,306.1,0.774,66.7,1,0,0,0,226.2,24.3,0,34.9,20.6,1437.2,6.6,45.4,52,7.2,89.7,82.5,72.7,-9.8,48,0,49,50,73.9,7.9,11.4,6.7
2024-03-06T11:40:00,395.5,320.4,0.81,70.8,1,0,0,0,240.2,24.4,0,35.4,20.5,1438.3,6.6,45.2,51.8,6.8,89.6,82.8,72.7,-10.1,48,0,49,50,75,7.6,11,6.4
2024-03-06T11:50:00,393.7,324.8,0.825,72.2,1,0,0,0,245,24.2,0,35.1,20.4,1431.8,6.6,45.3,51.9,7,90.3,83.3,72.7,-10.6,48,0,49,50,75.4,7.5,10.8,6.3
2024-03-06T12:00:00,390.1,311.5,0.799,68.3,1,0,0,0,231.9,24.3,0,35,20.4,1440.5,6.5,45.7,52.2,7,91,84,72.7,-11.3,48,0,49,50,74.4,7.8,11.3,6.5
2024-03-06T12:10:00,417.6,356.5,0.854,81.7,1,0,0,0,277.2,24.2,0,34.8,20.4,1431.8,7,45.2,52.2,7.2,91.6,84.4,72.7,-11.7,48,0,49,50,77.7,6.8,9.8,5.7
2024-03-06T12:20:00,392.8,310.7,0.791,68,1,0,0,0,230.7,24.2,0,35.4,20.4,1428.5,6.6,45.3,51.9,7.1,91.4,84.3,72.7,-11.6,48,0,49,50,74.2,7.8,11.4,6.6
2024-03-06T12:30:00,400.3,337.4,0.843,76,1,0,0,0,258,24.2,0,35,20.2,1433.9,6.7,45.5,52.2,6.9,91.9,85,72.7,-12.3,48,0,49,50,76.4,7.2,10.4,6
2024-03-06T12:40:00,0,79.6,0,0,0,0,0,0,0.2,24.2,0,35,20.1,0,6.9,45.3,52.2,7.4,92.4,85,72.7,-12.3,48,0,49,50,0.2,30.5,44,25.3
2024-03-06T12:50:00,419.5,348.6,0.831,79.2,1,0,0,0,268.8,24.3,0,35.2,20.3,1438.3,7,45,52,7.4,91.5,84.1,72.7,-11.4,48,0,49,50,77.1,7,10.1,5.8
2024-03-06T13:00:00,420.3,319.3,0.76,70.2,1,0,0,0,238,25.8,0,35.1,20.4,1462.1,6.9,45.4,52.3,7.6,91.7,84.1,72.7,-11.4,49,0,49,50,74.5,8.1,11,6.4
2024-03-06T13:10:00,438,356,0.813,80.6,1,0,0,0,274.5,25.7,0,35.3,20.5,1459.9,7.2,45.3,52.5,7.7,92.4,84.7,72.7,-12,49,0,49,50,77.1,7.2,9.9,5.7
2024-03-06T13:20:00,403,319.3,0.792,69.9,1,0,0,0,238.1,25.9,0,34.9,20.4,1465.3,6.6,45.6,52.2,7.3,92,84.7,72.7,-12,49,0,49,50,74.6,8.1,10.9,6.4
2024-03-06T13:30:00,431.6,358.6,0.831,81.9,1,0,0,0,277.7,25.8,0,34.8,20.3,1458.9,7.1,45,52.1,7.9,92.7,84.8,72.7,-12.1,49,0,49,50,77.5,7.2,9.7,5.6
2024-03-06T13:40:00,419.7,337.7,0.805,75.6,1,0,0,0,256.4,25.8,0,35.3,20.2,1459.9,6.9,45.5,52.4,7.5,92.4,84.9,72.7,-12.2,49,0,49,50,75.9,7.6,10.5,6
2024-03-06T13:50:00,455.2,366.5,0.805,84,1,0,0,0,284.8,25.8,0,35.3,20.5,1456.7,7.5,45.4,52.9,7.9,92.1,84.2,72.7,-11.5,49,0,49,50,77.7,7,9.6,5.6
2024-03-06T14:00:00,443.1,350.8,0.792,79.5,1,0,0,0,269.8,25.8,0,34.9,20.3,1456.7,7.3,45.2,52.5,8,91.8,83.8,72.7,-11.1,49,0,49,50,76.9,7.4,9.9,5.8
2024-03-06T14:10:00,420.3,337.2,0.802,75.5,1,0,0,0,256.1,25.8,0,34.9,20.4,1462.1,6.9,45.7,52.6,7.5,91.5,84,72.7,-11.3,49,0,49,50,76,7.6,10.3,6.1
2024-03-06T14:20:00,405.8,335.3,0.826,74.9,1,0,0,0,254.1,25.7,0,35.1,20.4,1453.5,6.7,46.1,52.8,7.6,92,84.4,72.7,-11.7,49,0,49,50,75.8,7.7,10.5,6.1
2024-03-06T14:30:00,448.8,331,0.738,73.6,1,0,0,0,249.7,25.8,0,35.3,20.2,1455.6,7.4,45.8,53.2,7.7,92.2,84.5,72.7,-11.8,49,0,49,50,75.4,7.8,10.7,6.1
2024-03-06T14:40:00,426.1,351.1,0.824,79.6,1,0,0,0,269.9,25.9,0,35.1,20.2,1461,7,46.1,53.1,7.5,92.1,84.6,72.7,-11.9,49,0,49,50,76.9,7.4,10,5.8
2024-03-06T14:50:00,452.5,359.1,0.794,81.9,1,0,0,0,277.9,25.9,0,35,20.2,1467.4,7.4,46,53.4,7.8,92.9,85.1,72.7,-12.4,49,0,49,50,77.4,7.2,9.8,5.6
2024-03-06T15:00:00,439.6,359.3,0.817,82,1,0,0,0,278.2,25.8,0,35.1,20.2,1465.3,7.2,46,53.2,7.7,92.9,85.2,72.7,-12.5,49,0,49,50,77.4,7.2,9.8,5.6
2024-03-06T15:10:00,436,358.7,0.823,81.9,1,0,0,0,277.7,25.9,0,34.9,20.2,1453.5,7.2,46.2,53.4,7.7,93.4,85.7,72.7,-13,49,0,49,50,77.4,7.2,9.7,5.6
2024-03-06T15:20:00,432.9,356.3,0.823,81.1,1,0,0,0,275.2,25.7,0,35.1,20.3,1463.2,7.1,46.3,53.4,7.5,93.5,86,72.7,-13.3,49,0,49,50,77.2,7.2,9.9,5.7
2024-03-06T15:30:00,449.8,375,0.834,86.7,1,0,0,0,294.1,25.8,0,35,20.1,1458.9,7.4,46.1,53.5,7.8,94.1,86.3,72.7,-13.6,49,0,49,50,78.4,6.9,9.3,5.3
2024-03-06T15:40:00,438.6,360.3,0.821,82.4,1,0,0,0,279.4,25.9,0,34.9,20.1,1462.1,7.2,46.9,54.1,7.7,94.3,86.6,72.7,-13.9,49,0,49,50,77.5,7.2,9.7,5.6
2024-03-06T15:50:00,450.5,372.6,0.827,85.8,1,0,0,0,291.7,25.7,0,34.8,20.4,1461,7.4,46.6,54,7.8,94.6,86.8,72.7,-14.1,49,0,49,50,78.3,6.9,9.4,5.5
2024-03-06T16:00:00,443.4,365.3,0.824,83.9,1,0,0,0,284.6,25.8,0,34.8,20.1,1457.8,7.3,47.1,54.4,7.8,94.9,87.1,72.7,-14.4,49,0,49,50,77.9,7,9.5,5.5
2024-03-06T16:10:00,453.1,374.7,0.827,86.7,1,0,0,0,294.1,25.7,0,34.9,20.1,1469.6,7.4,47,54.4,7.9,94.7,86.8,72.7,-14.1,49,0,49,50,78.5,6.9,9.3,5.4
2024-03-06T16:20:00,464.9,377.9,0.813,87.6,1,0,0,0,297.1,25.8,0,34.9,20.1,1449.2,7.7,47.1,54.8,7.9,94.6,86.7,72.7,-14,49,0,49,50,78.6,6.8,9.2,5.3
2024-03-06T16:30:00,459.9,377.4,0.821,87.4,1,0,0,0,296.4,25.9,0,34.9,20.2,1471.7,7.5,47.3,54.8,8,94.9,86.9,72.7,-14.2,49,0,49,50,78.5,6.9,9.3,5.3
2024-03-06T16:40:00,462,379.5,0.822,87.8,1,0,0,0,298.7,25.9,0,34.8,20.1,1458.9,7.6,47.4,55,8.1,95.2,87.1,72.7,-14.4,49,0,49,50,78.7,6.8,9.2,5.3
2024-03-06T16:50:00,450.8,378.1,0.839,87.4,1,0,0,0,297.3,25.8,0,34.8,20.2,1462.1,7.4,47.6,55,7.8,95.2,87.4,72.7,-14.7,49,0,49,50,78.6,6.8,9.2,5.3
2024-03-06T17:00:00,461,378.2,0.821,87.6,1,0,0,0,297,25.9,0,34.9,20.4,1455.6,7.6,47.6,55.2,8,95.3,87.3,72.7,-14.6,49,0,49,50,78.5,6.8,9.2,5.4
2024-03-06T17:10:00,451.1,379.3,0.841,88,1,0,0,0,298.4,25.7,0,34.9,20.3,1463.2,7.4,47.4,54.8,8.1,95.3,87.2,72.7,-14.5,49,0,49,50,78.7,6.8,9.2,5.4
2024-03-06T17:20:00,466.4,379.4,0.813,88,1,0,0,0,298.4,25.9,0,35,20.2,1472.8,7.6,47.9,55.5,8.3,96,87.7,72.7,-15,49,0,49,50,78.6,6.8,9.2,5.3
2024-03-06T17:30:00,442.8,377.5,0.853,87.5,1,0,0,0,296.7,25.8,0,34.8,20.3,1455.6,7.3,47.9,55.2,8,95.5,87.5,72.7,-14.8,49,0,49,50,78.6,6.8,9.2,5.4
2024-03-06T17:40:00,460.3,378.6,0.823,87.8,1,0,0,0,297.8,25.9,0,34.7,20.3,1453.5,7.6,47.8,55.4,7.9,95.4,87.5,72.7,-14.8,49,0,49,50,78.6,6.8,9.2,5.4
2024-03-06T17:50:00,459.2,377.4,0.822,87.4,1,0,0,0,296.4,25.8,0,34.9,20.3,1469.6,7.5,48,55.5,8,95.5,87.5,72.7,-14.8,49,0,49,50,78.5,6.8,9.3,5.4
2024-03-06T18:00:00,455.9,377,0.827,87.7,1,0,0,0,297.6,25.9,0,33.2,20.4,1458.9,7.5,48.1,55.6,8.1,95.7,87.6,72.7,-14.9,49,0,48,50,78.9,6.9,8.8,5.4
2024-03-06T18:10:00,447.6,376.8,0.842,87.8,1,0,0,0,297.7,26,0,32.7,20.4,1471.7,7.3,48.4,55.7,8.4,95.7,87.3,72.7,-14.6,49,0,48,50,79,6.9,8.7,5.4
2024-03-06T18:20:00,450.5,380.4,0.845,88.9,1,0,0,0,301.6,25.8,0,32.8,20.2,1461,7.4,48.6,56,8.3,95.6,87.3,72.7,-14.6,49,0,48,50,79.3,6.8,8.6,5.3
2024-03-06T18:30:00,456.9,375.8,0.823,87.5,1,0,0,0,296.7,25.9,0,33,20.2,1462.1,7.5,48.6,56.1,8.5,96,87.5,72.7,-14.8,49,0,48,50,78.9,6.9,8.8,5.4
2024-03-06T18:40:00,438.3,376.1,0.858,87.6,1,0,0,0,297,25.8,0,33,20.4,1461,7.2,48.3,55.5,8.3,95.3,87,72.7,-14.3,49,0,48,50,79,6.9,8.8,5.4
2024-03-06T18:50:00,432.2,376.4,0.871,87.6,1,0,0,0,297.1,25.8,0,33.2,20.3,1461,7.1,48.4,55.5,8.3,95.4,87.1,72.7,-14.4,49,0,48,50,78.9,6.9,8.8,5.4
2024-03-06T19:00:00,426.1,372.2,0.873,86.8,1,0,0,0,294.5,24.2,0,33,20.5,1440.5,7.1,48,55.1,8.4,95,86.6,72.7,-13.9,48,0,48,50,79.1,6.5,8.9,5.5
2024-03-06T19:10:00,430.5,366.7,0.852,85.3,1,0,0,0,289.2,24.2,0,33,20.2,1435,7.2,47.3,54.5,8.1,94.4,86.3,72.7,-13.6,48,0,48,50,78.9,6.6,9,5.5
2024-03-06T19:20:00,417,359.3,0.862,83.2,1,0,0,0,282.1,24.2,0,32.8,20.2,1429.6,7,47.1,54.1,8.2,94.8,86.6,72.7,-13.9,48,0,48,50,78.5,6.7,9.1,5.6
2024-03-06T19:30:00,428.4,351.1,0.82,80.7,1,0,0,0,273.7,24.3,0,32.8,20.3,1448.1,7.1,46.5,53.6,7.9,94.1,86.2,72.7,-13.5,48,0,48,50,78,6.9,9.3,5.8
2024-03-06T19:40:00,409.1,345.8,0.845,79.1,1,0,0,0,268.2,24.3,0,33,20.3,1423,6.9,46.2,53.1,7.7,93.3,85.6,72.7,-12.9,48,0,48,50,77.6,7,9.5,5.9
2024-03-06T19:50:00,377.8,338.9,0.897,77,1,0,0,0,261.2,24.2,0,33.1,20.4,1439.4,6.3,45.8,52.1,7.3,92.4,85.1,72.7,-12.4,48,0,48,50,77.1,7.1,9.8,6
2024-03-06T20:00:00,379.6,301.8,0.795,66.1,1,0,0,0,224.3,24.4,0,32.9,20.3,1445.9,6.3,45.7,52,7.2,92.3,85.1,72.7,-12.4,48,0,48,50,74.3,8.1,10.9,6.7
2024-03-06T20:10:00,353.3,300.4,0.85,65.7,1,0,0,0,223,24.1,0,32.9,20.4,1437.2,5.9,45.8,51.7,6.8,91.5,84.7,72.7,-12,48,0,48,50,74.2,8,11,6.8
2024-03-06T20:20:00,361.4,300.3,0.831,65.7,1,0,0,0,222.8,24.1,0,33,20.3,1421.9,6.1,45.3,51.4,6.8,91.1,84.3,72.7,-11.6,48,0,48,50,74.2,8,11,6.8
2024-03-06T20:30:00,367.9,316.5,0.86,70.5,1,0,0,0,239.3,24.1,0,32.6,20.5,1424.1,6.2,45.4,51.6,6.8,91.1,84.3,72.7,-11.6,48,0,48,50,75.6,7.6,10.3,6.5
2024-03-06T20:40:00,359,284,0.791,60.7,1,0,0,0,206,24.3,0,33.2,20.6,1436.1,6,45.6,51.6,6.6,91.3,84.7,72.7,-12,48,0,48,50,72.5,8.5,11.7,7.2
2024-03-06T20:50:00,352,280.5,0.797,59.6,1,0,0,0,203.3,24.1,0,32.8,20.3,1431.8,5.9,45.8,51.7,6.4,90.9,84.5,72.7,-11.8,48,0,48,50,72.5,8.6,11.7,7.2
2024-03-06T21:00:00,349.1,294.4,0.843,64.4,1,0,0,0,219.4,22.8,0,33.1,19.1,1396.3,6,45.7,51.7,6.8,91.3,84.5,72.7,-11.8,47,0,48,49,74.5,7.7,11.2,6.5
2024-03-06T21:10:00,332.4,287.5,0.865,62.8,1,0,0,0,213.2,22.6,0,32.5,19.2,1399.7,5.7,45.3,51,6.4,90.7,84.3,72.7,-11.6,47,0,48,49,74.1,7.9,11.3,6.7
2024-03-06T21:20:00,307.6,269.9,0.877,57.4,1,0,0,0,194.7,22.7,0,33.2,19.3,1392.9,5.3,45.6,50.9,6,90,84,72.7,-11.3,47,0,48,49,72.1,8.4,12.3,7.2
2024-03-06T21:30:00,301.3,272.2,0.903,58.1,1,0,0,0,197.2,22.7,0,32.9,19.4,1390.7,5.2,45.3,50.5,5.8,89.1,83.3,72.7,-10.6,47,0,48,49,72.4,8.3,12.1,7.1
2024-03-06T21:40:00,295.5,271.4,0.918,57.8,1,0,0,0,196.2,22.8,0,33,19.3,1390.7,5.1,45.2,50.3,5.6,89.1,83.5,72.7,-10.8,47,0,48,49,72.3,8.4,12.2,7.1
2024-03-06T21:50:00,298.1,272.7,0.915,58.3,1,0,0,0,197.8,22.5,0,33,19.3,1375.9,5.2,45.5,50.7,5.7,89.6,83.9,72.7,-11.2,47,0,48,49,72.5,8.3,12.1,7.1
2024-03-06T22:00:00,269.9,255.8,0.948,53.7,1,0,0,0,182.3,21.4,0,32.8,19.2,1349.5,4.8,45.3,50.1,5.2,89.1,83.9,72.7,-11.2,46,0,48,49,71.3,8.4,12.8,7.5
2024-03-06T22:10:00,291.9,272.3,0.933,58.6,1,0,0,0,198.9,21.3,0,32.9,19.2,1347.2,5.2,45.2,50.4,5.4,89.2,83.8,72.7,-11.1,46,0,48,49,73,7.8,12.1,7.1
2024-03-06T22:20:00,276.7,257.9,0.932,54.4,1,0,0,0,184.5,21.2,0,32.8,19.3,1355.3,4.9,45.2,50.1,5.2,89.1,83.9,72.7,-11.2,46,0,48,49,71.5,8.2,12.7,7.5
2024-03-06T22:30:00,266.1,253.9,0.954,53.2,1,0,0,0,180.6,21.3,0,32.8,19.3,1358.7,4.7,45.5,50.2,5.3,89.2,83.9,72.7,-11.2,46,0,48,49,71.1,8.4,12.9,7.6
2024-03-06T22:40:00,280.9,269.7,0.96,57.7,1,0,0,0,196,21.3,0,33,19.4,1348.3,5,45.3,50.3,5.3,89.2,83.9,72.7,-11.2,46,0,48,49,72.7,7.9,12.2,7.2
2024-03-06T22:50:00,258,255.8,0.992,53.7,1,0,0,0,182.4,21.3,0,33,19.2,1346,4.6,45.3,49.9,5.2,89,83.8,72.7,-11.1,46,0,48,49,71.3,8.3,12.9,7.5
2024-03-06T23:00:00,235.3,243.1,1.033,50.3,1,0,0,0,170.6,21.3,0,32.9,18.2,1344.8,4.2,45.8,50,4.7,88.5,83.8,72.7,-11.1,46,0,48,48,70.2,8.8,13.5,7.5
2024-03-06T23:10:00,251.9,251.2,0.997,52.7,1,0,0,0,178.7,21.3,0,33,18.3,1343.7,4.5,46.4,50.9,4.8,88.3,83.5,72.7,-10.8,46,0,48,48,71.1,8.5,13.1,7.3
2024-03-06T23:20:00,262.4,260.5,0.993,55.5,1,0,0,0,188.2,21.2,0,32.9,18.2,1340.2,4.7,46.4,51.1,5.2,88.6,83.4,72.7,-10.7,46,0,48,48,72.2,8.1,12.6,7
2024-03-06T23:30:00,260.4,274.9,1.056,59.6,1,0,0,0,202.3,21.3,0,33.2,18.2,1358.7,4.6,46.4,51,5.1,88.6,83.5,72.7,-10.8,46,0,48,48,73.6,7.7,12.1,6.6
2024-03-06T23:40:00,235.3,264.1,1.122,56.6,1,0,0,0,192,21.3,0,32.8,18,1344.8,4.2,46.3,50.5,4.7,88.2,83.5,72.7,-10.8,46,0,48,48,72.7,8.1,12.4,6.8
2024-03-06T23:50:00,272.7,279.3,1.024,61,1,0,0,0,207.1,21.3,0,33,18,1335.5,4.9,46,50.9,5.4,88.9,83.5,72.7,-10.8,46,0,48,48,74.1,7.6,11.8,6.4
2024-03-07T00:00:00,236.8,221.9,0.937,53.8,1,0,0,0,182.5,21.2,0,0,18.2,1353,4.2,46.3,50.5,5.1,88.4,83.3,72.7,-10.6,46,0,0,48,82.2,9.5,0,8.2
2024-03-07T00:10:00,207,247.6,1.196,51.6,1,0,0,0,175.2,21.3,0,33.1,18,1342.5,3.7,46.2,49.9,4.7,87.8,83.1,72.7,-10.4,46,0,48,48,70.8,8.6,13.4,7.3
2024-03-07T00:20:00,206.1,232,1.126,47,1,0,0,0,159.5,21.2,0,33,18.3,1336.7,3.7,46.3,50,4.6,87.3,82.7,72.7,-10,46,0,48,48,68.8,9.1,14.2,7.9
2024-03-07T00:30:00,201.2,228.7,1.137,46.1,1,0,0,0,156.3,21.2,0,33.1,18.2,1341.3,3.6,46.2,49.8,4.6,87,82.4,72.7,-9.7,46,0,48,48,68.3,9.3,14.5,7.9
2024-03-07T00:40:00,201,230.7,1.147,46.7,1,0,0,0,158.4,21.2,0,32.8,18.3,1340.2,3.6,46.2,49.8,4.5,86.5,82,72.7,-9.3,46,0,48,48,68.7,9.2,14.2,7.9
2024-03-07T00:50:00,212.7,211.2,0.993,40.5,1,0,0,0,138.5,21.3,0,33.1,18.3,1343.7,3.8,46,49.8,4.4,85.8,81.4,72.7,-8.7,46,0,48,48,65.6,10.1,15.7,8.7
2024-03-07T01:00:00,228.9,233.6,1.02,47.8,1,0,0,0,162.1,19.9,0,33.2,18.5,1308.2,4.2,45.7,49.9,4.9,85.4,80.5,72.7,-7.8,45,0,48,48,69.4,8.5,14.2,7.9
2024-03-07T01:10:00,175.4,248.1,1.414,52.2,1,0,0,0,177,19.8,0,33,18.3,1315.4,3.2,46.6,49.8,4.3,83.9,79.6,72.7,-6.9,45,0,48,48,71.4,8,13.3,7.4
2024-03-07T01:20:00,197.3,210.3,1.066,41,1,0,0,0,139.4,19.8,0,32.8,18.3,1315.4,3.6,46.3,49.9,4.3,82.9,78.6,72.7,-5.9,45,0,48,48,66.3,9.4,15.6,8.7
2024-03-07T01:30:00,185.7,231.7,1.248,47.4,1,0,0,0,160.9,19.9,0,32.6,18.4,1310.6,3.4,46.6,50,4.3,82.5,78.2,72.7,-5.5,45,0,48,48,69.4,8.6,14.1,7.9
2024-03-07T01:40:00,0,71.2,0,0,0,0,0,0,0.2,19.8,0,32.8,18.4,0,3.7,46,49.7,4.4,82.1,77.7,72.7,-5,45,0,48,48,0.3,27.8,46.1,25.9
2024-03-07T01:50:00,191.5,221.6,1.157,44.3,1,0,0,0,150.2,19.8,0,33.2,18.4,1313,3.5,46,49.5,4.4,81.7,77.3,72.7,-4.6,45,0,48,48,67.8,8.9,15,8.3
2024-03-07T02:00:00,197.7,167,0.845,28.4,1,0,0,0,96.4,19.8,0,32.5,18.2,1317.8,3.6,45.9,49.5,4.4,81.3,76.9,72.7,-4.2,45,0,48,48,57.7,11.9,19.5,10.9
2024-03-07T02:10:00,201.3,211.2,1.049,41.2,1,0,0,0,139.9,19.8,0,33,18.6,1305.8,3.7,45.8,49.5,4.1,80.8,76.7,72.7,-4,45,0,48,48,66.2,9.4,15.6,8.8
2024-03-07T02:20:00,146.5,172.4,1.177,29.9,1,0,0,0,101.4,19.7,0,32.7,18.5,1302.2,2.7,46.6,49.3,3.5,80.1,76.6,72.7,-3.9,45,0,48,48,58.9,11.4,19,10.8
2024-03-07T02:30:00,185.2,169.1,0.913,28.8,1,0,0,0,97.9,19.8,0,33,18.4,1307,3.4,46.1,49.5,3.8,79.9,76.1,72.7,-3.4,45,0,48,48,57.9,11.7,19.5,10.9
2024-03-07T02:50:00,156.6,231,1.475,47.2,1,0,0,0,160.1,19.7,0,32.9,18.4,1296.2,2.9,46.3,49.2,3.6,79.8,76.2,72.7,-3.5,45,0,48,48,69.3,8.5,14.2,7.9
2024-03-07T03:00:00,189.2,224.4,1.186,45.2,1,0,0,0,153.4,19.7,0,32.9,18.4,1297.4,3.5,45.8,49.3,3.6,79.8,76.2,72.7,-3.5,45,0,48,48,68.4,8.8,14.7,8.2
2024-03-07T03:10:00,188.8,186.8,0.989,34.1,1,0,0,0,116,19.7,0,32.8,18.3,1295,3.5,45.6,49.1,3.9,80,76.1,72.7,-3.4,45,0,48,48,62.1,10.5,17.6,9.8
2024-03-07T03:20:00,146.6,189.8,1.294,35,1,0,0,0,118.8,19.8,0,32.9,18.4,1303.4,2.7,46.5,49.2,3.8,79.7,75.9,72.7,-3.2,45,0,48,48,62.6,10.4,17.3,9.7
2024-03-07T03:30:00,205.6,154,0.749,24.4,1,0,0,0,82.8,19.6,0,33,18.6,1298.6,3.8,45.7,49.5,3.8,79.5,75.7,72.7,-3,45,0,48,48,53.8,12.7,21.4,12.1
2024-03-07T03:40:00,194.6,161,0.827,26.6,1,0,0,0,90.2,19.6,0,32.8,18.3,1297.4,3.6,45.9,49.5,3.9,79.2,75.3,72.7,-2.6,45,0,48,48,56,12.2,20.4,11.4
2024-03-07T03:50:00,156.2,219.6,1.406,43.8,1,0,0,0,148.7,19.7,0,32.8,18.3,1292.5,2.9,46.3,49.2,3.7,78.9,75.2,72.7,-2.5,45,0,48,48,67.7,9,15,8.3
2024-03-07T04:00:00,189.9,225.2,1.186,45.4,1,0,0,0,153.9,19.7,0,33,18.5,1302.2,3.5,45.7,49.2,3.9,79,75.1,72.7,-2.4,45,0,48,48,68.4,8.7,14.7,8.2
2024-03-07T04:10:00,178.1,184.4,1.036,33.4,1,0,0,0,113.4,19.7,0,33,18.4,1295,3.3,45.8,49.1,3.7,78.9,75.2,72.7,-2.5,45,0,48,48,61.5,10.7,17.9,10
2024-03-07T04:20:00,156.8,157.4,1.004,25.1,1,0,0,0,86.2,19.6,0,33,18.7,1297.4,2.9,46.1,49,3.6,78.4,74.8,72.7,-2.1,45,0,48,48,54.7,12.5,20.9,11.9
2024-03-07T04:30:00,183.8,158.7,0.863,25.5,1,0,0,0,87.6,19.6,0,33,18.3,1297.4,3.4,45.8,49.2,3.7,78.2,74.5,72.7,-1.8,45,0,48,48,55.2,12.4,20.8,11.6
2024-03-07T04:40:00,193.3,152.2,0.787,23.9,1,0,0,0,81.3,19.6,0,32.8,18.5,1288.9,3.6,45.6,49.2,3.8,78.1,74.3,72.7,-1.6,45,0,48,48,53.4,12.9,21.5,12.2
2024-03-07T04:50:00,183.5,219.9,1.199,43.9,1,0,0,0,149,19.6,0,32.6,18.6,1295,3.4,46.1,49.5,3.6,78.2,74.6,72.7,-1.9,45,0,48,48,67.7,8.9,14.8,8.5
2024-03-07T05:00:00,219,226.4,1.034,45.9,1,0,0,0,155.9,19.7,0,32.5,18.2,1314.2,4,45.7,49.7,4,78.9,74.9,72.7,-2.2,45,0,48,48,68.9,8.7,14.4,8.1
2024-03-07T05:10:00,218.4,189.5,0.868,34.9,1,0,0,0,118.6,19.8,0,32.9,18.3,1310.6,4,45.6,49.6,4.1,79.1,75,72.7,-2.3,45,0,48,48,62.6,10.4,17.4,9.7
2024-03-07T05:20:00,199.3,167.9,0.843,28.6,1,0,0,0,97.1,19.9,0,32.6,18.3,1328.4,3.6,46.3,49.9,4,79,75,72.7,-2.3,45,0,48,48,57.9,11.8,19.4,10.9
2024-03-07T05:30:00,263.8,227,0.86,45.8,1,0,0,0,155.3,19.9,0,33.2,18.5,1318.9,4.8,45.2,50,4.8,79.3,74.5,72.7,-1.8,45,0,48,48,68.4,8.8,14.6,8.2
2024-03-07T05:40:00,235.2,209.1,0.889,40.6,1,0,0,0,137.8,19.9,0,33,18.4,1313,4.3,45.5,49.8,4.6,79.8,75.2,72.7,-2.5,45,0,48,48,65.9,9.5,15.8,8.8
2024-03-07T05:50:00,223.5,205.4,0.919,39.5,1,0,0,0,133.9,19.8,0,33.1,18.6,1308.2,4.1,45.4,49.5,4.3,79.4,75.1,72.7,-2.4,45,0,48,48,65.2,9.6,16.1,9.1
2024-03-07T06:00:00,241.6,191.6,0.793,35.4,1,0,0,0,120.3,19.8,0,33,18.5,1317.8,4.4,45.1,49.5,4.4,79.6,75.2,72.7,-2.5,45,0,48,48,62.8,10.3,17.2,9.7
2024-03-07T06:10:00,241.4,209,0.866,40.5,1,0,0,0,137.5,19.9,0,33,18.6,1316.6,4.4,45.2,49.6,4.7,79.7,75,72.7,-2.3,45,0,48,48,65.8,9.5,15.8,8.9
2024-03-07T06:20:00,236.7,215.2,0.909,42.3,1,0,0,0,143.7,19.9,0,33.2,18.4,1321.3,4.3,45.5,49.8,4.4,79.7,75.3,72.7,-2.6,45,0,48,48,66.8,9.2,15.4,8.6
2024-03-07T06:30:00,246.4,213.6,0.867,41.9,1,0,0,0,142.1,19.9,0,33.1,18.5,1314.2,4.5,45.1,49.6,4.6,79.7,75.1,72.7,-2.4,45,0,48,48,66.5,9.3,15.5,8.7
2024-03-07T06:40:00,252.3,211.6,0.839,41.4,1,0,0,0,140.6,19.9,0,32.7,18.4,1316.6,4.6,45.2,49.8,4.5,79.8,75.3,72.7,-2.6,45,0,48,48,66.5,9.4,15.5,8.7
2024-03-07T06:50:00,249.7,209.3,0.838,40.7,1,0,0,0,138,19.9,0,33,18.4,1332,4.5,45.4,49.9,4.5,80.1,75.6,72.7,-2.9,45,0,48,48,65.9,9.5,15.8,8.8
2024-03-07T07:00:00,300.2,226.2,0.753,45.3,1,0,0,0,153.8,20,0,32.9,19.5,1334.3,5.4,45.4,50.8,5.1,80.8,75.7,72.7,-3,45,0,48,49,68,8.8,14.6,8.6
2024-03-07T07:10:00,291.1,221.2,0.76,43.7,1,0,0,0,148.5,20,0,33.2,19.5,1343.7,5.2,45.6,50.8,5.2,81.6,76.4,72.7,-3.7,45,0,48,49,67.1,9.1,15,8.8
2024-03-07T07:20:00,303.9,237.1,0.78,48.2,1,0,0,0,164.6,20,0,32.9,19.5,1326.1,5.5,45,50.5,5.3,82.1,76.8,72.7,-4.1,45,0,48,49,69.4,8.4,13.9,8.2
2024-03-07T07:30:00,301,223.5,0.743,44.2,1,0,0,0,150.9,20,0,33.1,19.5,1337.8,5.4,45.2,50.6,5.4,82.3,76.9,72.7,-4.2,45,0,48,49,67.5,9,14.8,8.7
2024-03-07T07:40:00,309,224.1,0.725,44.7,1,0,0,0,151.8,20,0,32.7,19.5,1348.3,5.5,45.3,50.8,5.2,82.4,77.2,72.7,-4.5,45,0,48,49,67.7,8.9,14.6,8.7
2024-03-07T07:50:00,333.2,245.5,0.737,50.9,1,0,0,0,172.6,20.1,0,33.1,19.6,1355.3,5.9,45.3,51.2,5.5,82.8,77.3,72.7,-4.6,45,0,48,49,70.3,8.2,13.5,8
2024-03-07T08:00:00,355.5,273.9,0.771,58.6,1,0,0,0,198.7,21.5,0,33,20.8,1375.9,6.2,45.3,51.5,6.1,83.8,77.7,72.7,-5,46,0,48,50,72.5,7.8,12,7.6
2024-03-07T08:10:00,347.7,254.5,0.732,52.9,1,0,0,0,179.7,21.3,0,32.9,20.7,1367.9,6.1,45.4,51.5,6.2,84.4,78.2,72.7,-5.5,46,0,48,50,70.6,8.4,12.9,8.1
2024-03-07T08:20:00,355.5,247.7,0.697,50.9,1,0,0,0,172.8,21.4,0,32.8,20.6,1375.9,6.2,45.4,51.6,6,84.7,78.7,72.7,-6,46,0,48,50,69.8,8.6,13.2,8.3
2024-03-07T08:30:00,347.4,248.4,0.715,51.2,1,0,0,0,173.8,21.4,0,32.7,20.4,1366.8,6.1,45.3,51.4,5.9,84.5,78.6,72.7,-5.9,46,0,48,50,70,8.6,13.2,8.2
2024-03-07T08:40:00,330,246.6,0.747,50.6,1,0,0,0,171.9,21.4,0,32.9,20.5,1365.6,5.8,45.6,51.4,5.9,84.4,78.5,72.7,-5.8,46,0,48,50,69.7,8.7,13.3,8.3
2024-03-07T08:50:00,347.7,274.6,0.79,58.8,1,0,0,0,199.6,21.5,0,32.8,20.7,1367.9,6.1,45.1,51.2,6.1,84.3,78.2,72.7,-5.5,46,0,48,50,72.7,7.8,11.9,7.5
2024-03-07T09:00:00,337.7,252.2,0.747,51.3,1,0,0,0,174,22.8,0,35.1,20.4,1397.4,5.8,45.6,51.4,6.1,84.5,78.4,72.7,-5.7,47,0,49,50,69,9,13.9,8.1
2024-03-07T09:10:00,348.5,250.7,0.719,50.8,1,0,0,0,172.3,22.9,0,35.1,20.5,1394,6,45.8,51.8,5.9,84.5,78.6,72.7,-5.9,47,0,49,50,68.7,9.1,14,8.2
2024-03-07T09:20:00,399.4,284.4,0.712,60.7,1,0,0,0,205.8,23,0,35,20.5,1409.7,6.8,45.2,52,6.8,85.9,79.1,72.7,-6.4,47,0,49,50,72.4,8.1,12.3,7.2
2024-03-07T09:30:00,363.9,302.8,0.832,66.2,1,0,0,0,224.4,22.9,0,34.8,20.6,1408.6,6.2,45.7,51.9,6.7,86,79.3,72.7,-6.6,47,0,49,50,74.1,7.6,11.5,6.8
2024-03-07T09:40:00,388.6,313,0.806,69.1,1,0,0,0,234.6,22.8,0,35.2,20.5,1413,6.6,45.4,52,6.5,86.6,80.1,72.7,-7.4,47,0,49,50,74.9,7.3,11.3,6.5
2024-03-07T09:50:00,409.2,327.4,0.8,73.4,1,0,0,0,249.1,23,0,35,20.3,1403,7,44.7,51.7,6.8,88.1,81.3,72.7,-8.6,47,0,49,50,76.1,7,10.7,6.2
2024-03-07T10:00:00,367.3,299.9,0.817,64.9,1,0,0,0,220.3,24.3,0,34.9,20.5,1421.9,6.2,45.4,51.6,6.4,88.8,82.4,72.7,-9.7,48,0,49,50,73.4,8.1,11.6,6.8
2024-03-07T10:10:00,395.2,322.6,0.816,71.6,1,0,0,0,242.8,24.3,0,35,20.5,1437.2,6.6,45.3,51.9,7,89.5,82.5,72.7,-9.8,48,0,49,50,75.3,7.5,10.9,6.3
2024-03-07T10:20:00,400.9,327.6,0.817,73,1,0,0,0,247.7,24.2,0,35.1,20.5,1436.1,6.7,45.7,52.4,7.1,90.2,83.1,72.7,-10.4,48,0,49,50,75.6,7.4,10.7,6.3
2024-03-07T10:30:00,389,325.3,0.836,72.4,1,0,0,0,245.5,24.5,0,34.9,20.4,1436.1,6.5,45.6,52.1,6.9,90.7,83.8,72.7,-11.1,48,0,49,50,75.5,7.5,10.7,6.3
2024-03-07T10:40:00,406.9,320.2,0.787,70.7,1,0,0,0,240.6,24.3,0,34.9,20.3,1436.1,6.8,45.4,52.2,7.1,90.8,83.7,72.7,-11,48,0,49,50,75.2,7.6,10.9,6.4
2024-03-07T11:00:00,418.2,320.8,0.767,70.7,1,0,0,0,240.9,24.5,0,35.1,20.3,1433.9,7,45.5,52.5,7.8,91.9,84.1,72.7,-11.4,48,0,49,50,75.1,7.6,10.9,6.3
2024-03-07T11:20:00,386.9,368.4,0.952,85.1,1,0,0,0,288.5,24.1,0,35.1,20.6,1428.5,6.5,45.7,52.2,7,90.6,83.6,72.7,-10.9,48,0,49,50,78.3,6.6,9.5,5.6
2024-03-07T11:30:00,422.6,319.9,0.757,70.7,1,0,0,0,239.9,24.3,0,35.3,20.4,1428.5,7.1,45.1,52.2,7.5,91.6,84.1,72.7,-11.4,48,0,49,50,75,7.6,11,6.4
2024-03-07T11:40:00,390.1,317.4,0.814,70.1,1,0,0,0,237.8,24.3,0,34.9,20.5,1440.5,6.5,45.6,52.1,7,90.8,83.8,72.7,-11.1,48,0,49,50,74.9,7.6,11,6.4
2024-03-07T12:00:00,394.3,317.9,0.806,70.2,1,0,0,0,238.3,24.2,0,34.9,20.5,1433.9,6.6,45.6,52.2,7.1,90.6,83.5,72.7,-10.8,48,0,49,50,74.9,7.6,11,6.4
2024-03-07T12:10:00,412.3,339.7,0.824,76.6,1,0,0,0,259.9,24.5,0,34.9,20.4,1433.9,6.9,45.2,52.1,7.5,91.3,83.8,72.7,-11.1,48,0,49,50,76.5,7.2,10.3,6
2024-03-07T12:20:00,410.4,316.5,0.771,69.8,1,0,0,0,236.9,24.4,0,35,20.3,1427.4,6.9,45.3,52.2,7.2,91.6,84.4,72.7,-11.7,48,0,49,50,74.8,7.7,11,6.4
2024-03-07T12:30:00,381.5,311.5,0.816,68.4,1,0,0,0,232.1,24.2,0,34.8,20.3,1430.7,6.4,45.7,52.1,6.9,91.2,84.3,72.7,-11.6,48,0,49,50,74.5,7.8,11.2,6.5
2024-03-07T12:40:00,379.3,334.6,0.882,75.2,1,0,0,0,255,24.4,0,34.8,20.4,1444.8,6.3,45.6,51.9,6.8,91.7,84.9,72.7,-12.2,48,0,49,50,76.2,7.3,10.4,6.1
2024-03-07T12:50:00,396.9,313.1,0.789,68.8,1,0,0,0,233.4,24.3,0,35.2,20.1,1421.9,6.7,45.6,52.3,7.2,92.5,85.3,72.7,-12.6,48,0,49,50,74.6,7.7,11.3,6.4
2024-03-07T13:00:00,425.6,358.7,0.843,81.9,1,0,0,0,277.8,25.8,0,34.8,20.2,1480.2,6.9,45.4,52.3,7.2,92.3,85.1,72.7,-12.4,49,0,49,50,77.5,7.2,9.7,5.6
2024-03-07T13:10:00,414.3,349.8,0.844,79.1,1,0,0,0,268.3,25.8,0,35.4,20.3,1462.1,6.8,45.6,52.4,7.7,92.4,84.7,72.7,-12,49,0,49,50,76.7,7.4,10.1,5.8
2024-03-07T13:20:00,406.1,320.4,0.789,70.5,1,0,0,0,239.1,25.8,0,35.1,20.4,1454.6,6.7,45.6,52.3,7.4,91.9,84.5,72.7,-11.8,49,0,49,50,74.6,8.1,11,6.4
2024-03-07T13:30:00,432.2,358.1,0.828,81.6,1,0,0,0,276.7,25.9,0,35.1,20.4,1461,7.1,45.4,52.5,7.8,92.6,84.8,72.7,-12.1,49,0,49,50,77.3,7.2,9.8,5.7
2024-03-07T13:40:00,446.7,332.1,0.743,73.9,1,0,0,0,250.8,25.8,0,35,20.4,1468.5,7.3,45.6,52.9,7.6,92.5,84.9,72.7,-12.2,49,0,49,50,75.5,7.8,10.6,6.1
2024-03-07T13:50:00,450.5,362.4,0.805,82.9,1,0,0,0,281.2,25.8,0,35,20.4,1461,7.4,45.6,53,7.7,93.2,85.5,72.7,-12.8,49,0,49,50,77.6,7.1,9.7,5.6
2024-03-07T14:00:00,438.9,363.4,0.828,83.2,1,0,0,0,282.3,25.9,0,35,20.2,1463.2,7.2,45.6,52.8,7.8,93.3,85.5,72.7,-12.8,49,0,49,50,77.7,7.1,9.6,5.6
2024-03-07T14:10:00,439.3,363.3,0.827,83.1,1,0,0,0,281.8,25.9,0,35.1,20.4,1464.2,7.2,45.6,52.8,7.8,93.1,85.3,72.7,-12.6,49,0,49,50,77.6,7.1,9.7,5.6
2024-03-07T14:20:00,425.8,361.1,0.848,82.6,1,0,0,0,280.1,25.8,0,35,20.2,1459.9,7,46.1,53.1,8.1,93.1,85,72.7,-12.3,49,0,49,50,77.6,7.1,9.7,5.6
2024-03-07T14:30:00,439.3,363.9,0.828,83.1,1,0,0,0,282.7,25.8,0,35.1,20.3,1464.2,7.2,45.8,53,7.8,93,85.2,72.7,-12.5,49,0,49,50,77.7,7.1,9.6,5.6
2024-03-07T14:40:00,439.6,364.2,0.829,83.2,1,0,0,0,283,25.9,0,35,20.3,1465.3,7.2,45.9,53.1,7.8,93.1,85.3,72.7,-12.6,49,0,49,50,77.7,7.1,9.6,5.6
2024-03-07T14:50:00,421,358,0.85,81.7,1,0,0,0,277.2,25.7,0,34.8,20.3,1464.2,6.9,46.4,53.3,7.5,93.2,85.7,72.7,-13,49,0,49,50,77.4,7.2,9.7,5.7
2024-03-07T15:00:00,447.5,369.8,0.826,84,1,0,0,0,285.1,27.3,0,37.1,20.3,1491.8,7.2,46.4,53.6,7.8,93.6,85.8,72.7,-13.1,50,0,50,50,77.1,7.4,10,5.5
2024-03-07T15:10:00,438.8,369.9,0.843,84.1,1,0,0,0,285.2,27.4,0,36.9,20.3,1483.4,7.1,46.4,53.5,7.7,93.3,85.6,72.7,-12.9,50,0,50,50,77.1,7.4,10,5.5
2024-03-07T15:20:00,459,376.8,0.821,86.1,1,0,0,0,291.9,27.3,0,37.2,20.4,1488.6,7.4,46.7,54.1,8,93.9,85.9,72.7,-13.2,50,0,50,50,77.5,7.3,9.9,5.4
2024-03-07T15:30:00,436.3,379.1,0.869,86.7,1,0,0,0,294.1,27.4,0,37.5,20.2,1474.9,7.1,46.5,53.6,7.8,93.1,85.3,72.7,-12.6,50,0,50,50,77.6,7.2,9.9,5.3
2024-03-07T15:40:00,445.3,361.5,0.812,81.7,1,0,0,0,277,27.4,0,37,20.2,1484.4,7.2,46.5,53.7,7.8,93.1,85.3,72.7,-12.6,50,0,50,50,76.6,7.6,10.2,5.6
2024-03-07T15:50:00,437.6,372.1,0.85,84.7,1,0,0,0,287.3,27.4,0,37,20.4,1479.1,7.1,46.4,53.5,7.6,92.8,85.2,72.7,-12.5,50,0,50,50,77.2,7.4,9.9,5.5
2024-03-07T16:00:00,444.7,367.6,0.827,83.4,1,0,0,0,283.1,27.4,0,37,20.1,1482.3,7.2,46.3,53.5,7.6,93.3,85.7,72.7,-13,50,0,50,50,77,7.5,10.1,5.5
2024-03-07T16:10:00,456.1,376.2,0.825,85.9,1,0,0,0,291.4,27.5,0,37.2,20.2,1479.1,7.4,46.3,53.7,7.8,93.5,85.7,72.7,-13,50,0,50,50,77.4,7.3,9.9,5.4
2024-03-07T16:20:00,439.5,363.3,0.827,82.1,1,0,0,0,278.6,27.3,0,37.2,20.1,1485.5,7.1,46.8,53.9,7.8,93.8,86,72.7,-13.3,50,0,50,50,76.7,7.5,10.2,5.5
2024-03-07T16:30:00,438.8,372,0.848,84.6,1,0,0,0,287.1,27.3,0,37.3,20.3,1483.4,7.1,46.6,53.7,7.7,93.5,85.8,72.7,-13.1,50,0,50,50,77.2,7.3,10,5.5
2024-03-07T16:40:00,457,373.7,0.818,85.1,1,0,0,0,288.7,27.5,0,37.2,20.3,1482.3,7.4,46.6,54,7.8,93.6,85.8,72.7,-13.1,50,0,50,50,77.2,7.4,10,5.4
2024-03-07T16:50:00,448.2,373.2,0.833,85,1,0,0,0,288.5,27.4,0,37.1,20.3,1493.9,7.2,46.6,53.8,7.9,93.3,85.4,72.7,-12.7,50,0,50,50,77.3,7.3,9.9,5.4
2024-03-07T17:00:00,456.1,374.8,0.822,85.4,1,0,0,0,289.6,27.4,0,37.3,20.5,1479.1,7.4,46.3,53.7,8,92.8,84.8,72.7,-12.1,50,0,50,50,77.3,7.3,9.9,5.5
2024-03-07T17:10:00,449.3,371.6,0.827,84.5,1,0,0,0,286.7,27.3,0,37.1,20.4,1477,7.3,46.6,53.9,8.1,93.4,85.3,72.7,-12.6,50,0,50,50,77.2,7.4,10,5.5
2024-03-07T17:20:00,450.1,348.4,0.774,77.7,1,0,0,0,263.5,27.4,0,37.2,20.4,1500.2,7.2,46.4,53.6,8,93,85,72.7,-12.3,50,0,50,50,75.6,7.9,10.7,5.8
2024-03-07T17:30:00,432,367.5,0.851,83.1,1,0,0,0,282.3,27.3,0,37.5,20.3,1481.3,7,46.2,53.2,7.7,92.5,84.8,72.7,-12.1,50,0,50,50,76.8,7.4,10.2,5.5
2024-03-07T17:40:00,440.7,369.9,0.839,84.1,1,0,0,0,285.3,27.4,0,37,20.2,1489.7,7.1,46.3,53.4,8,93.3,85.3,72.7,-12.6,50,0,50,50,77.1,7.4,10,5.5
2024-03-07T17:50:00,433.6,355.9,0.821,79.9,1,0,0,0,270.9,27.3,0,37.3,20.4,1486.5,7,46,53,7.7,92.7,85,72.7,-12.3,50,0,50,50,76.1,7.7,10.5,5.7
2024-03-07T18:00:00,443.4,355.9,0.803,80.7,1,0,0,0,274.6,25.7,0,35.1,20.4,1478.1,7.2,46,53.2,7.7,92.8,85.1,72.7,-12.4,49,0,49,50,77.2,7.2,9.9,5.7
2024-03-07T18:10:00,429.2,367.1,0.855,84,1,0,0,0,286.1,26,0,34.8,20.3,1471.7,7,46.6,53.6,8.2,93.4,85.2,72.7,-12.5,49,0,49,50,77.9,7.1,9.5,5.5
2024-03-07T18:20:00,440.6,370.1,0.84,84.9,1,0,0,0,288.8,25.8,0,35.1,20.4,1468.5,7.2,46.4,53.6,8.1,92.9,84.8,72.7,-12.1,49,0,49,50,78,7,9.5,5.5
2024-03-07T18:30:00,431.1,362.1,0.84,82.9,1,0,0,0,281.1,25.9,0,34.9,20.3,1478.1,7,46.5,53.5,8,93.2,85.2,72.7,-12.5,49,0,49,50,77.6,7.1,9.6,5.6
2024-03-07T18:40:00,421,357.9,0.85,81.6,1,0,0,0,276.8,25.8,0,35,20.3,1464.2,6.9,46.3,53.2,8,93.1,85.1,72.7,-12.4,49,0,49,50,77.3,7.2,9.8,5.7
2024-03-07T18:50:00,421,355.5,0.845,80.9,1,0,0,0,274.4,25.9,0,35,20.3,1464.2,6.9,46,52.9,8,92.5,84.5,72.7,-11.8,49,0,49,50,77.2,7.3,9.8,5.7
2024-03-07T19:00:00,371,321.5,0.867,72,1,0,0,0,244.1,24.3,0,32.7,20.3,1436.1,6.2,46.4,52.6,7.4,91.9,84.5,72.7,-11.8,48,0,48,50,75.9,7.6,10.2,6.3
2024-03-07T19:10:00,398.8,327.8,0.822,73.7,1,0,0,0,249.9,24.4,0,33.3,20.1,1428.5,6.7,45.6,52.3,7.7,91.7,84,72.7,-11.3,48,0,48,50,76.2,7.5,10.2,6.1
2024-03-07T19:20:00,401.2,343.2,0.855,78.4,1,0,0,0,265.8,24.3,0,32.8,20.3,1437.2,6.7,45.1,51.8,7.6,91.4,83.8,72.7,-11.1,48,0,48,50,77.4,7.1,9.6,5.9
2024-03-07T19:30:00,373.5,307.6,0.823,67.8,1,0,0,0,230.1,24.1,0,33,20.4,1423,6.3,45.7,52,7.1,90.5,83.4,72.7,-10.7,48,0,48,50,74.8,7.8,10.7,6.6
2024-03-07T19:40:00,380.3,301.9,0.794,66.3,1,0,0,0,224.8,24.2,0,32.8,20.2,1426.3,6.4,45.3,51.7,6.9,89.8,82.9,72.7,-10.2,48,0,48,50,74.5,8,10.9,6.7
2024-03-07T19:50:00,338.7,277.7,0.82,59.1,1,0,0,0,200.4,24.2,0,32.8,20.3,1426.3,5.7,45.6,51.3,6.8,89.3,82.5,72.7,-9.8,48,0,48,50,72.2,8.7,11.8,7.3
2024-03-07T20:00:00,349.3,271.8,0.778,57.2,1,0,0,0,194.2,24.1,0,33,20.5,1420.8,5.9,45.3,51.2,6.6,88.3,81.7,72.7,-9,48,0,48,50,71.5,8.9,12.1,7.5
2024-03-07T20:10:00,315,282.5,0.897,60.4,1,0,0,0,204.8,24.2,0,33.1,20.4,1426.3,5.3,45.7,51,6.2,87.5,81.3,72.7,-8.6,48,0,48,50,72.5,8.6,11.7,7.2
2024-03-07T20:20:00,321.4,262.4,0.816,54.4,1,0,0,0,184.8,24.3,0,32.7,20.6,1428.5,5.4,45.7,51.1,6.1,87.2,81.1,72.7,-8.4,48,0,48,50,70.4,9.3,12.5,7.9
2024-03-07T20:30:00,332,282.9,0.852,60.5,1,0,0,0,205.2,24.2,0,33.1,20.5,1423,5.6,45.7,51.3,6.2,86.8,80.6,72.7,-7.9,48,0,48,50,72.5,8.6,11.7,7.2
2024-03-07T20:40:00,326.4,298.4,0.914,65.1,1,0,0,0,220.9,24.3,0,32.7,20.5,1424.1,5.5,45.7,51.2,6.2,86.8,80.6,72.7,-7.9,48,0,48,50,74,8.2,11,6.9
2024-03-07T20:50:00,327.9,302.9,0.924,66.4,1,0,0,0,225.3,24.2,0,32.9,20.5,1430.7,5.5,45.5,51,6.3,86.5,80.2,72.7,-7.5,48,0,48,50,74.4,8,10.8,6.8
2024-03-07T21:00:00,332.9,294,0.883,64.4,1,0,0,0,218.6,22.8,0,33.1,19.6,1401.9,5.7,45.4,51.1,6.2,86.5,80.3,72.7,-7.6,47,0,48,49,74.3,7.8,11.2,6.7
2024-03-07T21:10:00,283,252.9,0.894,52.4,1,0,0,0,177.9,22.7,0,32.9,19.4,1386.2,4.9,45.4,50.3,5.6,85.9,80.3,72.7,-7.6,47,0,48,49,70.3,9,13,7.7
2024-03-07T21:20:00,291.4,266.9,0.916,56.5,1,0,0,0,191.9,22.7,0,33.1,19.3,1398.5,5,45.3,50.3,5.6,85.7,80.1,72.7,-7.4,47,0,48,49,71.9,8.5,12.4,7.2
2024-03-07T21:30:00,273,248.1,0.909,51,1,0,0,0,172.9,22.9,0,32.9,19.4,1394,4.7,45.7,50.4,5.3,85.7,80.4,72.7,-7.7,47,0,48,49,69.7,9.2,13.3,7.8
2024-03-07T21:40:00,295.3,269,0.911,57.1,1,0,0,0,193.8,22.9,0,33.1,19.2,1389.5,5.1,45.5,50.6,5.6,86.1,80.5,72.7,-7.8,47,0,48,49,72,8.5,12.3,7.1
2024-03-07T21:50:00,281.6,255.8,0.908,53.3,1,0,0,0,181,22.7,0,32.6,19.4,1379.4,4.9,45.4,50.3,5.5,86.4,80.9,72.7,-8.2,47,0,48,49,70.8,8.9,12.7,7.6
2024-03-07T22:00:00,257.5,258.5,1.004,54.1,1,0,0,0,184.5,21.2,0,33.4,19.4,1343.7,4.6,45.5,50.1,5.3,85.8,80.5,72.7,-7.8,46,0,48,49,71.4,8.2,12.9,7.5
2024-03-07T22:10:00,0,75.1,0,0,0,0,0,0,1.2,21.4,0,33.2,19.4,0,4.4,45.7,50.1,5,85.5,80.5,72.7,-7.8,46,0,48,49,1.6,28.5,44.2,25.8
2024-03-07T22:20:00,231.1,202.3,0.875,37.7,1,0,0,0,128.2,21.2,0,33.5,19.4,1353,4.1,46.2,50.3,4.3,84,79.7,72.7,-7,46,0,48,49,63.4,10.5,16.5,9.6
2024-03-07T22:30:00,252.8,226.8,0.897,45.1,1,0,0,0,153.2,21.3,0,32.8,19.5,1348.3,4.5,46.1,50.6,4.8,84.2,79.4,72.7,-6.7,46,0,48,49,67.6,9.4,14.5,8.6
2024-03-07T22:40:00,254.1,231,0.909,46.3,1,0,0,0,157.1,21.3,0,33,19.5,1355.3,4.5,46.4,50.9,4.9,84.8,79.9,72.7,-7.2,46,0,48,49,68,9.2,14.3,8.5
2024-03-07T22:50:00,250.8,225.5,0.899,44.7,1,0,0,0,151.8,21.2,0,32.9,19.5,1337.8,4.5,46.5,51,5,85.1,80.1,72.7,-7.4,46,0,48,49,67.3,9.4,14.6,8.7
2024-03-07T23:00:00,238,215.4,0.905,42.1,1,0,0,0,143,21.1,0,32.8,18.4,1359.9,4.2,46.4,50.6,4.7,84.5,79.8,72.7,-7.1,46,0,48,48,66.4,9.8,15.2,8.5
2024-03-07T23:10:00,240.5,224.1,0.932,44.7,1,0,0,0,151.7,21.2,0,32.9,18.3,1342.5,4.3,46.3,50.6,4.8,84.2,79.4,72.7,-6.7,46,0,48,48,67.7,9.5,14.7,8.1
2024-03-07T23:20:00,253.5,224.3,0.885,44.8,1,0,0,0,151.9,21.2,0,33,18.3,1351.8,4.5,46,50.5,4.8,83.9,79.1,72.7,-6.4,46,0,48,48,67.7,9.4,14.7,8.2
2024-03-07T23:30:00,224.3,225.8,1.007,45.2,1,0,0,0,153.5,21.2,0,32.8,18.3,1346,4,46.6,50.6,4.5,83.3,78.8,72.7,-6.1,46,0,48,48,68,9.4,14.5,8.1
2024-03-07T23:40:00,206.6,202.2,0.979,38.1,1,0,0,0,129.4,21.2,0,33.3,18.3,1340.2,3.7,46.2,49.9,4.5,82.8,78.3,72.7,-5.6,46,0,48,48,64,10.5,16.4,9.1
2024-03-07T23:50:00,207,193.1,0.933,35.7,1,0,0,0,121.1,21.2,0,32.5,18.3,1342.5,3.7,45.8,49.5,4.3,82.3,78,72.7,-5.3,46,0,48,48,62.7,11,16.8,9.5
2024-03-08T00:00:00,188.7,192,1.017,35.2,1,0,0,0,119.4,21.1,0,33.3,18.2,1332,3.4,46.3,49.7,3.9,81.9,78,72.7,-5.3,46,0,48,48,62.2,11,17.3,9.5
2024-03-08T00:10:00,178.8,209.2,1.17,40.2,1,0,0,0,136.6,21.1,0,33,18.4,1341.3,3.2,46.3,49.5,4.1,81.8,77.7,72.7,-5,46,0,48,48,65.3,10.1,15.8,8.8
