Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-03-08T00:20:00,195.8,205.1,1.048,39.1,1,0,0,0,132.6,21.2,0,32.9,18.3,1342.5,3.5,46.2,49.7,4,81.6,77.6,72.7,-4.9,46,0,48,48,64.7,10.3,16.1,8.9
2024-03-08T00:30:00,0,72.5,0,0,0,0,0,0,0.2,21.3,0,32.6,18.5,0,3.6,46.2,49.8,4.2,81.6,77.4,72.7,-4.7,46,0,48,48,0.3,29.3,44.9,25.5
2024-03-08T00:40:00,185.4,210.3,1.135,40.7,1,0,0,0,138.2,21.1,0,32.7,18.3,1348.3,3.3,46.2,49.5,3.9,81.1,77.2,72.7,-4.5,46,0,48,48,65.7,10.1,15.6,8.7
2024-03-08T00:50:00,179.5,201.4,1.122,38,1,0,0,0,129,21.2,0,32.9,18.3,1346,3.2,46.3,49.5,3.9,81.3,77.4,72.7,-4.7,46,0,48,48,64.1,10.5,16.4,9.1
2024-03-08T01:00:00,185.8,207.6,1.117,40,1,0,0,0,135.9,20,0,33.3,18.4,1311.8,3.4,46.2,49.6,4,81.3,77.3,72.7,-4.6,45,0,48,48,65.5,9.6,16.1,8.8
2024-03-08T01:10:00,191,203.8,1.067,39.2,1,0,0,0,133.2,19.7,0,32.8,18.1,1309.4,3.5,46.2,49.7,3.9,81.4,77.5,72.7,-4.8,45,0,48,48,65.3,9.7,16.1,8.9
2024-03-08T01:20:00,203.2,184,0.906,33.3,1,0,0,0,112.9,19.8,0,33,18.3,1317.8,3.7,46.1,49.8,4,81.7,77.7,72.7,-5,45,0,48,48,61.4,10.8,17.9,9.9
2024-03-08T01:30:00,200.4,168.3,0.84,38.3,1,0,0,0,130.1,19.8,0,0,18.4,1299.8,3.7,45.9,49.6,4,81.9,77.9,72.7,-5.2,45,0,0,48,77.3,11.8,0,10.9
2024-03-08T01:50:00,185.8,167.3,0.9,27.9,1,0,0,0,95.9,19.8,0,33.2,18.5,1311.8,3.4,46,49.4,3.9,81.6,77.7,72.7,-5,45,0,48,48,57.3,11.8,19.8,11.1
2024-03-08T02:00:00,152.9,233.5,1.527,48,1,0,0,0,162.9,19.8,0,32.5,18.4,1310.6,2.8,46.7,49.5,3.7,81.1,77.4,72.7,-4.7,45,0,48,48,69.8,8.5,13.9,7.9
2024-03-08T02:10:00,168.5,211.4,1.254,41.4,1,0,0,0,140.5,19.8,0,33,18.1,1304.6,3.1,46.3,49.4,3.7,80.9,77.2,72.7,-4.5,45,0,48,48,66.5,9.3,15.6,8.5
2024-03-08T02:20:00,172.8,180.5,1.045,32.3,1,0,0,0,109.5,19.7,0,32.9,18.4,1296.2,3.2,46.1,49.3,3.5,81,77.5,72.7,-4.8,45,0,48,48,60.7,10.9,18.2,10.2
2024-03-08T02:30:00,177.1,200.1,1.13,38,1,0,0,0,128.9,19.7,0,33.1,18.4,1287.7,3.3,45.8,49.1,3.5,80.6,77.1,72.7,-4.4,45,0,48,48,64.4,9.9,16.5,9.2
2024-03-08T02:40:00,168.7,217.6,1.29,43.2,1,0,0,0,146.6,19.8,0,32.7,18.5,1305.8,3.1,46.3,49.4,3.5,80.3,76.8,72.7,-4.1,45,0,48,48,67.4,9.1,15,8.5
2024-03-08T02:50:00,173.8,197.2,1.135,37.1,1,0,0,0,125.9,19.8,0,33.2,18.3,1303.4,3.2,46.3,49.5,3.6,80.3,76.7,72.7,-4,45,0,48,48,63.8,10,16.8,9.3
2024-03-08T03:00:00,183.8,153.7,0.836,24.3,1,0,0,0,82.7,19.7,0,32.7,18.6,1297.4,3.4,46.1,49.5,3.6,80.3,76.7,72.7,-4,45,0,48,48,53.8,12.8,21.3,12.1
2024-03-08T03:10:00,183.8,159.4,0.868,25.9,1,0,0,0,88.1,19.8,0,33.2,18.4,1297.4,3.4,46.1,49.5,3.5,80.2,76.7,72.7,-4,45,0,48,48,55.3,12.4,20.8,11.5
2024-03-08T03:20:00,179.5,228.9,1.275,46.5,1,0,0,0,157.9,19.8,0,32.9,18.3,1305.8,3.3,46.2,49.5,3.7,80.5,76.8,72.7,-4.1,45,0,48,48,69,8.6,14.4,8
2024-03-08T03:30:00,178.2,222.8,1.25,44.8,1,0,0,0,151.9,19.7,0,32.8,18.4,1296.2,3.3,46,49.3,3.4,80.3,76.9,72.7,-4.2,45,0,48,48,68.2,8.8,14.7,8.2
2024-03-08T03:40:00,189.6,176.2,0.929,31.1,1,0,0,0,105.6,19.7,0,32.6,18.2,1299.8,3.5,45.9,49.4,3.5,80.2,76.7,72.7,-4,45,0,48,48,59.9,11.2,18.5,10.3
2024-03-08T03:50:00,162,157.5,0.972,25.4,1,0,0,0,86.3,19.7,0,33.2,18.3,1296.2,3,46.2,49.2,3.4,80.3,76.9,72.7,-4.2,45,0,48,48,54.8,12.5,21.1,11.6
2024-03-08T04:00:00,161.6,212.9,1.318,41.7,1,0,0,0,141.6,19.8,0,32.9,18.6,1292.5,3,46.3,49.3,3.4,80.5,77.1,72.7,-4.4,45,0,48,48,66.5,9.3,15.5,8.7
2024-03-08T04:10:00,173,229.8,1.329,46.8,1,0,0,0,158.8,19.7,0,32.9,18.4,1297.4,3.2,45.9,49.1,3.4,80.7,77.3,72.7,-4.6,45,0,48,48,69.1,8.6,14.3,8
2024-03-08T04:20:00,176.9,190.8,1.079,35.4,1,0,0,0,120.2,19.7,0,32.5,18.4,1286.5,3.3,46,49.3,3.4,80.4,77,72.7,-4.3,45,0,48,48,63,10.3,17,9.6
2024-03-08T04:30:00,161.3,170.4,1.056,29.2,1,0,0,0,99,19.8,0,33.3,18.3,1290.1,3,46.4,49.4,3.4,80.5,77.1,72.7,-4.4,45,0,48,48,58.1,11.6,19.5,10.8
2024-03-08T04:40:00,173.8,172.2,0.991,29.8,1,0,0,0,101.2,19.7,0,32.9,18.4,1303.4,3.2,46.1,49.3,3.4,80.5,77.1,72.7,-4.4,45,0,48,48,58.8,11.5,19.1,10.7
2024-03-08T04:50:00,211.2,224.9,1.065,45.3,1,0,0,0,153.8,19.7,0,33,18.5,1299.8,3.9,45.8,49.7,3.8,81,77.2,72.7,-4.5,45,0,48,48,68.4,8.7,14.7,8.2
2024-03-08T05:00:00,224.5,166.6,0.742,27.9,1,0,0,0,95.7,19.7,0,32.7,18.5,1314.2,4.1,45.8,49.9,4,81.3,77.3,72.7,-4.6,45,0,48,48,57.4,11.8,19.6,11.1
2024-03-08T05:10:00,223.7,235,1.051,48,1,0,0,0,163.8,19.8,0,32.9,18.4,1309.4,4.1,46,50.1,4,81.7,77.7,72.7,-5,45,0,48,48,69.7,8.4,14,7.8
2024-03-08T05:20:00,247.1,177,0.716,31.3,1,0,0,0,106.3,19.9,0,32.7,18.1,1317.8,4.5,45.8,50.3,4.2,82.2,78,72.7,-5.3,45,0,48,48,60,11.2,18.5,10.3
2024-03-08T05:30:00,240.3,245.9,1.024,51.4,1,0,0,0,174.3,19.8,0,33.5,18.4,1310.6,4.4,45.8,50.2,4.2,82.4,78.2,72.7,-5.5,45,0,48,48,70.9,8,13.6,7.5
2024-03-08T05:40:00,250.5,182.5,0.728,32.8,1,0,0,0,111.4,20,0,32.9,18.1,1307,4.6,45.7,50.3,4.2,83.1,78.9,72.7,-6.2,45,0,48,48,61.1,11,18,9.9
2024-03-08T05:50:00,257.4,217.2,0.844,43,1,0,0,0,145.9,19.8,0,33.1,18.4,1314.2,4.7,45.2,49.9,4.4,83.7,79.3,72.7,-6.6,45,0,48,48,67.2,9.1,15.2,8.5
2024-03-08T06:00:00,235.2,210.3,0.894,41,1,0,0,0,139.1,19.8,0,32.9,18.5,1313,4.3,45.3,49.6,4.3,83.7,79.4,72.7,-6.7,45,0,48,48,66.1,9.4,15.7,8.8
2024-03-08T06:10:00,252.8,215.4,0.852,42.5,1,0,0,0,144.4,20,0,32.5,18.5,1318.9,4.6,45.3,49.9,3.7,83.8,80.1,72.7,-7.4,45,0,48,48,67,9.3,15.1,8.6
2024-03-08T06:20:00,283.8,256.7,0.905,54.4,1,0,0,0,184.7,19.9,0,32.3,19.9,1335.5,5.1,45.4,50.5,5.4,86.4,81,72.7,-8.3,45,0,48,48,72,7.7,12.6,7.7
2024-03-08T06:30:00,287.8,227.7,0.791,45.8,1,0,0,0,155.5,19.9,0,32.5,19.9,1328.4,5.2,45.4,50.6,5.1,85.2,80.1,72.7,-7.4,45,0,48,48,68.3,8.7,14.3,8.7
2024-03-08T06:40:00,258.5,215.5,0.833,42,1,0,0,0,142.6,19.9,0,32.7,20.2,1320.1,4.7,45.6,50.3,4.7,84.5,79.8,72.7,-7.1,45,0,48,48,66.2,9.2,15.2,9.4
2024-03-08T06:50:00,270.5,217.6,0.804,42.8,1,0,0,0,145.2,19.9,0,32.5,20,1324.9,4.9,45.6,50.5,4.8,84.3,79.5,72.7,-6.8,45,0,48,48,66.8,9.1,14.9,9.2
2024-03-08T07:00:00,313,234.2,0.748,47.3,1,0,0,0,160.7,19.9,0,32.6,21.1,1341.3,5.6,45.4,51,5.4,84.9,79.5,72.7,-6.8,45,0,48,49,68.6,8.5,13.9,9
2024-03-08T07:10:00,294.9,244.1,0.828,50.1,1,0,0,0,170.1,20,0,32.9,21.1,1335.5,5.3,45.7,51,5.2,85.1,79.9,72.7,-7.2,45,0,48,49,69.7,8.2,13.5,8.7
2024-03-08T07:20:00,338.5,227,0.67,45.3,1,0,0,0,153.7,19.9,0,32.3,21,1332,6.1,45.1,51.2,5.6,85.8,80.2,72.7,-7.5,45,0,48,49,67.7,8.8,14.2,9.3
2024-03-08T07:30:00,300.2,255.3,0.851,53.6,1,0,0,0,181.8,20,0,32.5,21.1,1334.3,5.4,45.8,51.2,5.4,85.7,80.3,72.7,-7.6,45,0,48,49,71.2,7.8,12.7,8.3
2024-03-08T07:40:00,330.9,267.1,0.807,57,1,0,0,0,193.6,20,0,32.4,21,1346,5.9,45.6,51.5,5.8,86.5,80.7,72.7,-8,45,0,48,49,72.5,7.5,12.1,7.9
2024-03-08T07:50:00,354.5,271.4,0.765,58.2,1,0,0,0,197.5,20,0,32.7,21.2,1350.6,6.3,45.6,51.9,6,87,81,72.7,-8.3,45,0,48,49,72.8,7.4,12,7.8
2024-03-08T08:00:00,372,271.5,0.73,57.5,1,0,0,0,195.3,21.5,0,32.6,22.2,1373.7,6.5,45.8,52.3,6.2,87.6,81.4,72.7,-8.7,46,0,48,50,71.9,7.9,12,8.2
2024-03-08T08:10:00,376.5,275.2,0.731,58.3,1,0,0,0,198.8,21.5,0,32.7,22.2,1369.1,6.6,45.4,52,6.5,88.2,81.7,72.7,-9,46,0,48,50,72.2,7.8,11.9,8.1
2024-03-08T08:20:00,359.4,291.7,0.812,63.2,1,0,0,0,215.4,21.4,0,32.6,22.3,1369.1,6.3,45.7,52,6.4,88.2,81.8,72.7,-9.1,46,0,48,50,73.8,7.3,11.2,7.7
2024-03-08T08:30:00,352.2,288.5,0.819,62.4,1,0,0,0,212.5,21.4,0,32.3,22.3,1363.4,6.2,45.8,52,6.5,88.4,81.9,72.7,-9.2,46,0,48,50,73.7,7.4,11.2,7.7
2024-03-08T08:40:00,374.3,297.7,0.795,65.3,1,0,0,0,221.5,21.4,0,32.5,22.4,1361.1,6.6,45.4,52,6.6,88.6,82,72.7,-9.3,46,0,48,50,74.4,7.2,10.9,7.5
2024-03-08T08:50:00,365.1,289.5,0.793,62.8,1,0,0,0,213,21.5,0,32.5,22.5,1369.1,6.4,45.6,52,6.5,88.8,82.3,72.7,-9.6,46,0,48,50,73.6,7.4,11.2,7.8
2024-03-08T09:00:00,374.1,293.3,0.784,63.1,1,0,0,0,214.2,22.9,0,34.3,21.9,1403,6.4,45.6,52,6.5,88.9,82.4,72.7,-9.7,47,0,49,50,73,7.8,11.7,7.5
2024-03-08T09:10:00,392.3,306.1,0.78,66.7,1,0,0,0,226.2,22.9,0,34.8,22.2,1405.2,6.7,46,52.7,6.9,89.6,82.7,72.7,-10,47,0,49,50,73.9,7.5,11.4,7.2
2024-03-08T09:20:00,416.7,328.9,0.789,73.5,1,0,0,0,249.3,22.8,0,34.6,22.2,1408.6,7.1,45.6,52.7,7.4,90.3,82.9,72.7,-10.2,47,0,49,50,75.8,6.9,10.5,6.8
2024-03-08T09:30:00,421.2,330,0.783,73.8,1,0,0,0,250.4,22.8,0,34.6,22.2,1404.1,7.2,46,53.2,7.7,91.8,84.1,72.7,-11.4,47,0,49,50,75.9,6.9,10.5,6.7
2024-03-08T09:40:00,462.9,368.6,0.796,85.2,1,0,0,0,289,22.8,0,34.8,22.1,1406.4,7.9,45.5,53.4,7.8,92.5,84.7,72.7,-12,47,0,49,50,78.4,6.2,9.4,6
2024-03-08T09:50:00,432.9,359.7,0.831,82.6,1,0,0,0,280.1,22.9,0,34.5,22.1,1404.1,7.4,45.7,53.1,7.5,92.8,85.3,72.7,-12.6,47,0,49,50,77.9,6.4,9.6,6.1
2024-03-08T10:00:00,437.4,354.6,0.811,80.6,1,0,0,0,273.4,24.4,0,34.6,22.1,1418.6,7.4,45.8,53.2,7.9,93.5,85.6,72.7,-12.9,48,0,49,50,77.1,6.9,9.8,6.2
2024-03-08T10:10:00,454.8,369.7,0.813,85.2,1,0,0,0,289,24.3,0,34.5,21.9,1436.1,7.6,45.9,53.5,8,93.9,85.9,72.7,-13.2,48,0,49,50,78.2,6.6,9.3,5.9
2024-03-08T10:20:00,453.4,367.8,0.811,84.6,1,0,0,0,286.9,24.4,0,34.4,22,1431.8,7.6,46.2,53.8,8.2,94.3,86.1,72.7,-13.4,48,0,49,50,78,6.6,9.3,6
2024-03-08T10:30:00,466.7,367.4,0.787,84.5,1,0,0,0,286.7,24.3,0,34.4,22,1436.1,7.8,46.2,54,8.3,94.1,85.8,72.7,-13.1,48,0,49,50,78,6.6,9.4,6
2024-03-08T10:40:00,474.2,376,0.793,87.1,1,0,0,0,295.4,24.2,0,34.3,22,1440.5,7.9,46.4,54.3,8.5,94.5,86,72.7,-13.3,48,0,49,50,78.6,6.4,9.1,5.9
2024-03-08T10:50:00,468.9,372.5,0.795,85.9,1,0,0,0,291.3,24.3,0,34.8,22.1,1442.7,7.8,46.4,54.2,8.4,94.2,85.8,72.7,-13.1,48,0,49,50,78.2,6.5,9.3,5.9
2024-03-08T11:00:00,467.5,371,0.794,85.6,1,0,0,0,290.2,24.3,0,34.4,22,1438.3,7.8,46.5,54.3,8.3,94.2,85.9,72.7,-13.2,48,0,49,50,78.2,6.6,9.3,5.9
2024-03-08T11:10:00,471.3,368.4,0.782,84.8,1,0,0,0,287.6,24.4,0,34.5,21.9,1450.2,7.8,46.8,54.6,8.3,94.4,86.1,72.7,-13.4,48,0,49,50,78.1,6.6,9.4,6
2024-03-08T11:20:00,476.9,382.1,0.801,88.7,1,0,0,0,300.9,24.4,0,34.7,22.1,1430.7,8,46.8,54.8,8.4,94.4,86,72.7,-13.3,48,0,49,50,78.7,6.4,9.1,5.8
2024-03-08T11:30:00,476.9,368.1,0.772,84.7,1,0,0,0,287.4,24.2,0,34.7,21.8,1430.7,8,46.8,54.8,8.3,94.4,86.1,72.7,-13.4,48,0,49,50,78.1,6.6,9.4,5.9
2024-03-08T11:40:00,478,380.5,0.796,88.3,1,0,0,0,299.7,24.3,0,34.6,21.9,1433.9,8,46.7,54.7,8.3,94.3,86,72.7,-13.3,48,0,49,50,78.8,6.4,9.1,5.8
2024-03-08T11:50:00,456.5,371.2,0.813,85.3,1,0,0,0,290.3,24.2,0,34.6,22,1441.6,7.6,47,54.6,8.1,94.2,86.1,72.7,-13.4,48,0,49,50,78.2,6.5,9.3,5.9
2024-03-08T12:00:00,454.4,371.1,0.817,85.4,1,0,0,0,290.6,24.2,0,34.4,21.9,1435,7.6,47,54.6,8.2,94.2,86,72.7,-13.3,48,0,49,50,78.3,6.5,9.3,5.9
2024-03-08T12:10:00,458.7,383.5,0.836,89.1,1,0,0,0,302.3,24.3,0,34.8,22,1429.6,7.7,46.9,54.6,8.1,94.5,86.4,72.7,-13.7,48,0,49,50,78.8,6.3,9.1,5.7
2024-03-08T12:20:00,463.2,367,0.792,84.4,1,0,0,0,286.4,24.3,0,34.4,21.9,1443.7,7.7,47,54.7,8.1,94.6,86.5,72.7,-13.8,48,0,49,50,78,6.6,9.4,6
2024-03-08T12:30:00,465,375.8,0.808,86.9,1,0,0,0,294.7,24.4,0,34.8,21.9,1430.7,7.8,47,54.8,8.2,94.3,86.1,72.7,-13.4,48,0,49,50,78.4,6.5,9.3,5.8
2024-03-08T12:40:00,453.7,365.9,0.806,84,1,0,0,0,284.8,24.5,0,34.4,22.2,1432.9,7.6,47,54.6,8.1,94.2,86.1,72.7,-13.4,48,0,49,50,77.9,6.7,9.4,6.1
2024-03-08T12:50:00,453,361.4,0.798,82.7,1,0,0,0,280.7,24.2,0,34.6,22,1430.7,7.6,47,54.6,8.3,94.7,86.4,72.7,-13.7,48,0,49,50,77.7,6.7,9.6,6.1
2024-03-08T13:00:00,0,82.7,0,0,0,0,0,0,0.2,26,0,34.6,21.9,0,7.7,46.8,54.5,8.1,94.2,86.1,72.7,-13.4,49,0,49,50,0.2,31.4,41.9,26.5
2024-03-08T13:10:00,468.1,372.4,0.796,85.5,1,0,0,0,290.1,25.9,0,34.3,22,1458.9,7.7,47.1,54.8,8.2,94.5,86.3,72.7,-13.6,49,0,49,50,77.9,7,9.2,5.9
2024-03-08T13:20:00,470.1,378,0.804,87.1,1,0,0,0,295.5,25.8,0,34.5,22.1,1465.3,7.7,46.9,54.6,8.6,94.9,86.3,72.7,-13.6,49,0,49,50,78.2,6.8,9.1,5.9
2024-03-08T13:30:00,458.2,373.8,0.816,85.9,1,0,0,0,291.4,25.8,0,34.5,22,1466.4,7.5,47.1,54.6,8.2,94.5,86.3,72.7,-13.6,49,0,49,50,78,6.9,9.2,5.9
2024-03-08T13:40:00,461,376.5,0.817,86.7,1,0,0,0,294.2,25.9,0,34.5,21.9,1455.6,7.6,47.2,54.8,7.9,94.3,86.4,72.7,-13.7,49,0,49,50,78.1,6.9,9.2,5.8
2024-03-08T13:50:00,462.7,380,0.821,87.7,1,0,0,0,297.6,25.6,0,34.5,22.2,1461,7.6,47,54.6,8.2,94.1,85.9,72.7,-13.2,49,0,49,50,78.3,6.7,9.1,5.8
2024-03-08T14:00:00,456.6,371.2,0.813,85.2,1,0,0,0,289,25.8,0,34.6,21.7,1461,7.5,47.1,54.6,8.3,94.5,86.2,72.7,-13.5,49,0,49,50,77.9,7,9.3,5.9
2024-03-08T14:10:00,468.7,382.5,0.816,88.5,1,0,0,0,300.2,25.8,0,34.5,21.9,1461,7.7,47.1,54.8,8.3,94.6,86.3,72.7,-13.6,49,0,49,50,78.5,6.8,9,5.7
2024-03-08T14:20:00,461.6,371.4,0.805,85.4,1,0,0,0,289.7,25.8,0,34.3,21.7,1457.8,7.6,47.1,54.7,8.4,94.6,86.2,72.7,-13.5,49,0,49,50,78,6.9,9.2,5.9
2024-03-08T14:30:00,463,368.2,0.795,84.3,1,0,0,0,285.8,25.8,0,34.8,21.9,1462.1,7.6,46.8,54.4,8.1,94,85.9,72.7,-13.2,49,0,49,50,77.6,7,9.4,5.9
2024-03-08T14:40:00,466.3,369.4,0.792,84.7,1,0,0,0,287.2,25.7,0,34.5,22,1453.5,7.7,47.1,54.8,8.3,94.3,86,72.7,-13.3,49,0,49,50,77.7,7,9.3,6
2024-03-08T14:50:00,461.6,368.1,0.797,84.2,1,0,0,0,285.7,25.9,0,34.6,21.9,1457.8,7.6,47,54.6,8.4,94.5,86.1,72.7,-13.4,49,0,49,50,77.6,7,9.4,6
2024-03-08T15:00:00,472.4,371.3,0.786,84.1,1,0,0,0,285.3,27.5,0,36.8,21.8,1491.8,7.6,46.9,54.5,8.4,94.4,86,72.7,-13.3,50,0,50,50,76.8,7.4,9.9,5.9
2024-03-08T15:10:00,448.5,377.4,0.842,85.9,1,0,0,0,291.2,27.5,0,36.9,21.8,1494.9,7.2,47.3,54.5,7.7,94,86.3,72.7,-13.6,50,0,50,50,77.2,7.3,9.8,5.8
2024-03-08T15:20:00,458.7,363.6,0.793,81.6,1,0,0,0,277.6,27.4,0,36.8,21.9,1487.6,7.4,47.2,54.6,8.2,94.3,86.1,72.7,-13.4,50,0,50,50,76.3,7.5,10.1,6
2024-03-08T15:30:00,473.7,373.4,0.788,84.4,1,0,0,0,287.3,27.4,0,36.8,21.9,1496,7.6,47.2,54.8,8.1,94.1,86,72.7,-13.3,50,0,50,50,76.9,7.3,9.9,5.9
2024-03-08T15:40:00,470.1,380.9,0.81,87,1,0,0,0,295,27.2,0,36.8,21.8,1484.4,7.6,47.3,54.9,8.2,94.2,86,72.7,-13.3,50,0,50,50,77.5,7.2,9.7,5.7
2024-03-08T15:50:00,474.1,389.5,0.822,89.5,1,0,0,0,303.5,27.4,0,36.8,21.9,1497,7.6,47.2,54.8,8.3,94.4,86.1,72.7,-13.4,50,0,50,50,77.9,7,9.4,5.6
2024-03-08T16:00:00,471.1,384.2,0.816,87.9,1,0,0,0,298.1,27.4,0,37,21.8,1487.6,7.6,47.2,54.8,8.2,94.2,86,72.7,-13.3,50,0,50,50,77.6,7.1,9.6,5.7
2024-03-08T16:10:00,475.9,383.5,0.806,87.8,1,0,0,0,297.7,27.4,0,36.8,21.7,1483.4,7.7,47.2,54.9,8.1,94.2,86.1,72.7,-13.4,50,0,50,50,77.6,7.1,9.6,5.7
2024-03-08T16:20:00,483.1,380,0.786,86.7,1,0,0,0,293.9,27.5,0,36.6,21.9,1486.5,7.8,47.3,55.1,8.4,94.4,86,72.7,-13.3,50,0,50,50,77.4,7.2,9.6,5.8
2024-03-08T16:30:00,471.7,381,0.808,87,1,0,0,0,295,27.4,0,36.8,21.9,1489.7,7.6,47.3,54.9,8.3,94.5,86.2,72.7,-13.5,50,0,50,50,77.4,7.2,9.7,5.7
2024-03-08T16:40:00,474.6,372.1,0.784,84.3,1,0,0,0,286,27.4,0,36.8,22,1479.1,7.7,47.2,54.9,8.2,94.1,85.9,72.7,-13.2,50,0,50,50,76.9,7.4,9.9,5.9
2024-03-08T16:50:00,468.4,378.6,0.808,86.3,1,0,0,0,292.6,27.4,0,36.8,21.8,1479.1,7.6,47.2,54.8,8.2,94.4,86.2,72.7,-13.5,50,0,50,50,77.3,7.2,9.7,5.8
2024-03-08T17:00:00,468.4,380.4,0.812,86.9,1,0,0,0,294.7,27.4,0,36.6,21.7,1479.1,7.6,47.4,55,8.3,94.3,86,72.7,-13.3,50,0,50,50,77.5,7.2,9.6,5.7
2024-03-08T17:10:00,466.4,376.8,0.808,85.7,1,0,0,0,290.7,27.3,0,36.8,21.9,1472.8,7.6,47.2,54.8,8.3,94.3,86,72.7,-13.3,50,0,50,50,77.2,7.2,9.8,5.8
2024-03-08T17:20:00,456.7,364.3,0.798,82,1,0,0,0,278.3,27.3,0,36.8,22,1481.3,7.4,47.2,54.6,7.9,94,86.1,72.7,-13.4,50,0,50,50,76.4,7.5,10.1,6
2024-03-08T17:30:00,458.3,377.6,0.824,85.9,1,0,0,0,291.5,27.4,0,36.7,22.1,1486.5,7.4,47.1,54.5,8.3,94.1,85.8,72.7,-13.1,50,0,50,50,77.2,7.3,9.7,5.8
2024-03-08T17:40:00,458,369.2,0.806,83.5,1,0,0,0,283.2,27.5,0,36.9,21.5,1485.5,7.4,47.1,54.5,8.2,94,85.8,72.7,-13.1,50,0,50,50,76.7,7.4,10,5.8
2024-03-08T17:50:00,428.9,363.5,0.847,81.7,1,0,0,0,277.2,27.4,0,36.8,22,1491.8,6.9,47.4,54.3,7.9,93.3,85.4,72.7,-12.7,50,0,50,50,76.3,7.5,10.1,6.1
2024-03-08T18:00:00,449.2,374.3,0.833,85.9,1,0,0,0,291.4,26.1,0,35,21.8,1456.7,7.4,47.2,54.6,8.1,93.4,85.3,72.7,-12.6,49,0,49,50,77.9,7,9.3,5.8
2024-03-08T18:10:00,445.4,387.1,0.869,89.8,1,0,0,0,304.7,25.8,0,34.6,21.9,1464.2,7.3,47.5,54.8,8.5,93.8,85.3,72.7,-12.6,49,0,49,50,78.7,6.7,8.9,5.7
2024-03-08T18:30:00,451.1,374.6,0.83,86.2,1,0,0,0,292.4,26,0,34.3,21.9,1463.2,7.4,47.2,54.6,8.6,94,85.4,72.7,-12.7,49,0,49,50,78.1,6.9,9.2,5.8
2024-03-08T18:40:00,451.5,364.4,0.807,83.2,1,0,0,0,282.2,25.8,0,34.6,21.9,1464.2,7.4,47,54.4,8.5,93.9,85.4,72.7,-12.7,49,0,49,50,77.4,7.1,9.5,6
2024-03-08T18:50:00,439.3,356.2,0.811,80.7,1,0,0,0,273.9,25.8,0,34.5,22,1464.2,7.2,46.7,53.9,8.4,93.7,85.3,72.7,-12.6,49,0,49,50,76.9,7.2,9.7,6.2
2024-03-08T19:00:00,403.3,342.8,0.85,77.8,1,0,0,0,264,24.3,0,32.7,21.8,1444.8,6.7,47.2,53.9,8,93.2,85.2,72.7,-12.5,48,0,48,50,77,7.1,9.5,6.4
2024-03-08T19:10:00,427.2,364.6,0.853,83.9,1,0,0,0,285.6,24.3,0,32.8,22,1424.1,7.2,46.4,53.6,8,92.8,84.8,72.7,-12.1,48,0,48,50,78.3,6.7,9,6
2024-03-08T19:20:00,429.2,344.6,0.803,78.3,1,0,0,0,265.8,24.1,0,32.8,21.9,1430.7,7.2,46.2,53.4,8,92.4,84.4,72.7,-11.7,48,0,48,50,77.1,7,9.5,6.4
2024-03-08T19:30:00,404.4,325.2,0.804,72.7,1,0,0,0,246.6,24.4,0,32.1,22.1,1427.4,6.8,46.5,53.3,7.6,91.8,84.2,72.7,-11.5,48,0,48,50,75.8,7.5,9.9,6.8
2024-03-08T19:40:00,395.4,296.4,0.75,64.1,1,0,0,0,217.6,24.3,0,32.7,21.8,1416.3,6.7,46.5,53.2,7.1,91,83.9,72.7,-11.2,48,0,48,50,73.4,8.2,11,7.4
2024-03-08T19:50:00,387.8,286.4,0.739,60.9,1,0,0,0,207.6,24.1,0,32.7,22,1431.8,6.5,46.4,52.9,7.3,91.2,83.9,72.7,-11.2,48,0,48,50,72.5,8.4,11.4,7.7
2024-03-08T20:00:00,360.6,285.6,0.792,60.6,1,0,0,0,206.7,24.2,0,32.8,21.9,1418.6,6.1,46.7,52.8,6.5,90.4,83.9,72.7,-11.2,48,0,48,50,72.4,8.5,11.5,7.7
2024-03-08T20:10:00,386,293.3,0.76,63.2,1,0,0,0,214.5,24.4,0,32.5,21.8,1425.2,6.5,46.5,53,6.9,90.9,84,72.7,-11.3,48,0,48,50,73.1,8.3,11.1,7.4
2024-03-08T20:20:00,373.2,302.3,0.81,65.9,1,0,0,0,223.7,24.3,0,32.4,21.9,1421.9,6.3,46.5,52.8,6.7,90.7,84,72.7,-11.3,48,0,48,50,74,8,10.7,7.2
2024-03-08T20:30:00,376.1,299.8,0.797,65.3,1,0,0,0,221.5,24.1,0,32.2,22,1432.9,6.3,46.7,53,7.2,91.3,84.1,72.7,-11.4,48,0,48,50,73.9,8.1,10.7,7.3
2024-03-08T20:40:00,356.8,292.1,0.819,62.9,1,0,0,0,213.4,24.3,0,32.4,22,1427.4,6,46.7,52.7,6.7,90.6,83.9,72.7,-11.2,48,0,48,50,73.1,8.3,11.1,7.5
2024-03-08T20:50:00,363.1,285.1,0.785,60.9,1,0,0,0,206.6,24.2,0,32.3,22,1428.5,6.1,46.7,52.8,6.6,90.5,83.9,72.7,-11.2,48,0,48,50,72.5,8.5,11.3,7.7
2024-03-08T21:00:00,362.4,293.2,0.809,64,1,0,0,0,217,22.8,0,32.3,21,1403,6.2,46.7,52.9,6.6,90.6,84,72.7,-11.3,47,0,48,49,74,7.8,11,7.2
2024-03-08T21:10:00,339.6,281.4,0.828,60.5,1,0,0,0,205.3,22.8,0,32.4,20.9,1381.6,5.9,46.5,52.4,6.4,90.4,84,72.7,-11.3,47,0,48,49,73,8.1,11.5,7.4
2024-03-08T21:20:00,335.8,280.1,0.834,60,1,0,0,0,203.7,22.9,0,32.6,20.9,1389.5,5.8,46.6,52.4,6.4,90.2,83.8,72.7,-11.1,47,0,48,49,72.7,8.2,11.6,7.5
2024-03-08T21:30:00,330.8,283.8,0.858,61.3,1,0,0,0,207.8,22.7,0,32.5,20.9,1392.9,5.7,46.6,52.3,6.2,89.8,83.6,72.7,-10.9,47,0,48,49,73.2,8,11.4,7.3
2024-03-08T21:40:00,312.1,279.5,0.895,60,1,0,0,0,203.7,22.6,0,32.3,20.8,1387.3,5.4,46.8,52.2,6.1,89.5,83.4,72.7,-10.7,47,0,48,49,72.9,8.1,11.6,7.4
2024-03-08T21:50:00,309.6,281.6,0.91,60.6,1,0,0,0,205.7,22.7,0,32.3,20.8,1375.9,5.4,46.9,52.3,6,89.4,83.4,72.7,-10.7,47,0,48,49,73.1,8.1,11.5,7.4
2024-03-08T22:00:00,314.6,275.9,0.877,59.3,1,0,0,0,201.3,21.2,0,32.5,20.9,1348.3,5.6,46.5,52.1,5.9,89,83.1,72.7,-10.4,46,0,48,49,73,7.7,11.8,7.6
2024-03-08T22:10:00,322.4,269.2,0.835,57.4,1,0,0,0,194.7,21.2,0,32.4,20.9,1357.6,5.7,46.2,51.9,6.1,89.2,83.1,72.7,-10.4,46,0,48,49,72.3,7.9,12,7.8
2024-03-08T22:20:00,282.6,268.6,0.95,57.2,1,0,0,0,194,21.3,0,32.5,20.8,1356.4,5,46.7,51.7,5.6,88.4,82.8,72.7,-10.1,46,0,48,49,72.2,7.9,12.1,7.8
2024-03-08T22:30:00,292.4,251.8,0.861,52.3,1,0,0,0,177.4,21.2,0,32.3,20.8,1349.5,5.2,46.6,51.8,5.6,88.4,82.8,72.7,-10.1,46,0,48,49,70.5,8.4,12.8,8.3
2024-03-08T22:40:00,299,256.1,0.856,53.4,1,0,0,0,181.3,21.3,0,32.6,20.9,1354.1,5.3,46.6,51.9,5.6,88.4,82.8,72.7,-10.1,46,0,48,49,70.8,8.3,12.7,8.2
2024-03-08T22:50:00,287,262.5,0.914,55.2,1,0,0,0,187.4,21.4,0,32.7,21,1350.6,5.1,46.5,51.6,5.6,88.4,82.8,72.7,-10.1,46,0,48,49,71.4,8.1,12.5,8
2024-03-08T23:00:00,286.5,245.7,0.858,50.7,1,0,0,0,172.1,21.3,0,32.8,19.6,1348.3,5.1,46.7,51.8,5.2,88,82.8,72.7,-10.1,46,0,48,48,70,8.7,13.3,8
2024-03-08T23:10:00,299.5,262,0.875,55.7,1,0,0,0,188.9,21.2,0,32.4,19.5,1356.4,5.3,46.4,51.7,5.5,88.2,82.7,72.7,-10,46,0,48,48,72.1,8.1,12.4,7.5
2024-03-08T23:20:00,313.3,249.7,0.797,52,1,0,0,0,176.3,21.3,0,32.4,19.7,1342.5,5.6,45.9,51.5,5.6,88.4,82.8,72.7,-10.1,46,0,48,48,70.6,8.5,13,7.9
2024-03-08T23:30:00,296,272.4,0.92,58.7,1,0,0,0,199.2,21.3,0,32.4,19.5,1340.2,5.3,45.8,51.1,5.8,88.8,83,72.7,-10.3,46,0,48,48,73.1,7.8,11.9,7.2
2024-03-08T23:40:00,289.6,254.7,0.879,53.1,1,0,0,0,181.2,21.4,0,32.5,19.5,1336.7,5.2,45.5,50.7,5.5,88.5,83,72.7,-10.3,46,0,48,48,71.2,8.4,12.8,7.7
2024-03-08T23:50:00,256,251.3,0.982,52.1,1,0,0,0,177.9,21,0,32.6,19.8,1335.5,4.6,46,50.6,5.1,87.9,82.8,72.7,-10.1,46,0,48,48,70.8,8.4,13,7.9
2024-03-09T00:00:00,278.7,259,0.929,54.6,1,0,0,0,185.3,21.2,0,32.8,19.7,1337.8,5,45.7,50.7,5.3,87.9,82.6,72.7,-9.9,46,0,48,48,71.5,8.2,12.7,7.6
2024-03-09T00:10:00,246.1,211.7,0.86,50.4,1,0,0,0,170.9,21.1,0,0,19.6,1342.5,4.4,45.5,49.9,4.9,87.5,82.6,72.7,-9.9,46,0,0,48,80.8,10,0,9.2
2024-03-09T00:20:00,236.4,238.1,1.007,48.4,1,0,0,0,164.4,21.2,0,32.8,19.7,1350.6,4.2,45.6,49.8,4.7,86.9,82.2,72.7,-9.5,46,0,48,48,69.1,8.9,13.8,8.3
2024-03-09T00:30:00,228.3,224.8,0.984,44.6,1,0,0,0,151.3,21.1,0,32.6,19.8,1336.7,4.1,45.8,49.9,4.4,86.7,82.3,72.7,-9.6,46,0,48,48,67.3,9.4,14.5,8.8
2024-03-09T00:40:00,218.3,220.7,1.011,43.3,1,0,0,0,147.2,21.2,0,32.6,19.8,1343.7,3.9,45.5,49.4,4.4,86.6,82.2,72.7,-9.5,46,0,48,48,66.7,9.6,14.8,9
2024-03-09T00:50:00,228.3,213.7,0.936,41.4,1,0,0,0,140.5,21,0,32.5,19.7,1336.7,4.1,45.6,49.7,4.3,86.5,82.2,72.7,-9.5,46,0,48,48,65.7,9.8,15.2,9.2
2024-03-09T01:00:00,223.1,244.4,1.095,50.8,1,0,0,0,172.4,19.8,0,32.4,19.7,1305.8,4.1,45.6,49.7,4.5,86.7,82.2,72.7,-9.5,45,0,48,48,70.6,8.1,13.3,8.1
2024-03-09T01:10:00,218.8,220.2,1.006,43.5,1,0,0,0,147.8,19.8,0,32.8,19.8,1313,4,45.7,49.7,4.3,86.4,82.1,72.7,-9.4,45,0,48,48,67.1,9,14.9,9
2024-03-09T01:20:00,0,72.5,0,0,0,0,0,0,0.2,19.9,0,32.6,19.8,0,3.9,45.3,49.2,4.4,86.4,82,72.7,-9.3,45,0,48,48,0.3,27.5,44.9,27.3
2024-03-09T01:30:00,214.1,253.5,1.184,53.4,1,0,0,0,181.3,19.9,0,32.7,19.6,1317.8,3.9,45.5,49.4,4.4,86.4,82,72.7,-9.3,45,0,48,48,71.5,7.8,12.9,7.7
2024-03-09T01:40:00,228.9,207.6,0.907,39.9,1,0,0,0,135.3,19.9,0,32.6,19.7,1308.2,4.2,45.5,49.7,4.3,86.4,82.1,72.7,-9.4,45,0,48,48,65.2,9.6,15.7,9.5
2024-03-09T01:50:00,231.6,261.3,1.128,55.8,1,0,0,0,189.2,19.8,0,32.5,19.8,1323.7,4.2,45.3,49.5,4.4,86.5,82.1,72.7,-9.4,45,0,48,48,72.4,7.6,12.4,7.6
2024-03-09T02:00:00,229.4,204.8,0.893,39.1,1,0,0,0,132.7,19.9,0,32.7,19.5,1310.6,4.2,45.3,49.5,4.4,86.6,82.2,72.7,-9.5,45,0,48,48,64.8,9.7,15.9,9.5
2024-03-09T02:10:00,227.3,252.5,1.111,53.1,1,0,0,0,180.4,19.7,0,32.7,19.7,1298.6,4.2,45.3,49.5,4.1,86.2,82.1,72.7,-9.4,45,0,48,48,71.4,7.8,12.9,7.8
2024-03-09T02:20:00,211.4,204.6,0.968,39,1,0,0,0,132.4,19.7,0,32.8,19.6,1301,3.9,45.6,49.5,4.1,86,81.9,72.7,-9.2,45,0,48,48,64.7,9.6,16,9.6
2024-03-09T02:30:00,221.2,176.8,0.799,30.7,1,0,0,0,104.3,19.7,0,33,19.9,1295,4.1,45.6,49.7,4.2,86.1,81.9,72.7,-9.2,45,0,48,48,59,11.1,18.6,11.2
2024-03-09T02:40:00,195.9,257.9,1.317,54.8,1,0,0,0,185.8,19.7,0,32.6,19.8,1305.8,3.6,45.8,49.4,3.9,85.6,81.7,72.7,-9,45,0,48,48,72,7.6,12.6,7.7
2024-03-09T02:50:00,189.9,227.2,1.196,45.8,1,0,0,0,155.3,19.8,0,32.3,19.7,1302.2,3.5,46,49.5,3.8,85.4,81.6,72.7,-8.9,45,0,48,48,68.4,8.7,14.2,8.7
2024-03-09T03:00:00,221.8,192.8,0.869,35.6,1,0,0,0,120.9,19.7,0,32.6,19.6,1298.6,4.1,45.6,49.7,4,85.7,81.7,72.7,-9,45,0,48,48,62.7,10.2,16.9,10.1
2024-03-09T03:10:00,220.6,249.6,1.131,52.4,1,0,0,0,177.8,19.7,0,32.5,19.6,1291.3,4.1,45.5,49.6,4.1,85.7,81.6,72.7,-8.9,45,0,48,48,71.3,7.9,13,7.8
2024-03-09T03:20:00,234.8,192.9,0.822,35.6,1,0,0,0,120.8,19.7,0,32.7,19.8,1310.6,4.3,45.3,49.6,4,85.7,81.7,72.7,-9,45,0,48,48,62.6,10.2,16.9,10.3
2024-03-09T03:30:00,199.5,182.3,0.914,32.2,1,0,0,0,110.5,19.7,0,32.2,19.9,1293.8,3.7,45.7,49.4,4,85.7,81.7,72.7,-9,45,0,48,48,60.6,10.8,17.7,10.9
2024-03-09T03:40:00,204.7,263.6,1.288,56.1,1,0,0,0,191.3,19.8,0,32.8,19.8,1292.5,3.8,45.6,49.4,4,85.7,81.7,72.7,-9,45,0,48,48,72.6,7.5,12.4,7.5
2024-03-09T03:50:00,189.4,220.9,1.167,43.8,1,0,0,0,148.8,19.7,0,32.6,19.8,1298.6,3.5,46,49.5,3.7,85.4,81.7,72.7,-9,45,0,48,48,67.3,8.9,14.8,9
2024-03-09T04:00:00,206.4,212.9,1.032,41.4,1,0,0,0,140.7,19.7,0,32.8,19.7,1303.4,3.8,45.7,49.5,4,85.7,81.7,72.7,-9,45,0,48,48,66.1,9.3,15.4,9.2
2024-03-09T04:10:00,205.6,270,1.313,58.4,1,0,0,0,198.1,19.6,0,32.5,19.7,1298.6,3.8,45.6,49.4,3.9,85.4,81.5,72.7,-8.8,45,0,48,48,73.4,7.3,12,7.3
2024-03-09T04:20:00,227.7,189.1,0.831,34.5,1,0,0,0,117.3,19.8,0,32.4,19.7,1301,4.2,45.5,49.7,4.2,85.8,81.6,72.7,-8.9,45,0,48,48,62,10.4,17.1,10.4
2024-03-09T04:30:00,221.6,195.4,0.882,36.4,1,0,0,0,123.6,19.7,0,32.3,19.7,1297.4,4.1,45.4,49.5,4.1,85.7,81.6,72.7,-8.9,45,0,48,48,63.3,10.1,16.5,10.1
2024-03-09T04:40:00,195.2,255.6,1.31,54.1,1,0,0,0,183.5,19.8,0,32.5,19.8,1301,3.6,45.9,49.5,3.8,85.3,81.5,72.7,-8.8,45,0,48,48,71.8,7.8,12.7,7.8
2024-03-09T04:50:00,211.2,210.1,0.995,40.6,1,0,0,0,137.9,19.8,0,32.6,19.8,1299.8,3.9,45.8,49.7,4.1,85.6,81.5,72.7,-8.8,45,0,48,48,65.6,9.4,15.5,9.4
2024-03-09T05:00:00,262.6,243.5,0.927,50.5,1,0,0,0,171.4,19.9,0,32.6,19.7,1313,4.8,45.5,50.3,4.7,86.3,81.6,72.7,-8.9,45,0,48,48,70.4,8.2,13.4,8.1
2024-03-09T05:10:00,267.1,229.4,0.859,46.3,1,0,0,0,157,19.9,0,32.7,19.9,1308.2,4.9,45.5,50.4,4.5,86.4,81.9,72.7,-9.2,45,0,48,48,68.4,8.7,14.2,8.7
2024-03-09T05:20:00,280.3,226.5,0.808,45.4,1,0,0,0,154.2,19.9,0,32.7,19.8,1318.9,5.1,45.4,50.5,4.6,86.5,81.9,72.7,-9.2,45,0,48,48,68.1,8.8,14.4,8.7
2024-03-09T05:30:00,251.2,230,0.916,46.6,1,0,0,0,158.1,19.8,0,32.5,19.6,1310.6,4.6,45.5,50.1,4.5,86.3,81.8,72.7,-9.1,45,0,48,48,68.7,8.6,14.1,8.5
2024-03-09T05:40:00,252.1,238.3,0.945,48.9,1,0,0,0,166.1,19.9,0,32.5,19.8,1315.4,4.6,45.8,50.4,4.6,86.4,81.8,72.7,-9.1,45,0,48,48,69.7,8.4,13.6,8.3
2024-03-09T05:50:00,274.3,240.3,0.876,49.4,1,0,0,0,167.7,19.9,0,32.8,19.8,1316.6,5,45.6,50.6,4.9,86.7,81.8,72.7,-9.1,45,0,48,48,69.8,8.3,13.7,8.2
2024-03-09T06:00:00,267.8,248,0.926,51.9,1,0,0,0,176.2,19.9,0,32.2,19.7,1311.8,4.9,45.5,50.4,4.9,86.8,81.9,72.7,-9.2,45,0,48,48,71,8,13,8
2024-03-09T06:10:00,286,244,0.853,50.7,1,0,0,0,172,19.9,0,32.4,19.7,1320.1,5.2,45.8,51,5.1,86.9,81.8,72.7,-9.1,45,0,48,48,70.5,8.2,13.3,8.1
2024-03-09T06:20:00,309.1,260.2,0.842,55.5,1,0,0,0,188.2,19.9,0,32.5,19.6,1324.9,5.6,45.4,51,5.2,87.2,82,72.7,-9.3,45,0,48,48,72.3,7.7,12.5,7.5
2024-03-09T06:30:00,322.5,255.5,0.792,54,1,0,0,0,183.4,20,0,32.3,19.8,1334.3,5.8,45.1,50.9,5.2,87.3,82.1,72.7,-9.4,45,0,48,48,71.8,7.8,12.7,7.7
2024-03-09T06:40:00,297.8,261.1,0.877,55.7,1,0,0,0,188.9,20,0,32.5,19.6,1323.7,5.4,45.6,51,5.4,87.4,82,72.7,-9.3,45,0,48,48,72.4,7.7,12.5,7.5
2024-03-09T06:50:00,320.2,254.7,0.796,53.5,1,0,0,0,182.6,19.9,0,32.5,19.8,1324.9,5.8,45.4,51.2,5.3,87.3,82,72.7,-9.3,45,0,48,48,71.7,7.8,12.7,7.8
2024-03-09T07:00:00,343.8,280,0.815,60.7,1,0,0,0,207.1,20,0,32.1,20.9,1330.8,6.2,45.7,51.9,5.8,87.9,82.1,72.7,-9.4,45,0,48,49,74,7.1,11.5,7.5
2024-03-09T07:10:00,328.6,279.3,0.85,60.7,1,0,0,0,206,20,0,32.4,20.9,1336.7,5.9,45.7,51.6,5.7,87.8,82.1,72.7,-9.4,45,0,48,49,73.8,7.2,11.6,7.5
2024-03-09T07:20:00,353,281.3,0.797,61.2,1,0,0,0,207.6,20,0,32.7,21,1323.7,6.4,45.5,51.9,6.1,88.2,82.1,72.7,-9.4,45,0,48,49,73.8,7.1,11.6,7.5
2024-03-09T07:30:00,321.6,282.4,0.878,61.6,1,0,0,0,208.9,20,0,32.5,20.9,1330.8,5.8,45.8,51.6,5.9,88,82.1,72.7,-9.4,45,0,48,49,74,7.1,11.5,7.4
2024-03-09T07:40:00,340,276.1,0.812,59.7,1,0,0,0,202.4,19.9,0,32.7,21.1,1337.8,6.1,45.7,51.8,5.9,87.9,82,72.7,-9.3,45,0,48,49,73.3,7.2,11.9,7.6
2024-03-09T07:50:00,362,275.1,0.76,59.5,1,0,0,0,201.7,20,0,32.6,20.8,1336.7,6.5,45.4,51.9,6.3,88.4,82.1,72.7,-9.4,45,0,48,49,73.3,7.3,11.8,7.5
2024-03-09T08:00:00,370.2,286.4,0.774,61.5,1,0,0,0,208.7,23,0,32.7,22.1,1388.4,6.4,45.7,52.1,6.3,88.4,82.1,72.7,-9.4,47,0,48,50,72.9,8,11.4,7.7
2024-03-09T08:10:00,359.5,282.3,0.785,60.4,1,0,0,0,204.9,22.9,0,32.3,22.3,1391.8,6.2,45.6,51.8,6.3,88.4,82.1,72.7,-9.4,47,0,48,50,72.6,8.1,11.4,7.9
2024-03-09T08:20:00,359.5,288.2,0.802,62.1,1,0,0,0,210.8,22.7,0,32.5,22.1,1391.8,6.2,45.6,51.8,6.4,88.4,82,72.7,-9.3,47,0,48,50,73.1,7.9,11.3,7.7
2024-03-09T08:30:00,359.5,292.2,0.813,63.3,1,0,0,0,214.7,22.7,0,32.5,22.4,1391.8,6.2,45.6,51.8,6.2,88.3,82.1,72.7,-9.4,47,0,48,50,73.5,7.8,11.1,7.6
2024-03-09T08:40:00,358.4,283.9,0.792,60.8,1,0,0,0,206.4,22.8,0,32.5,22.3,1387.3,6.2,45.6,51.8,6.4,88.5,82.1,72.7,-9.4,47,0,48,50,72.7,8,11.4,7.9
2024-03-09T08:50:00,364.5,279.3,0.766,59.4,1,0,0,0,201.7,22.7,0,32.7,22.2,1388.4,6.3,45.6,51.9,6.3,88.5,82.2,72.7,-9.5,47,0,48,50,72.2,8.1,11.7,8
2024-03-09T09:00:00,358.3,291.3,0.813,62,1,0,0,0,210.3,24.2,0,34.5,22.2,1409.7,6.1,45.7,51.8,6,88.3,82.3,72.7,-9.6,48,0,49,50,72.2,8.3,11.8,7.6
2024-03-09T09:10:00,391.3,308.3,0.788,67.1,1,0,0,0,227.6,24.3,0,34.4,22.1,1423,6.6,45.8,52.4,6.6,89.3,82.7,72.7,-10,48,0,49,50,73.8,7.9,11.2,7.2
2024-03-09T09:20:00,417.6,311.4,0.746,67.9,1,0,0,0,230.2,24.2,0,34.9,22,1431.8,7,45.9,52.9,7.3,90.6,83.3,72.7,-10.6,48,0,49,50,73.9,7.8,11.2,7.1
2024-03-09T09:40:00,397.9,319.8,0.804,70.4,1,0,0,0,238.7,24.3,0,34.9,22,1425.2,6.7,45.6,52.3,7.5,91.3,83.8,72.7,-11.1,48,0,49,50,74.6,7.6,10.9,6.9
2024-03-09T10:00:00,455.2,329.4,0.724,72.7,1,0,0,0,246.7,25.8,0,34.7,22.2,1456.7,7.5,45.6,53.1,7.9,91.8,83.9,72.7,-11.2,49,0,49,50,74.9,7.8,10.5,6.7
2024-03-09T10:10:00,431.6,372.6,0.863,85.6,1,0,0,0,290.2,25.8,0,34.6,22.1,1458.9,7.1,45.8,52.9,7.8,92.2,84.4,72.7,-11.7,49,0,49,50,77.9,6.9,9.3,5.9
2024-03-09T10:20:00,423.9,325,0.767,71.5,1,0,0,0,242.6,25.8,0,34.5,22.1,1453.5,7,46,53,7.9,92.4,84.5,72.7,-11.8,49,0,49,50,74.6,7.9,10.6,6.8
2024-03-09T10:30:00,455.9,370.6,0.813,84.7,1,0,0,0,288.4,25.8,0,34.5,22,1458.9,7.5,45.6,53.1,8.2,92.8,84.6,72.7,-11.9,49,0,49,50,77.8,7,9.3,5.9
2024-03-09T10:40:00,444.1,373.4,0.841,85.5,1,0,0,0,291,25.8,0,34.4,22.2,1459.9,7.3,45.6,52.9,8.2,93,84.8,72.7,-12.1,49,0,49,50,77.9,6.9,9.2,5.9
2024-03-09T11:00:00,452.2,369.7,0.818,83.6,1,0,0,0,283.4,27.3,0,36.8,22.3,1486.5,7.3,45.8,53.1,8,93.2,85.2,72.7,-12.5,50,0,50,50,76.7,7.4,10,6
2024-03-09T11:10:00,441.9,370.8,0.839,84,1,0,0,0,284.8,27.2,0,36.7,22,1493.9,7.1,46.1,53.2,7.8,93.4,85.6,72.7,-12.9,50,0,50,50,76.8,7.3,9.9,5.9
2024-03-09T11:20:00,0,86.2,0,0,0,0,0,0,0.2,27.3,0,36.8,22,0,7.3,45.8,53.1,8.1,93.4,85.3,72.7,-12.6,50,0,50,50,0.2,31.7,42.6,25.5
2024-03-09T11:30:00,453.4,372,0.82,84.4,1,0,0,0,286.2,27.4,0,36.5,21.9,1490.7,7.3,45.9,53.2,8.1,93.6,85.5,72.7,-12.8,50,0,50,50,76.9,7.4,9.8,5.9
2024-03-09T11:40:00,445.6,366.2,0.822,82.5,1,0,0,0,279.8,27.5,0,36.9,22,1485.5,7.2,45.9,53.1,7.9,93.3,85.4,72.7,-12.7,50,0,50,50,76.4,7.5,10.1,6
2024-03-09T11:50:00,450.9,373,0.827,84.5,1,0,0,0,286.8,27.4,0,36.7,22.2,1482.3,7.3,45.7,53,8,93.4,85.4,72.7,-12.7,50,0,50,50,76.9,7.3,9.8,6
2024-03-09T12:00:00,454.7,371.5,0.817,84.2,1,0,0,0,285.5,27.4,0,36.7,21.9,1494.9,7.3,45.8,53.1,7.9,93.2,85.3,72.7,-12.6,50,0,50,50,76.9,7.4,9.9,5.9
2024-03-09T12:10:00,433,342.8,0.792,75.7,1,0,0,0,256.8,27.4,0,36.6,22,1484.4,7,46,53,7.7,93,85.3,72.7,-12.6,50,0,50,50,74.9,8,10.7,6.4
2024-03-09T12:20:00,446,372.5,0.835,84.4,1,0,0,0,286.2,27.3,0,36.7,22.3,1486.5,7.2,45.7,52.9,7.9,92.6,84.7,72.7,-12,50,0,50,50,76.8,7.3,9.8,6
2024-03-09T12:30:00,408.2,367.5,0.9,83,1,0,0,0,281.4,27.4,0,36.6,22.1,1484.4,6.6,46.2,52.8,7.5,92.3,84.8,72.7,-12.1,50,0,50,50,76.6,7.4,10,6
2024-03-09T12:40:00,435.7,366.5,0.841,82.6,1,0,0,0,280.2,27.4,0,36.7,22.1,1472.8,7.1,45.6,52.7,7.9,92.7,84.8,72.7,-12.1,50,0,50,50,76.5,7.5,10,6
2024-03-09T12:50:00,430.2,367,0.853,82.8,1,0,0,0,280.8,27.3,0,37,21.9,1474.9,7,45.7,52.7,7.7,92.5,84.8,72.7,-12.1,50,0,50,50,76.5,7.4,10.1,6
2024-03-09T13:00:00,434.8,365.6,0.841,82.3,1,0,0,0,279.2,27.4,0,37.1,21.9,1490.7,7,45.8,52.8,7.7,93,85.3,72.7,-12.6,50,0,50,50,76.4,7.5,10.1,6
2024-03-09T13:10:00,434.8,387.7,0.892,88.9,1,0,0,0,301.6,27.4,0,36.8,21.9,1490.7,7,46,53,7.6,93.1,85.5,72.7,-12.8,50,0,50,50,77.8,7.1,9.5,5.7
2024-03-09T13:20:00,441,366.9,0.832,82.8,1,0,0,0,280.8,27.5,0,36.8,21.9,1490.7,7.1,45.9,53,7.8,93.4,85.6,72.7,-12.9,50,0,50,50,76.5,7.5,10,6
2024-03-09T13:30:00,447.2,358.1,0.801,80.2,1,0,0,0,272.2,27.3,0,36.7,21.9,1490.7,7.2,46,53.2,7.9,93.4,85.5,72.7,-12.8,50,0,50,50,76,7.6,10.3,6.1
2024-03-09T13:40:00,441.9,365.1,0.826,82.3,1,0,0,0,279,27.5,0,36.7,22,1493.9,7.1,46,53.1,7.9,93.2,85.3,72.7,-12.6,50,0,50,50,76.4,7.5,10.1,6
2024-03-09T13:50:00,450.5,371.2,0.824,84,1,0,0,0,284.8,27.4,0,37,22,1481.3,7.3,46,53.3,8,93,85,72.7,-12.3,50,0,50,50,76.7,7.4,10,5.9
2024-03-09T14:00:00,434.8,352.1,0.81,78.4,1,0,0,0,266.1,27.5,0,36.5,22,1490.7,7,46,53,7.8,92.6,84.8,72.7,-12.1,50,0,50,50,75.6,7.8,10.4,6.2
2024-03-09T14:10:00,427.7,362.7,0.848,81.3,1,0,0,0,276.9,27.2,0,36.6,22,1487.6,6.9,46.3,53.2,7.8,92.9,85.1,72.7,-12.4,50,0,50,50,76.3,7.5,10.1,6.1
2024-03-09T14:20:00,439.1,361.2,0.823,80.7,1,0,0,0,274.8,27.4,0,36.8,22.1,1484.4,7.1,46.3,53.4,7.9,93.1,85.2,72.7,-12.5,50,0,50,50,76.1,7.6,10.2,6.1
2024-03-09T14:30:00,438.2,367.9,0.84,83.1,1,0,0,0,281.9,27.3,0,36.7,22,1481.3,7.1,46.2,53.3,7.9,93,85.1,72.7,-12.4,50,0,50,50,76.6,7.4,10,6
2024-03-09T14:40:00,438.2,361.9,0.826,81.3,1,0,0,0,275.7,27.3,0,36.9,21.9,1481.3,7.1,46,53.1,8.1,93.3,85.2,72.7,-12.5,50,0,50,50,76.2,7.5,10.2,6.1
2024-03-09T14:50:00,439.1,362.7,0.826,81.5,1,0,0,0,276.6,27.4,0,36.6,22,1484.4,7.1,46.1,53.2,7.8,93,85.2,72.7,-12.5,50,0,50,50,76.3,7.6,10.1,6.1
2024-03-09T15:00:00,420.3,359,0.854,80.2,1,0,0,0,272.2,27.5,0,37,22.3,1483.4,6.8,46.1,52.9,7.6,92.8,85.2,72.7,-12.5,50,0,50,50,75.8,7.7,10.3,6.2
2024-03-09T15:10:00,435.7,355.3,0.815,79.4,1,0,0,0,269.2,27.4,0,36.7,22,1493.9,7,46.2,53.2,7.7,92.9,85.2,72.7,-12.5,50,0,50,50,75.8,7.7,10.3,6.2
2024-03-09T15:20:00,427.1,342.7,0.803,75.7,1,0,0,0,256.8,27.3,0,36.7,22,1485.5,6.9,46.3,53.2,7.6,92.6,85,72.7,-12.3,50,0,50,50,74.9,8,10.7,6.4
2024-03-09T15:30:00,444.4,367.3,0.827,82.8,1,0,0,0,281,27.4,0,36.9,22.1,1481.3,7.2,46.1,53.3,8,92.9,84.9,72.7,-12.2,50,0,50,50,76.5,7.4,10,6
2024-03-09T15:40:00,442.6,366,0.827,82.4,1,0,0,0,279.6,27.6,0,36.8,22.1,1496,7.1,46,53.1,7.8,92.8,85,72.7,-12.3,50,0,50,50,76.4,7.5,10,6
2024-03-09T15:50:00,439.5,371.2,0.845,84.1,1,0,0,0,285.4,27.3,0,36.7,21.9,1485.5,7.1,46.1,53.2,7.8,92.9,85.1,72.7,-12.4,50,0,50,50,76.9,7.3,9.9,5.9
2024-03-09T16:00:00,440.7,366.6,0.832,82.6,1,0,0,0,280.1,27.3,0,37,22.2,1489.7,7.1,46,53.1,7.9,92.9,85,72.7,-12.3,50,0,50,50,76.4,7.5,10.1,6
2024-03-09T16:10:00,447.9,366,0.817,82.4,1,0,0,0,279.7,27.4,0,36.8,22.1,1492.8,7.2,46.2,53.4,7.9,92.8,84.9,72.7,-12.2,50,0,50,50,76.4,7.5,10.1,6
2024-03-09T16:20:00,437.6,371.9,0.85,84.2,1,0,0,0,285.7,27.3,0,36.8,22,1479.1,7.1,46.1,53.2,7.9,92.9,85,72.7,-12.3,50,0,50,50,76.8,7.4,9.9,5.9
2024-03-09T16:30:00,445.6,368.1,0.826,83,1,0,0,0,281.7,27.4,0,37,22,1485.5,7.2,46.1,53.3,7.7,92.8,85.1,72.7,-12.4,50,0,50,50,76.5,7.4,10,6
2024-03-09T16:40:00,445.3,367,0.824,82.9,1,0,0,0,281.1,27.3,0,36.8,21.8,1484.4,7.2,46,53.2,7.9,93.1,85.2,72.7,-12.5,50,0,50,50,76.6,7.4,10,5.9
2024-03-09T16:50:00,446.9,349.3,0.782,77.7,1,0,0,0,263.5,27.3,0,36.7,21.8,1489.7,7.2,45.9,53.1,7.9,93,85.1,72.7,-12.4,50,0,50,50,75.4,7.8,10.5,6.3
2024-03-09T17:00:00,436.6,363.4,0.832,81.8,1,0,0,0,277.3,27.4,0,36.8,21.9,1476,7.1,46.1,53.2,7.8,92.9,85.1,72.7,-12.4,50,0,50,50,76.3,7.5,10.1,6
2024-03-09T17:10:00,436,333.4,0.765,72.9,1,0,0,0,247.4,27.3,0,36.9,21.9,1494.9,7,46.1,53.1,7.5,92.5,85,72.7,-12.3,50,0,50,50,74.2,8.2,11.1,6.6
2024-03-09T17:20:00,440.1,369.7,0.84,83.6,1,0,0,0,283.5,27.4,0,36.7,22,1487.6,7.1,45.8,52.9,7.8,92.8,85,72.7,-12.3,50,0,50,50,76.7,7.4,9.9,6
2024-03-09T17:30:00,421.8,363.2,0.861,81.9,1,0,0,0,277.7,27.4,0,36.5,21.7,1488.6,6.8,46,52.8,7.4,92.5,85.1,72.7,-12.4,50,0,50,50,76.4,7.5,10,6
2024-03-09T17:40:00,437.6,360.5,0.824,80.9,1,0,0,0,274.5,27.5,0,36.7,21.8,1479.1,7.1,45.8,52.9,7.8,92.9,85.1,72.7,-12.4,50,0,50,50,76.2,7.6,10.2,6
2024-03-09T17:50:00,393.3,339.4,0.863,74.3,1,0,0,0,253.2,27.3,0,36.8,22,1474.9,6.4,46,52.4,7.2,92.9,85.7,72.7,-13,50,0,50,50,74.6,8.1,10.9,6.5
2024-03-09T18:00:00,401.2,360,0.897,81.6,1,0,0,0,277.6,25.7,0,34.7,22,1458.9,6.6,45.8,52.4,7.2,92.7,85.5,72.7,-12.8,49,0,49,50,77.1,7.1,9.6,6.1
2024-03-09T18:10:00,431.3,363.8,0.844,83,1,0,0,0,281.6,25.8,0,34.4,22,1457.8,7.1,46.3,53.4,7.9,93.6,85.7,72.7,-13,49,0,49,50,77.4,7.1,9.5,6
2024-03-09T18:20:00,425.5,361.6,0.85,82.3,1,0,0,0,279.3,25.9,0,34.5,21.9,1458.9,7,46.4,53.4,7.9,93.9,86,72.7,-13.3,49,0,49,50,77.2,7.2,9.5,6.1
2024-03-09T18:30:00,438.6,357.9,0.816,81.3,1,0,0,0,275.7,25.8,0,34.6,21.7,1462.1,7.2,46.4,53.6,8,94,86,72.7,-13.3,49,0,49,50,77,7.2,9.7,6.1
2024-03-09T18:40:00,428,359.4,0.84,81.6,1,0,0,0,276.9,25.9,0,34.5,22,1467.4,7,46.4,53.4,8,93.8,85.8,72.7,-13.1,49,0,49,50,77.1,7.2,9.6,6.1
2024-03-09T18:50:00,418.5,357,0.853,81,1,0,0,0,274.7,25.8,0,34.6,22,1455.6,6.9,46.2,53.1,8,93.7,85.7,72.7,-13,49,0,49,50,76.9,7.2,9.7,6.2
2024-03-09T19:00:00,405,349.3,0.862,79.7,1,0,0,0,270.5,24.2,0,32.6,22,1429.6,6.8,46.1,52.9,7.8,93.2,85.4,72.7,-12.7,48,0,48,50,77.4,6.9,9.3,6.3
2024-03-09T19:10:00,411.9,332.7,0.808,75,1,0,0,0,254.4,24.3,0,32.1,22,1432.9,6.9,45.8,52.7,8.1,93.2,85.1,72.7,-12.4,48,0,48,50,76.5,7.3,9.6,6.6
2024-03-09T19:20:00,394,322.9,0.819,72,1,0,0,0,244.2,24.3,0,32.3,22.1,1432.9,6.6,45.9,52.5,7.7,92.6,84.9,72.7,-12.2,48,0,48,50,75.6,7.5,10,6.8
2024-03-09T19:30:00,409.4,308.7,0.754,67.8,1,0,0,0,229.9,24.4,0,32.5,22,1424.1,6.9,45.5,52.4,7.5,92.1,84.6,72.7,-11.9,48,0,48,50,74.5,7.9,10.5,7.1
2024-03-09T19:40:00,377.1,319.5,0.847,71,1,0,0,0,240.8,24.3,0,32.4,22,1414.1,6.4,45.6,52,7.3,91.4,84.1,72.7,-11.4,48,0,48,50,75.4,7.6,10.1,6.9
2024-03-09T19:50:00,337.4,280.5,0.831,59.4,1,0,0,0,201.5,24.4,0,32.4,22.3,1420.8,5.7,45.8,51.5,6.6,90.5,83.9,72.7,-11.2,48,0,48,50,71.8,8.7,11.6,7.9
2024-03-09T20:00:00,349.8,285.3,0.816,60.9,1,0,0,0,206.5,24.2,0,32.4,22.1,1423,5.9,46,51.9,6.4,90,83.6,72.7,-10.9,48,0,48,50,72.4,8.5,11.4,7.8
2024-03-09T20:10:00,352.1,299.9,0.852,65.1,1,0,0,0,221,24.3,0,32.5,22,1408.6,6,46,52,6.5,89.8,83.3,72.7,-10.6,48,0,48,50,73.7,8.1,10.8,7.3
2024-03-09T20:20:00,350.1,285,0.814,60.8,1,0,0,0,206,24.3,0,32.5,22.3,1424.1,5.9,45.9,51.8,6.5,89.8,83.3,72.7,-10.6,48,0,48,50,72.3,8.5,11.4,7.8
2024-03-09T20:30:00,349.8,279.6,0.799,59.2,1,0,0,0,201,24.1,0,32.4,22.1,1423,5.9,45.7,51.6,6.7,90.2,83.5,72.7,-10.8,48,0,48,50,71.9,8.6,11.6,7.9
2024-03-09T20:40:00,359.6,283,0.787,60.1,1,0,0,0,203.9,24.3,0,32.6,22.2,1438.3,6,45.6,51.6,6.6,89.8,83.2,72.7,-10.5,48,0,48,50,72.1,8.6,11.5,7.8
2024-03-09T20:50:00,347.1,284.5,0.82,60.5,1,0,0,0,205.4,24.4,0,32.6,22.1,1436.1,5.8,45.8,51.6,6.6,89.8,83.2,72.7,-10.5,48,0,48,50,72.2,8.6,11.5,7.8
2024-03-09T21:00:00,337.7,285.7,0.846,61.8,1,0,0,0,209.6,22.7,0,32.6,20.8,1397.4,5.8,45.6,51.4,6.4,89.5,83.1,72.7,-10.4,47,0,48,49,73.4,8,11.4,7.3
2024-03-09T21:20:00,304.4,264.2,0.868,55.4,1,0,0,0,188,22.6,0,32.7,20.9,1378.2,5.3,45.5,50.8,5.8,88.3,82.5,72.7,-9.8,47,0,48,49,71.1,8.5,12.4,7.9
2024-03-09T21:30:00,298.4,282.3,0.946,60.7,1,0,0,0,205.8,22.6,0,32.8,21,1404.1,5.1,45.8,50.9,5.6,87.9,82.3,72.7,-9.6,47,0,48,49,72.9,8,11.6,7.4
2024-03-09T21:40:00,296.2,263,0.888,54.6,1,0,0,0,186.3,22.7,0,33,21,1394,5.1,45.6,50.7,5.6,87.7,82.1,72.7,-9.4,47,0,48,49,70.8,8.6,12.5,8
2024-03-09T21:50:00,256.7,251,0.978,51.2,1,0,0,0,174.7,22.8,0,32.6,20.9,1369.1,4.5,45.3,49.8,5.3,87.2,81.9,72.7,-9.2,47,0,48,49,69.6,9.1,13,8.3
2024-03-09T22:00:00,236,217.5,0.922,42.2,1,0,0,0,143.1,21.2,0,32.3,21,1348.3,4.2,45.9,50.1,4.6,86.3,81.7,72.7,-9,46,0,48,49,65.8,9.7,14.8,9.6
2024-03-09T22:10:00,0,75.1,0,0,0,0,0,0,0.2,21.2,0,32.7,21,0,4.4,45.8,50.2,4.9,86.5,81.6,72.7,-8.9,46,0,48,49,0.3,28.2,43.5,28
2024-03-09T22:20:00,281.6,256.1,0.909,53.5,1,0,0,0,181.6,21.3,0,32.2,21.1,1351.8,5,45.6,50.6,5.1,86.9,81.8,72.7,-9.1,46,0,48,49,70.9,8.3,12.6,8.2
2024-03-09T22:30:00,268.7,244.6,0.91,49.9,1,0,0,0,169.4,21.3,0,32.9,21,1343.7,4.8,45.8,50.6,5.1,87,81.9,72.7,-9.2,46,0,48,49,69.3,8.7,13.4,8.6
2024-03-09T22:40:00,282.4,252.4,0.894,52.2,1,0,0,0,177.3,21.2,0,32.9,21,1355.3,5,45.4,50.4,5.4,87.3,81.9,72.7,-9.2,46,0,48,49,70.2,8.4,13,8.3
2024-03-09T22:50:00,268.3,260.3,0.97,54.7,1,0,0,0,185.6,21.3,0,32.4,20.9,1341.3,4.8,45.4,50.2,5.1,87,81.9,72.7,-9.2,46,0,48,49,71.3,8.2,12.5,8
2024-03-09T23:00:00,286,218.7,0.765,42.8,1,0,0,0,145.2,21.3,0,32.4,19.9,1346,5.1,45.2,50.3,5.3,87.1,81.8,72.7,-9.1,46,0,48,48,66.4,9.7,14.8,9.1
2024-03-09T23:10:00,251.3,255.4,1.016,53.6,1,0,0,0,181.9,21.2,0,32.7,19.6,1340.2,4.5,45.7,50.2,5.1,86.7,81.6,72.7,-8.9,46,0,48,48,71.2,8.3,12.8,7.7
2024-03-09T23:20:00,259.3,222.4,0.858,43.9,1,0,0,0,149,21.2,0,32.4,19.9,1353,4.6,45.8,50.4,4.7,86.3,81.6,72.7,-8.9,46,0,48,48,67,9.5,14.6,8.9
2024-03-09T23:30:00,291.4,255,0.875,53.4,1,0,0,0,181.4,21.3,0,32.5,19.7,1344.8,5.2,45.2,50.4,5.4,86.8,81.4,72.7,-8.7,46,0,48,48,71.1,8.4,12.8,7.7
2024-03-09T23:40:00,241.2,239.1,0.991,48.9,1,0,0,0,165.8,21.2,0,32.4,19.6,1346,4.3,45.7,50,4.8,86.4,81.6,72.7,-8.9,46,0,48,48,69.4,8.9,13.5,8.2
2024-03-09T23:50:00,279.2,253.1,0.907,52.9,1,0,0,0,179.5,21.2,0,32.7,19.8,1340.2,5,45.2,50.2,5.1,86.5,81.4,72.7,-8.7,46,0,48,48,70.9,8.4,12.9,7.8
2024-03-10T00:00:00,263.1,246.7,0.938,51.1,1,0,0,0,173.3,21.2,0,32.5,19.7,1343.7,4.7,45.3,50,4.8,86.4,81.6,72.7,-8.9,46,0,48,48,70.3,8.6,13.2,8
2024-03-10T00:10:00,240.1,222.3,0.926,43.9,1,0,0,0,148.9,21.1,0,32.4,19.8,1340.2,4.3,45.7,50,4.5,86.1,81.6,72.7,-8.9,46,0,48,48,67,9.5,14.6,8.9
2024-03-10T00:20:00,245.1,228.1,0.931,45.6,1,0,0,0,154.9,21.1,0,32.3,19.8,1336.7,4.4,45.7,50.1,4.7,86.2,81.5,72.7,-8.8,46,0,48,48,67.9,9.3,14.2,8.7
2024-03-10T00:30:00,207.5,203.4,0.98,38.3,1,0,0,0,130,21.2,0,32.3,19.9,1346,3.7,45.9,49.6,4.4,85.8,81.4,72.7,-8.7,46,0,48,48,63.9,10.4,15.9,9.8
2024-03-10T00:40:00,223.2,217.4,0.974,42.5,1,0,0,0,144.2,21.1,0,32.3,19.8,1339,4,45.5,49.5,4.4,85.6,81.2,72.7,-8.5,46,0,48,48,66.3,9.7,14.8,9.1
2024-03-10T00:50:00,207,205.6,0.993,38.9,1,0,0,0,132.2,21.3,0,32.5,19.6,1342.5,3.7,45.6,49.3,3.9,85.1,81.2,72.7,-8.5,46,0,48,48,64.3,10.4,15.8,9.5
2024-03-10T01:00:00,194.1,194.7,1.003,36.2,1,0,0,0,123,19.8,0,32.2,19.7,1293.8,3.6,45.5,49.1,4.1,85,80.9,72.7,-8.2,45,0,48,48,63.2,10.2,16.6,10.1
2024-03-10T01:10:00,195,203.5,1.044,38.6,1,0,0,0,130.9,19.9,0,32.7,20,1299.8,3.6,45.7,49.3,3.9,84.8,80.9,72.7,-8.2,45,0,48,48,64.3,9.8,16.1,9.8
2024-03-10T01:20:00,207.5,215,1.036,42.2,1,0,0,0,143.2,19.9,0,32.1,19.8,1310.6,3.8,45.7,49.5,4,84.8,80.8,72.7,-8.1,45,0,48,48,66.6,9.2,14.9,9.2
2024-03-10T01:30:00,212.6,220.5,1.037,43.4,1,0,0,0,148.2,19.8,0,32.8,19.8,1308.2,3.9,45.6,49.5,4,84.8,80.8,72.7,-8.1,45,0,48,48,67.2,9,14.9,9
2024-03-10T01:40:00,207.3,201.6,0.972,37.9,1,0,0,0,129.6,19.7,0,32.5,19.8,1309.4,3.8,45.5,49.3,4,84.8,80.8,72.7,-8.1,45,0,48,48,64.3,9.8,16.1,9.8
2024-03-10T01:50:00,200.9,199.6,0.993,37.5,1,0,0,0,127.2,19.8,0,32.6,19.9,1303.4,3.7,45.4,49.1,4.1,84.6,80.5,72.7,-7.8,45,0,48,48,63.7,9.9,16.4,10
2024-03-10T02:00:00,212.6,199.6,0.939,37.5,1,0,0,0,127.4,19.9,0,32.7,19.6,1308.2,3.9,45.5,49.4,4.1,84.5,80.4,72.7,-7.7,45,0,48,48,63.8,10,16.4,9.8
2024-03-10T02:10:00,214.6,194,0.904,35.8,1,0,0,0,121.5,19.9,0,32.7,19.8,1287.7,4,45.3,49.3,4,84.6,80.6,72.7,-7.9,45,0,48,48,62.7,10.2,16.9,10.2
2024-03-10T02:20:00,194.2,202.9,1.045,38.6,1,0,0,0,130.9,19.6,0,32.5,19.9,1295,3.6,45.6,49.2,3.9,84.3,80.4,72.7,-7.7,45,0,48,48,64.5,9.7,16,9.8
2024-03-10T02:30:00,183.6,193.3,1.053,35.8,1,0,0,0,121.4,19.7,0,32.4,19.9,1296.2,3.4,45.6,49,3.7,84,80.3,72.7,-7.6,45,0,48,48,62.8,10.2,16.7,10.3
2024-03-10T02:40:00,200,202,1.01,38.2,1,0,0,0,129.7,19.7,0,32.8,19.8,1297.4,3.7,45.5,49.2,3.9,84.2,80.3,72.7,-7.6,45,0,48,48,64.2,9.8,16.2,9.8
2024-03-10T02:50:00,204.5,198.2,0.97,37.2,1,0,0,0,126.1,19.7,0,32.7,19.7,1291.3,3.8,45.5,49.3,3.9,84.1,80.2,72.7,-7.5,45,0,48,48,63.6,9.9,16.5,10
2024-03-10T03:00:00,177.4,192.6,1.086,35.6,1,0,0,0,120.8,19.8,0,32.4,19.6,1290.1,3.3,45.6,48.9,3.6,83.8,80.2,72.7,-7.5,45,0,48,48,62.7,10.3,16.8,10.2
2024-03-10T03:10:00,194.2,207.3,1.067,39.8,1,0,0,0,135.2,19.8,0,32.5,19.9,1295,3.6,45.6,49.2,3.7,83.7,80,72.7,-7.3,45,0,48,48,65.2,9.5,15.7,9.6
2024-03-10T03:20:00,172.7,187.9,1.088,34.1,1,0,0,0,115.8,19.6,0,32.6,19.8,1295,3.2,45.8,49,3.6,83.4,79.8,72.7,-7.1,45,0,48,48,61.6,10.5,17.4,10.5
2024-03-10T03:30:00,193.9,203.8,1.051,38.9,1,0,0,0,132,19.7,0,32.2,19.8,1292.5,3.6,45.5,49.1,3.5,83.4,79.9,72.7,-7.2,45,0,48,48,64.8,9.7,15.8,9.7
2024-03-10T03:40:00,193.9,202.9,1.046,38.6,1,0,0,0,131.1,19.6,0,32.4,19.7,1292.5,3.6,45.4,49,3.8,83.8,80,72.7,-7.3,45,0,48,48,64.6,9.7,16,9.7
2024-03-10T03:50:00,182.8,193.4,1.058,35.7,1,0,0,0,121.2,19.6,0,32.7,19.9,1290.1,3.4,45.6,49,3.6,84.1,80.5,72.7,-7.8,45,0,48,48,62.7,10.2,16.9,10.3
2024-03-10T04:00:00,177.2,189.7,1.071,34.7,1,0,0,0,117.8,19.7,0,32.5,19.8,1288.9,3.3,45.9,49.2,3.5,84.1,80.6,72.7,-7.9,45,0,48,48,62.1,10.4,17.2,10.4
2024-03-10T04:10:00,199.1,192.5,0.967,35.5,1,0,0,0,120.6,19.8,0,32.2,19.9,1291.3,3.7,45.6,49.3,3.7,84.2,80.5,72.7,-7.8,45,0,48,48,62.7,10.3,16.7,10.3
2024-03-10T04:20:00,189.2,204.9,1.083,39.1,1,0,0,0,132.8,19.8,0,32.5,19.8,1297.4,3.5,45.6,49.1,3.7,84.1,80.4,72.7,-7.7,45,0,48,48,64.8,9.7,15.8,9.7
2024-03-10T04:30:00,206,206.8,1.004,39.7,1,0,0,0,134.9,19.7,0,32.3,19.8,1301,3.8,45.4,49.2,3.7,84.1,80.4,72.7,-7.7,45,0,48,48,65.3,9.5,15.6,9.6
2024-03-10T04:40:00,182.2,201.8,1.107,38.1,1,0,0,0,129.5,19.7,0,32.7,19.9,1286.5,3.4,45.6,49,3.6,83.9,80.3,72.7,-7.6,45,0,48,48,64.2,9.8,16.2,9.9
2024-03-10T04:50:00,209.2,205.3,0.981,39.3,1,0,0,0,133.3,19.7,0,32.5,19.8,1287.7,3.9,45.5,49.4,3.6,83.8,80.2,72.7,-7.5,45,0,48,48,64.9,9.6,15.8,9.6
2024-03-10T05:00:00,245.5,210.9,0.859,40.5,1,0,0,0,138.5,19.8,0,32.6,20,1309.4,4.5,45.6,50.1,4.1,84.6,80.5,72.7,-7.8,45,0,48,48,65.7,9.4,15.5,9.5
2024-03-10T05:10:00,245.3,216.5,0.882,42.3,1,0,0,0,144.5,19.9,0,32.3,19.8,1308.2,4.5,45.6,50.1,4.5,85.2,80.7,72.7,-8,45,0,48,48,66.7,9.2,14.9,9.1
2024-03-10T05:20:00,246.2,210.3,0.854,40.6,1,0,0,0,137.7,19.9,0,32.8,19.9,1313,4.5,45.6,50.1,4.3,85.1,80.8,72.7,-8.1,45,0,48,48,65.5,9.4,15.6,9.5
2024-03-10T05:30:00,239.4,229.4,0.958,46.4,1,0,0,0,157.5,19.8,0,32.3,19.8,1305.8,4.4,45.6,50,4.4,85.2,80.8,72.7,-8.1,45,0,48,48,68.7,8.6,14.1,8.6
2024-03-10T05:40:00,268.1,201.4,0.751,38,1,0,0,0,128.8,19.9,0,33,19.8,1313,4.9,45.2,50.1,4.6,85.5,80.9,72.7,-8.2,45,0,48,48,64,9.9,16.4,9.8
2024-03-10T05:50:00,269.5,258,0.957,54.7,1,0,0,0,185.7,19.9,0,32.6,19.8,1320.1,4.9,45.4,50.3,4.7,85.7,81,72.7,-8.3,45,0,48,48,72,7.7,12.6,7.7
2024-03-10T06:00:00,269.3,193.6,0.719,35.9,1,0,0,0,121.7,19.8,0,32.4,19.7,1318.9,4.9,45.3,50.2,4.7,85.8,81.1,72.7,-8.4,45,0,48,48,62.9,10.2,16.7,10.2
2024-03-10T06:10:00,291.3,226.7,0.778,45.5,1,0,0,0,154.4,19.9,0,32.5,19.9,1318.9,5.3,45.4,50.7,4.8,85.9,81.1,72.7,-8.4,45,0,48,48,68.1,8.8,14.3,8.8
2024-03-10T06:20:00,286.3,251.1,0.877,52.6,1,0,0,0,178.6,19.9,0,32.8,19.8,1321.3,5.2,45.4,50.6,5,86.2,81.2,72.7,-8.5,45,0,48,48,71.1,7.9,13.1,7.9
2024-03-10T06:30:00,275.5,215.8,0.783,42.3,1,0,0,0,143.6,19.9,0,32.5,19.8,1322.5,5,45.4,50.4,4.9,86.2,81.3,72.7,-8.6,45,0,48,48,66.5,9.2,15.1,9.2
2024-03-10T06:40:00,292.3,241.7,0.827,49.8,1,0,0,0,169,19.9,0,33,19.8,1323.7,5.3,45.4,50.7,4.8,86,81.2,72.7,-8.5,45,0,48,48,69.9,8.2,13.6,8.2
2024-03-10T06:50:00,281.3,235.1,0.836,48,1,0,0,0,162.9,19.9,0,32.5,19.8,1323.7,5.1,45.6,50.7,4.9,86.2,81.3,72.7,-8.6,45,0,48,48,69.3,8.5,13.8,8.4
2024-03-10T07:00:00,350.6,261.3,0.745,55.2,1,0,0,0,187.4,20,0,32.8,21.1,1335.5,6.3,45.5,51.8,5.6,87.2,81.6,72.7,-8.9,45,0,48,49,71.7,7.6,12.6,8.1
2024-03-10T07:10:00,345.6,270,0.781,57.9,1,0,0,0,196.5,19.9,0,32.7,21,1337.8,6.2,45.6,51.8,5.7,87.7,82,72.7,-9.3,45,0,48,49,72.8,7.4,12.1,7.8
2024-03-10T07:20:00,355.2,275,0.774,59.4,1,0,0,0,201.5,20,0,32.6,21,1332,6.4,45.5,51.9,5.9,88,82.1,72.7,-9.4,45,0,48,49,73.3,7.3,11.8,7.6
2024-03-10T07:30:00,327.7,266.8,0.814,57,1,0,0,0,193.4,20,0,32.3,21,1333.1,5.9,45.8,51.7,5.8,88.1,82.3,72.7,-9.6,45,0,48,49,72.5,7.5,12.1,7.9
2024-03-10T07:40:00,356.1,281.3,0.79,61.2,1,0,0,0,207.8,20,0,32.6,20.9,1335.5,6.4,45.4,51.8,6.2,88.6,82.4,72.7,-9.7,45,0,48,49,73.9,7.1,11.6,7.4
2024-03-10T07:50:00,338.2,281.1,0.831,61.2,1,0,0,0,207.8,20,0,32.2,21.1,1330.8,6.1,45.8,51.9,5.9,88.4,82.5,72.7,-9.8,45,0,48,49,73.9,7.1,11.5,7.5
2024-03-10T08:00:00,381.8,292.6,0.766,63.4,1,0,0,0,215.1,22.8,0,32.5,22.2,1388.4,6.6,45.4,52,6.4,88.9,82.5,72.7,-9.8,47,0,48,50,73.5,7.8,11.1,7.6
2024-03-10T08:10:00,359,261.7,0.729,54.3,1,0,0,0,184.3,22.8,0,32.4,22.3,1389.5,6.2,45.3,51.5,6.3,89.1,82.8,72.7,-10.1,47,0,48,50,70.4,8.7,12.4,8.5
2024-03-10T08:20:00,351.7,292,0.83,63,1,0,0,0,214.6,22.8,0,32.4,22.2,1383.9,6.1,45.7,51.8,6.1,88.9,82.8,72.7,-10.1,47,0,48,50,73.5,7.8,11.1,7.6
2024-03-10T08:30:00,362.4,287.9,0.794,61.7,1,0,0,0,210.2,22.6,0,32.7,22.4,1403,6.2,45.6,51.8,6.2,89.2,83,72.7,-10.3,47,0,48,50,73,7.9,11.4,7.8
