Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-03-10T08:40:00,371.4,286.3,0.771,61.5,1,0,0,0,208.6,22.9,0,32.7,22.1,1392.9,6.4,45.6,52,6.4,89.2,82.8,72.7,-10.1,47,0,48,50,72.9,8,11.4,7.7
2024-03-10T08:50:00,373.5,280.4,0.751,59.8,1,0,0,0,202.9,22.9,0,32.5,22.1,1400.8,6.4,45.4,51.8,6.5,89.6,83.1,72.7,-10.4,47,0,48,50,72.4,8.2,11.6,7.9
2024-03-10T09:00:00,374.7,280.7,0.749,58.8,1,0,0,0,199.7,24.3,0,34.6,22.1,1427.4,6.3,45.6,51.9,6.3,89.4,83.1,72.7,-10.4,48,0,49,50,71.1,8.7,12.3,7.9
2024-03-10T09:10:00,379.2,299.7,0.79,64.5,1,0,0,0,218.7,24.2,0,34.5,22.3,1421.9,6.4,45.8,52.2,6.5,89.8,83.3,72.7,-10.6,48,0,49,50,73,8.1,11.5,7.4
2024-03-10T09:20:00,398.5,311.7,0.782,68,1,0,0,0,230.6,24.3,0,34.6,22.2,1427.4,6.7,45.9,52.6,6.9,90.6,83.7,72.7,-11,48,0,49,50,74,7.8,11.1,7.1
2024-03-10T09:30:00,408.2,319.1,0.782,70.1,1,0,0,0,238,24.3,0,34.7,22.2,1419.7,6.9,45.7,52.6,7.2,91.5,84.3,72.7,-11.6,48,0,49,50,74.6,7.6,10.9,6.9
2024-03-10T09:40:00,436.2,363.4,0.833,83.3,1,0,0,0,282.6,24.1,0,34.5,22.1,1433.9,7.3,45.2,52.5,7.6,92.2,84.6,72.7,-11.9,48,0,49,50,77.8,6.6,9.5,6.1
2024-03-10T09:50:00,402.2,333.6,0.829,74.5,1,0,0,0,252.8,24.3,0,34.4,22,1419.7,6.8,45.7,52.5,7.4,92.2,84.8,72.7,-12.1,48,0,49,50,75.8,7.3,10.3,6.6
2024-03-10T10:00:00,463.7,372.6,0.804,85.5,1,0,0,0,290.1,25.8,0,34.4,22.3,1464.2,7.6,45.7,53.3,7.9,93,85.1,72.7,-12.4,49,0,49,50,77.9,6.9,9.2,6
2024-03-10T10:10:00,457.2,368.9,0.807,84.5,1,0,0,0,286.5,25.8,0,34.4,22.2,1463.2,7.5,45.8,53.3,8.2,93.9,85.7,72.7,-13,49,0,49,50,77.7,7,9.3,6
2024-03-10T10:20:00,456.2,364.2,0.798,83,1,0,0,0,281.5,25.9,0,34.6,22.2,1459.9,7.5,45.8,53.3,8.2,93.9,85.7,72.7,-13,49,0,49,50,77.3,7.1,9.5,6.1
2024-03-10T10:30:00,450.1,364.7,0.81,83.3,1,0,0,0,282.5,25.9,0,34.4,21.9,1459.9,7.4,46,53.4,8,93.9,85.9,72.7,-13.2,49,0,49,50,77.5,7.1,9.4,6
2024-03-10T10:40:00,450.1,370.7,0.824,84.9,1,0,0,0,288.1,25.8,0,34.7,22.2,1459.9,7.4,46.1,53.5,8.3,93.9,85.6,72.7,-12.9,49,0,49,50,77.7,6.9,9.4,6
2024-03-10T10:50:00,461.2,365.8,0.793,83.6,1,0,0,0,283.6,25.8,0,34.3,22.1,1476,7.5,46,53.5,8.1,93.9,85.8,72.7,-13.1,49,0,49,50,77.5,7.1,9.4,6
2024-03-10T11:00:00,456.7,373.7,0.818,84.9,1,0,0,0,287.9,27.2,0,36.5,22,1481.3,7.4,46.1,53.5,8.1,94.2,86.1,72.7,-13.4,50,0,50,50,77,7.3,9.8,5.9
2024-03-10T11:10:00,452.2,369.2,0.816,83.5,1,0,0,0,283.1,27.3,0,36.8,22,1486.5,7.3,45.9,53.2,7.9,93.8,85.9,72.7,-13.2,50,0,50,50,76.7,7.4,10,6
2024-03-10T11:20:00,434.4,367.7,0.846,82.9,1,0,0,0,281.4,27.3,0,37,22,1468.5,7.1,45.7,52.8,7.8,93.4,85.6,72.7,-12.9,50,0,50,50,76.5,7.4,10.1,6
2024-03-10T11:30:00,428.6,368.2,0.859,83.1,1,0,0,0,281.7,27.4,0,36.9,22.2,1490.7,6.9,45.8,52.7,7.6,93.2,85.6,72.7,-12.9,50,0,50,50,76.5,7.4,10,6
2024-03-10T11:40:00,437.6,363.7,0.831,81.9,1,0,0,0,277.7,27.3,0,36.7,22,1479.1,7.1,45.8,52.9,7.8,93.8,86,72.7,-13.3,50,0,50,50,76.4,7.5,10.1,6
2024-03-10T11:50:00,439.1,366.8,0.835,82.7,1,0,0,0,280.5,27.4,0,36.8,22.1,1484.4,7.1,45.9,53,7.8,93.6,85.8,72.7,-13.1,50,0,50,50,76.5,7.5,10,6
2024-03-10T12:00:00,445,362.8,0.815,81.6,1,0,0,0,276.8,27.5,0,36.5,22,1483.4,7.2,46.1,53.3,7.7,93.5,85.8,72.7,-13.1,50,0,50,50,76.3,7.6,10.1,6.1
2024-03-10T12:10:00,445.3,374.2,0.84,84.6,1,0,0,0,288,27.3,0,36.8,22,1484.4,7.2,46.3,53.5,7.8,93.8,86,72.7,-13.3,50,0,50,50,77,7.3,9.8,5.9
2024-03-10T12:20:00,447.2,365.7,0.818,82,1,0,0,0,279.2,27.5,0,36.8,22.2,1490.7,7.2,46.4,53.6,8,93.9,85.9,72.7,-13.2,50,0,50,50,76.3,7.5,10,6.1
2024-03-10T12:30:00,457.3,371.2,0.812,84.1,1,0,0,0,285.4,27.5,0,36.5,21.9,1503.3,7.3,46.3,53.6,8,93.5,85.5,72.7,-12.8,50,0,50,50,76.9,7.4,9.8,5.9
2024-03-10T12:40:00,459.3,374.3,0.815,85,1,0,0,0,288.2,27.3,0,36.6,22.1,1489.7,7.4,46.4,53.8,8.2,93.3,85.1,72.7,-12.4,50,0,50,50,77,7.3,9.8,5.9
2024-03-10T12:50:00,457,370.2,0.81,83.7,1,0,0,0,284.1,27.6,0,36.7,21.9,1482.3,7.4,46.5,53.9,7.9,93.6,85.7,72.7,-13,50,0,50,50,76.7,7.4,9.9,5.9
2024-03-10T13:00:00,459,375.3,0.818,85.1,1,0,0,0,288.7,27.5,0,37.1,21.9,1488.6,7.4,46.3,53.7,8.1,93.4,85.3,72.7,-12.6,50,0,50,50,76.9,7.3,9.9,5.8
2024-03-10T13:10:00,460.6,380,0.825,86.6,1,0,0,0,293.9,27.2,0,36.7,22.1,1493.9,7.4,46.3,53.7,8.3,93.5,85.2,72.7,-12.5,50,0,50,50,77.3,7.2,9.7,5.8
2024-03-10T13:20:00,451.8,371.7,0.823,84,1,0,0,0,284.8,27.5,0,37.2,22.2,1485.5,7.3,46.2,53.5,8,93.1,85.1,72.7,-12.4,50,0,50,50,76.6,7.4,10,6
2024-03-10T13:30:00,453.4,378.8,0.835,86.3,1,0,0,0,292.6,27.4,0,36.6,22.1,1490.7,7.3,46.3,53.6,8,92.9,84.9,72.7,-12.2,50,0,50,50,77.2,7.2,9.7,5.8
2024-03-10T13:40:00,456,367.1,0.805,82.8,1,0,0,0,280.8,27.4,0,36.9,22,1499.1,7.3,46.3,53.6,8,93.1,85.1,72.7,-12.4,50,0,50,50,76.5,7.5,10.1,6
2024-03-10T13:50:00,446.3,368.7,0.826,83.3,1,0,0,0,282.5,27.5,0,36.6,22.1,1487.6,7.2,46.2,53.4,7.9,92.8,84.9,72.7,-12.2,50,0,50,50,76.6,7.5,9.9,6
2024-03-10T14:00:00,449.9,368.1,0.818,83,1,0,0,0,281.7,27.4,0,36.9,22.2,1479.1,7.3,46.3,53.6,8,93,85,72.7,-12.3,50,0,50,50,76.5,7.4,10,6
2024-03-10T14:10:00,431.4,364.6,0.845,82.1,1,0,0,0,278.5,27.4,0,36.8,21.9,1479.1,7,46.4,53.4,7.9,92.7,84.8,72.7,-12.1,50,0,50,50,76.4,7.5,10.1,6
2024-03-10T14:20:00,441.9,368.1,0.833,83.1,1,0,0,0,282,27.3,0,36.8,21.9,1493.9,7.1,46.2,53.3,7.8,93,85.2,72.7,-12.5,50,0,50,50,76.6,7.4,10,6
2024-03-10T14:30:00,445.3,364,0.817,81.9,1,0,0,0,277.8,27.4,0,36.6,22.1,1484.4,7.2,46.1,53.3,7.8,93.2,85.4,72.7,-12.7,50,0,50,50,76.3,7.5,10.1,6.1
2024-03-10T14:40:00,456.7,373,0.817,84.6,1,0,0,0,286.9,27.4,0,36.7,22,1481.3,7.4,46.1,53.5,8,93.1,85.1,72.7,-12.4,50,0,50,50,76.9,7.3,9.8,5.9
2024-03-10T14:50:00,439.1,361.2,0.823,81.2,1,0,0,0,275.3,27.3,0,36.5,22,1484.4,7.1,46.1,53.2,8.1,92.9,84.8,72.7,-12.1,50,0,50,50,76.2,7.6,10.1,6.1
2024-03-10T15:00:00,473.1,368.6,0.779,83.3,1,0,0,0,282.5,27.3,0,36.8,22,1493.9,7.6,45.8,53.4,8,92.7,84.7,72.7,-12,50,0,50,50,76.7,7.4,10,6
2024-03-10T15:10:00,437.3,336.1,0.769,73.8,1,0,0,0,250.4,27.3,0,36.6,21.8,1478.1,7.1,46.2,53.3,8,92.9,84.9,72.7,-12.2,50,0,50,50,74.5,8.1,10.9,6.5
2024-03-10T15:20:00,441.8,345.6,0.782,76.5,1,0,0,0,259.5,27.4,0,36.7,22,1472.8,7.2,46.1,53.3,7.9,93.1,85.2,72.7,-12.5,50,0,50,50,75.1,7.9,10.6,6.4
2024-03-10T15:30:00,443.1,377.9,0.853,86.1,1,0,0,0,292,27.3,0,36.7,21.9,1477,7.2,46,53.2,7.8,93,85.2,72.7,-12.5,50,0,50,50,77.3,7.2,9.7,5.8
2024-03-10T15:40:00,444.7,367,0.825,82.9,1,0,0,0,281.1,27.4,0,36.4,22.1,1482.3,7.2,46,53.2,7.9,93.3,85.4,72.7,-12.7,50,0,50,50,76.6,7.5,9.9,6
2024-03-10T15:50:00,450.2,364.8,0.81,81.9,1,0,0,0,278.8,27.4,0,36.5,22.1,1480.2,7.3,46.1,53.4,7.8,93.2,85.4,72.7,-12.7,50,0,50,50,76.4,7.5,10,6.1
2024-03-10T16:00:00,445.6,369.9,0.83,83.4,1,0,0,0,283.8,27.5,0,36.7,22,1485.5,7.2,46.2,53.4,7.9,93.3,85.4,72.7,-12.7,50,0,50,50,76.7,7.4,9.9,5.9
2024-03-10T16:10:00,450.5,365.4,0.811,82.3,1,0,0,0,279.1,27.3,0,36.9,22,1481.3,7.3,46.2,53.5,7.9,93.3,85.4,72.7,-12.7,50,0,50,50,76.4,7.5,10.1,6
2024-03-10T16:20:00,457.4,368.6,0.806,83.3,1,0,0,0,282.6,27.4,0,36.6,22,1483.4,7.4,46.3,53.7,8.1,93.4,85.3,72.7,-12.6,50,0,50,50,76.7,7.4,9.9,6
2024-03-10T16:30:00,455,369.9,0.813,83.7,1,0,0,0,284,27.4,0,36.5,21.9,1496,7.3,46.5,53.8,7.8,93.5,85.7,72.7,-13,50,0,50,50,76.8,7.4,9.9,5.9
2024-03-10T16:40:00,468.4,367.7,0.785,83.2,1,0,0,0,282.1,27.3,0,36.5,21.8,1479.1,7.6,46.3,53.9,7.9,93.5,85.6,72.7,-12.9,50,0,50,50,76.7,7.4,9.9,5.9
2024-03-10T16:50:00,446.6,369.8,0.828,83.6,1,0,0,0,283.4,27.5,0,36.7,22.1,1488.6,7.2,46.7,53.9,7.9,93.6,85.7,72.7,-13,50,0,50,50,76.7,7.4,9.9,6
2024-03-10T17:00:00,451.2,379.3,0.841,86.4,1,0,0,0,293.1,27.3,0,36.8,22.1,1483.4,7.3,46.7,54,8.1,93.8,85.7,72.7,-13,50,0,50,50,77.3,7.2,9.7,5.8
2024-03-10T17:10:00,468.7,364.7,0.778,82.2,1,0,0,0,278.9,27.2,0,36.6,22,1480.2,7.6,46.3,53.9,8.4,94.3,85.9,72.7,-13.2,50,0,50,50,76.5,7.5,10,6
2024-03-10T17:20:00,444.1,371.8,0.837,84.3,1,0,0,0,286,27.4,0,36.6,21.8,1480.2,7.2,46.4,53.6,8.1,94,85.9,72.7,-13.2,50,0,50,50,76.9,7.4,9.8,5.9
2024-03-10T17:30:00,445,361.6,0.812,81.1,1,0,0,0,275.3,27.4,0,36.9,22,1483.4,7.2,46.3,53.5,7.8,93.6,85.8,72.7,-13.1,50,0,50,50,76.1,7.6,10.2,6.1
2024-03-10T17:40:00,427.4,360.4,0.843,80.9,1,0,0,0,274.5,27.3,0,36.6,21.9,1486.5,6.9,46.4,53.3,7.7,93.5,85.8,72.7,-13.1,50,0,50,50,76.2,7.6,10.2,6.1
2024-03-10T17:50:00,431.4,347,0.804,77,1,0,0,0,261.1,27.4,0,36.8,21.8,1479.1,7,46.5,53.5,7.7,93.5,85.8,72.7,-13.1,50,0,50,50,75.2,7.9,10.6,6.3
2024-03-10T18:00:00,437,367.2,0.84,84,1,0,0,0,284.9,25.9,0,34.6,21.8,1456.7,7.2,46,53.2,7.9,93.7,85.8,72.7,-13.1,49,0,49,50,77.6,7,9.4,5.9
2024-03-10T18:10:00,406.4,344.6,0.848,77.3,1,0,0,0,262.2,25.7,0,34.7,22.1,1455.6,6.7,46.4,53.1,8.1,93.8,85.7,72.7,-13,49,0,49,50,76.1,7.5,10.1,6.4
2024-03-10T18:20:00,421.6,365.3,0.866,83.3,1,0,0,0,282.5,25.9,0,34.7,22.1,1466.4,6.9,46.6,53.5,8.1,94,85.9,72.7,-13.2,49,0,49,50,77.3,7.1,9.5,6.1
2024-03-10T18:30:00,430.6,372.1,0.864,85.4,1,0,0,0,289.7,25.8,0,34.6,22.1,1455.6,7.1,46.2,53.3,8.1,93.6,85.5,72.7,-12.8,49,0,49,50,77.8,6.9,9.3,5.9
2024-03-10T18:40:00,416.1,361.5,0.869,82.3,1,0,0,0,279.3,25.8,0,34.4,22,1468.5,6.8,46.3,53.1,7.9,93.4,85.5,72.7,-12.8,49,0,49,50,77.3,7.1,9.5,6.1
2024-03-10T18:50:00,425.2,351.8,0.827,79.4,1,0,0,0,269.3,25.8,0,34.5,22,1457.8,7,46,53,8.2,93.5,85.3,72.7,-12.6,49,0,49,50,76.6,7.3,9.8,6.3
2024-03-10T19:00:00,413.5,329.7,0.797,74,1,0,0,0,251.1,24.3,0,32.4,21.9,1438.3,6.9,45.9,52.8,7.9,92.9,85,72.7,-12.3,48,0,48,50,76.2,7.4,9.8,6.6
2024-03-10T19:10:00,397.6,313.9,0.789,69.4,1,0,0,0,235.5,24.1,0,32.3,21.9,1424.1,6.7,46.1,52.8,8,92.8,84.8,72.7,-12.1,48,0,48,50,75,7.7,10.3,7
2024-03-10T19:20:00,392.8,330.7,0.842,74.2,1,0,0,0,251.9,24.3,0,32.3,22.2,1428.5,6.6,45.8,52.4,7.4,92,84.6,72.7,-11.9,48,0,48,50,76.2,7.4,9.8,6.7
2024-03-10T19:30:00,394.3,307,0.778,67.3,1,0,0,0,228.4,24.1,0,32.4,22,1433.9,6.6,46.1,52.7,7.1,91.5,84.4,72.7,-11.7,48,0,48,50,74.4,7.9,10.6,7.2
2024-03-10T19:40:00,374.7,307.8,0.822,67.5,1,0,0,0,229.1,24.1,0,32.3,22.2,1427.4,6.3,46.1,52.4,7.3,91.7,84.4,72.7,-11.7,48,0,48,50,74.4,7.8,10.5,7.2
2024-03-10T19:50:00,373.8,302,0.808,65.7,1,0,0,0,223,24.3,0,32.4,22.2,1424.1,6.3,45.7,52,7,91.2,84.2,72.7,-11.5,48,0,48,50,73.9,8.1,10.7,7.4
2024-03-10T20:00:00,377,299.8,0.795,64.9,1,0,0,0,221,24.3,0,32.5,22,1436.1,6.3,45.5,51.8,7,91,84,72.7,-11.3,48,0,48,50,73.7,8.1,10.8,7.3
2024-03-10T20:10:00,369.3,305.6,0.828,66.5,1,0,0,0,226.6,24.3,0,32.6,22.1,1429.6,6.2,45.4,51.6,6.9,90.8,83.9,72.7,-11.2,48,0,48,50,74.1,8,10.7,7.2
2024-03-10T20:30:00,365.9,284.5,0.778,60.7,1,0,0,0,206,24.1,0,32.2,22.2,1416.3,6.2,45.8,52,6.5,90,83.5,72.7,-10.8,48,0,48,50,72.4,8.5,11.3,7.8
2024-03-10T20:40:00,351.7,281.7,0.801,59.8,1,0,0,0,202.8,24.2,0,32.6,22.1,1430.7,5.9,45.8,51.7,6.5,90.1,83.6,72.7,-10.9,48,0,48,50,72,8.6,11.6,7.8
2024-03-10T20:50:00,373,285.2,0.765,60.8,1,0,0,0,206.3,24.1,0,32.6,22.3,1420.8,6.3,45.6,51.9,6.7,90.3,83.6,72.7,-10.9,48,0,48,50,72.3,8.4,11.4,7.8
2024-03-10T21:00:00,359.8,277.7,0.772,59.4,1,0,0,0,201.6,22.8,0,32.6,20.8,1392.9,6.2,45.8,52,6.5,90.2,83.7,72.7,-11,47,0,48,49,72.6,8.2,11.7,7.5
2024-03-10T21:10:00,319.2,269.7,0.845,57,1,0,0,0,193.4,22.8,0,32.4,21,1392.9,5.5,45.6,51.1,6.4,90,83.6,72.7,-10.9,47,0,48,49,71.7,8.5,12,7.8
2024-03-10T21:20:00,310.9,275.7,0.887,58.8,1,0,0,0,199.5,22.6,0,32.7,20.9,1381.6,5.4,45.7,51.1,6,89.3,83.3,72.7,-10.6,47,0,48,49,72.4,8.2,11.9,7.6
2024-03-10T21:30:00,304.9,276.3,0.906,59,1,0,0,0,200.2,22.8,0,32.4,20.9,1380.5,5.3,45.8,51.1,5.9,89,83.1,72.7,-10.4,47,0,48,49,72.5,8.2,11.7,7.6
2024-03-10T21:40:00,301.1,269.6,0.896,57,1,0,0,0,193.4,22.8,0,32.5,20.9,1389.5,5.2,45.8,51,6,89.1,83.1,72.7,-10.4,47,0,48,49,71.7,8.4,12.1,7.8
2024-03-10T21:50:00,314.8,271.4,0.862,57.6,1,0,0,0,195.4,22.6,0,32.5,20.8,1373.7,5.5,45.6,51.1,6,88.9,82.9,72.7,-10.2,47,0,48,49,72,8.3,12,7.7
2024-03-10T22:00:00,284.5,254.1,0.893,52.8,1,0,0,0,179.2,21.3,0,32.6,21,1339,5.1,45.6,50.7,5.6,88.5,82.9,72.7,-10.2,46,0,48,49,70.5,8.4,12.8,8.3
2024-03-10T22:10:00,302.8,263.2,0.869,55.5,1,0,0,0,188.3,21.3,0,32.7,20.9,1346,5.4,45.2,50.6,5.5,88.2,82.7,72.7,-10,46,0,48,49,71.5,8.1,12.4,7.9
2024-03-10T22:20:00,269,246.7,0.917,50.7,1,0,0,0,172.1,21.2,0,32.4,21,1344.8,4.8,45.8,50.6,5.3,87.8,82.5,72.7,-9.8,46,0,48,49,69.8,8.6,13.1,8.5
2024-03-10T22:30:00,262.9,241.6,0.919,49.1,1,0,0,0,166.7,21.2,0,32.6,21.1,1342.5,4.7,45.8,50.5,5.5,87.7,82.2,72.7,-9.5,46,0,48,49,69,8.8,13.5,8.7
2024-03-10T22:40:00,274.6,259.1,0.944,54.3,1,0,0,0,184.4,21.2,0,32.7,20.8,1344.8,4.9,45.7,50.6,5.4,87.5,82.1,72.7,-9.4,46,0,48,49,71.2,8.2,12.6,8
2024-03-10T22:50:00,268.3,257.7,0.961,54.1,1,0,0,0,183.5,21,0,32.2,21,1341.3,4.8,45.4,50.2,5.6,87.7,82.1,72.7,-9.4,46,0,48,49,71.2,8.2,12.5,8.1
2024-03-10T23:00:00,276.5,252.4,0.913,52.7,1,0,0,0,178.9,21.1,0,32.5,19.8,1354.1,4.9,45.6,50.5,5.2,87.3,82.1,72.7,-9.4,46,0,48,48,70.9,8.4,12.9,7.8
2024-03-10T23:10:00,286.3,255,0.891,53.5,1,0,0,0,181.7,21.3,0,32.3,19.7,1347.2,5.1,45.5,50.6,5.3,87.5,82.2,72.7,-9.5,46,0,48,48,71.2,8.3,12.7,7.7
2024-03-10T23:20:00,257.1,251.1,0.977,52.4,1,0,0,0,177.8,21.3,0,32.2,19.8,1341.3,4.6,45.7,50.3,5.3,87.3,82,72.7,-9.3,46,0,48,48,70.8,8.5,12.8,7.9
2024-03-10T23:30:00,274.8,248.8,0.905,51.4,1,0,0,0,175.5,21.2,0,32.4,19.7,1346,4.9,45.5,50.4,5.3,87.2,81.9,72.7,-9.2,46,0,48,48,70.5,8.5,13,7.9
2024-03-10T23:40:00,271.9,252.4,0.928,52.4,1,0,0,0,178.7,21.1,0,32.7,19.8,1332,4.9,45.5,50.4,5,87,82,72.7,-9.3,46,0,48,48,70.8,8.4,13,7.8
2024-03-10T23:50:00,250.6,218,0.87,42.4,1,0,0,0,144,21.3,0,32.9,19.8,1336.7,4.5,45.8,50.3,4.9,86.7,81.8,72.7,-9.1,46,0,48,48,66.1,9.8,15.1,9.1
2024-03-11T00:00:00,274.1,248,0.905,51.4,1,0,0,0,174.4,21.3,0,32.5,19.9,1342.5,4.9,45.6,50.5,5.1,86.7,81.6,72.7,-8.9,46,0,48,48,70.3,8.6,13.1,8
2024-03-11T00:10:00,234.9,229.8,0.978,46.1,1,0,0,0,156.4,21.1,0,32.6,19.7,1342.5,4.2,45.8,50,4.8,86.5,81.7,72.7,-9,46,0,48,48,68,9.2,14.2,8.6
2024-03-11T00:20:00,263.8,231,0.876,46.5,1,0,0,0,157.7,21.1,0,32.5,19.7,1347.2,4.7,45.6,50.3,4.9,86.5,81.6,72.7,-8.9,46,0,48,48,68.3,9.1,14.1,8.5
2024-03-11T00:30:00,250.2,250.3,1.001,52.1,1,0,0,0,176.8,21.1,0,32.6,19.8,1334.3,4.5,45.6,50.1,4.9,86.5,81.6,72.7,-8.9,46,0,48,48,70.6,8.4,13,7.9
2024-03-11T00:40:00,228.7,241.8,1.057,49.7,1,0,0,0,168.7,21.2,0,32.3,19.6,1339,4.1,45.8,49.9,4.8,86.5,81.7,72.7,-9,46,0,48,48,69.8,8.8,13.3,8.1
2024-03-11T00:50:00,206.6,214.2,1.037,41.5,1,0,0,0,141,21.1,0,32.5,19.6,1340.2,3.7,45.8,49.5,4.2,85.7,81.5,72.7,-8.8,46,0,48,48,65.8,9.8,15.2,9.2
2024-03-11T01:00:00,203.5,208.1,1.023,40,1,0,0,0,135.9,19.8,0,32.6,19.9,1320.1,3.7,45.8,49.5,4.2,85.4,81.2,72.7,-8.5,45,0,48,48,65.3,9.5,15.6,9.6
2024-03-11T01:10:00,207.5,221.6,1.068,44,1,0,0,0,149.2,19.9,0,32.7,19.8,1310.6,3.8,45.7,49.5,4.4,85.4,81,72.7,-8.3,45,0,48,48,67.3,9,14.8,9
2024-03-11T01:20:00,223.7,215.5,0.963,42.2,1,0,0,0,143.3,19.8,0,32.6,19.8,1309.4,4.1,45.4,49.5,4.3,85.3,81,72.7,-8.3,45,0,48,48,66.5,9.2,15.1,9.2
2024-03-11T01:30:00,214.3,207.8,0.969,39.9,1,0,0,0,135.5,19.9,0,32.7,19.7,1318.9,3.9,45.8,49.7,4.2,85.2,81,72.7,-8.3,45,0,48,48,65.2,9.6,15.7,9.5
2024-03-11T01:40:00,195.3,205.4,1.051,39.2,1,0,0,0,133.2,19.9,0,32.6,19.7,1302.2,3.6,45.8,49.4,4.2,85.1,80.9,72.7,-8.2,45,0,48,48,64.9,9.7,15.9,9.6
2024-03-11T01:50:00,213.6,209.9,0.983,40.5,1,0,0,0,137.5,19.9,0,32.7,19.8,1314.2,3.9,45.5,49.4,4.4,85.3,80.9,72.7,-8.2,45,0,48,48,65.5,9.5,15.6,9.4
2024-03-11T02:00:00,240.5,205.5,0.855,39.3,1,0,0,0,133.5,19.8,0,32.4,19.8,1311.8,4.4,45.2,49.6,4.3,85.3,81,72.7,-8.3,45,0,48,48,65,9.7,15.8,9.6
2024-03-11T02:10:00,215.2,203,0.943,38.6,1,0,0,0,131,19.8,0,32.3,19.9,1291.3,4,45.5,49.5,4.2,85.1,80.9,72.7,-8.2,45,0,48,48,64.6,9.7,15.9,9.8
2024-03-11T02:20:00,211.6,205.1,0.969,39.2,1,0,0,0,133.2,19.7,0,32.5,19.7,1302.2,3.9,45.6,49.5,3.9,84.7,80.8,72.7,-8.1,45,0,48,48,64.9,9.6,15.8,9.6
2024-03-11T02:30:00,200.4,206.9,1.032,39.6,1,0,0,0,134.6,19.8,0,32.6,19.9,1299.8,3.7,45.6,49.3,3.9,84.6,80.7,72.7,-8,45,0,48,48,65.1,9.6,15.8,9.6
2024-03-11T02:40:00,200.4,207.3,1.035,39.9,1,0,0,0,135.4,19.8,0,32.3,19.8,1299.8,3.7,45.5,49.2,4,84.4,80.4,72.7,-7.7,45,0,48,48,65.3,9.5,15.6,9.6
2024-03-11T02:50:00,200.2,197.9,0.988,37,1,0,0,0,125.6,19.7,0,32.5,20,1298.6,3.7,45.7,49.4,3.7,84.2,80.5,72.7,-7.8,45,0,48,48,63.5,10,16.4,10.1
2024-03-11T03:00:00,199.5,203.5,1.02,38.8,1,0,0,0,131.7,19.7,0,32.2,20,1293.8,3.7,45.6,49.3,4,84.5,80.5,72.7,-7.8,45,0,48,48,64.7,9.7,15.8,9.8
2024-03-11T03:10:00,198.9,189.2,0.951,34.3,1,0,0,0,117.3,19.7,0,32.3,19.8,1290.1,3.7,45.6,49.3,3.8,84.3,80.5,72.7,-7.8,45,0,48,48,62,10.4,17.1,10.5
2024-03-11T03:20:00,200.4,203.8,1.017,38.4,1,0,0,0,131.5,19.8,0,32.6,19.9,1299.8,3.7,45.5,49.2,4,84.2,80.2,72.7,-7.5,45,0,48,48,64.5,9.7,16,9.8
2024-03-11T03:30:00,200.6,190.3,0.949,34.6,1,0,0,0,118.3,19.8,0,32.5,19.7,1301,3.7,45.5,49.2,3.7,83.9,80.2,72.7,-7.5,45,0,48,48,62.2,10.4,17.1,10.4
2024-03-11T03:40:00,190.3,192.7,1.013,35.5,1,0,0,0,120.5,19.8,0,32.6,19.8,1304.6,3.5,45.7,49.2,3.7,83.9,80.2,72.7,-7.5,45,0,48,48,62.5,10.2,16.9,10.3
2024-03-11T03:50:00,195.9,201.9,1.031,38.2,1,0,0,0,129.6,19.7,0,32.6,19.9,1305.8,3.6,45.6,49.2,3.8,83.8,80,72.7,-7.3,45,0,48,48,64.2,9.8,16.2,9.9
2024-03-11T04:00:00,212.2,193.3,0.911,35.7,1,0,0,0,121.3,19.7,0,32.5,19.9,1305.8,3.9,45.6,49.5,3.8,83.9,80.1,72.7,-7.4,45,0,48,48,62.8,10.2,16.8,10.3
2024-03-11T04:10:00,200,202.9,1.015,38.4,1,0,0,0,130.4,19.7,0,33,19.8,1297.4,3.7,45.5,49.2,3.9,84.1,80.2,72.7,-7.5,45,0,48,48,64.3,9.7,16.3,9.8
2024-03-11T04:20:00,183.1,190.3,1.039,34.8,1,0,0,0,118.2,19.7,0,32.4,20,1292.5,3.4,45.7,49.1,3.6,83.7,80.1,72.7,-7.4,45,0,48,48,62.1,10.4,17,10.5
2024-03-11T04:30:00,200.4,189.3,0.945,34.5,1,0,0,0,117.2,19.7,0,32.7,19.8,1299.8,3.7,45.4,49.1,3.8,83.8,80,72.7,-7.3,45,0,48,48,61.9,10.4,17.3,10.4
2024-03-11T04:40:00,193.3,196.2,1.015,36.5,1,0,0,0,123.8,19.7,0,32.6,20.1,1288.9,3.6,45.8,49.4,3.8,83.6,79.8,72.7,-7.1,45,0,48,48,63.1,10.1,16.6,10.2
2024-03-11T04:50:00,225.6,209.7,0.93,40.6,1,0,0,0,137.9,19.7,0,32.5,19.7,1288.9,4.2,45.6,49.8,4.1,84,79.9,72.7,-7.2,45,0,48,48,65.8,9.4,15.5,9.4
2024-03-11T05:00:00,246.2,209.9,0.853,40.5,1,0,0,0,137.5,19.9,0,32.7,19.8,1313,4.5,45.4,49.9,4.4,84.5,80.1,72.7,-7.4,45,0,48,48,65.5,9.5,15.6,9.5
2024-03-11T05:10:00,264.5,214.7,0.812,41.9,1,0,0,0,142.2,19.9,0,32.8,19.9,1322.5,4.8,45.6,50.4,4.5,84.7,80.2,72.7,-7.5,45,0,48,48,66.2,9.2,15.3,9.3
2024-03-11T05:20:00,261.9,214.8,0.82,42,1,0,0,0,142.5,19.8,0,32.5,20,1309.4,4.8,45.7,50.5,4.6,84.9,80.3,72.7,-7.6,45,0,48,48,66.4,9.2,15.1,9.3
2024-03-11T05:30:00,262.4,223,0.85,44.3,1,0,0,0,150.3,19.9,0,32.8,19.9,1311.8,4.8,45.6,50.4,4.5,84.8,80.3,72.7,-7.6,45,0,48,48,67.4,8.9,14.7,8.9
2024-03-11T05:40:00,278.5,226.4,0.813,45.4,1,0,0,0,154.3,19.7,0,32.5,19.8,1310.6,5.1,45.3,50.4,4.9,85.1,80.2,72.7,-7.5,45,0,48,48,68.1,8.7,14.4,8.8
2024-03-11T05:50:00,248.2,219.6,0.885,43.3,1,0,0,0,147,20,0,32.7,19.9,1323.7,4.5,45.6,50.1,4.7,85,80.3,72.7,-7.6,45,0,48,48,66.9,9.1,14.9,9.1
2024-03-11T06:00:00,252.8,215.8,0.854,42.2,1,0,0,0,143.2,19.9,0,33.1,19.7,1318.9,4.6,45.8,50.4,4.6,84.9,80.3,72.7,-7.6,45,0,48,48,66.3,9.2,15.4,9.1
2024-03-11T06:10:00,286.8,221.2,0.771,43.8,1,0,0,0,148.6,19.9,0,32.7,20,1323.7,5.2,45.5,50.7,4.9,85.2,80.3,72.7,-7.6,45,0,48,48,67.2,9,14.8,9
2024-03-11T06:20:00,274,210.9,0.77,40.7,1,0,0,0,138.3,20,0,32.8,19.9,1315.4,5,45.6,50.6,5,85.3,80.3,72.7,-7.6,45,0,48,48,65.6,9.5,15.5,9.4
2024-03-11T06:30:00,287.8,261.4,0.908,55.7,1,0,0,0,189.1,19.9,0,32.5,19.9,1328.4,5.2,45.6,50.8,5,85.3,80.3,72.7,-7.6,45,0,48,48,72.3,7.6,12.4,7.6
2024-03-11T06:40:00,308,242.7,0.788,49.9,1,0,0,0,170.3,19.9,0,32.7,19.9,1320.1,5.6,45.3,50.9,5.3,85.7,80.4,72.7,-7.7,45,0,48,48,70.2,8.2,13.5,8.2
2024-03-11T06:50:00,281,216.8,0.772,42.4,1,0,0,0,144.9,19.9,0,32.3,19.7,1322.5,5.1,45.7,50.8,4.9,85.4,80.5,72.7,-7.8,45,0,48,48,66.8,9.2,14.9,9.1
2024-03-11T07:00:00,343.8,265.7,0.773,56.7,1,0,0,0,192.5,20,0,32.4,20.9,1330.8,6.2,45.4,51.6,5.9,86.4,80.5,72.7,-7.8,45,0,48,49,72.4,7.5,12.2,7.9
2024-03-11T07:10:00,321,247,0.769,50.9,1,0,0,0,172.7,20,0,33,21.3,1328.4,5.8,45.8,51.6,5.5,86.5,81,72.7,-8.3,45,0,48,49,69.9,8.1,13.4,8.6
2024-03-11T07:20:00,340.9,264.8,0.777,56.3,1,0,0,0,191.1,19.9,0,32.8,21.1,1341.3,6.1,45.5,51.6,5.8,86.8,81,72.7,-8.3,45,0,48,49,72.2,7.5,12.4,8
2024-03-11T07:30:00,350.9,262.8,0.749,55.9,1,0,0,0,189.6,20,0,32.3,21,1336.7,6.3,45.5,51.8,5.8,86.9,81.1,72.7,-8.4,45,0,48,49,72.1,7.6,12.3,8
2024-03-11T07:40:00,345.9,262.3,0.758,55.6,1,0,0,0,188.5,20.1,0,32.6,21.1,1339,6.2,45.5,51.7,6.1,87.3,81.2,72.7,-8.5,45,0,48,49,71.9,7.7,12.4,8
2024-03-11T07:50:00,364.5,271.8,0.746,58.5,1,0,0,0,198.4,20,0,32.5,21,1346,6.5,45.6,52.1,6.2,87.8,81.6,72.7,-8.9,45,0,48,49,73,7.4,12,7.7
2024-03-11T08:00:00,394.7,289.4,0.733,62.4,1,0,0,0,211.6,22.9,0,32.6,22.2,1392.9,6.8,45.4,52.2,6.6,88.4,81.8,72.7,-9.1,47,0,48,50,73.1,7.9,11.3,7.7
2024-03-11T08:10:00,370.8,280.1,0.755,59.7,1,0,0,0,202.4,22.8,0,32.4,22.5,1390.7,6.4,45.4,51.8,6.6,88.6,82,72.7,-9.3,47,0,48,50,72.3,8.1,11.6,8
2024-03-11T08:20:00,353.2,291.8,0.826,63.1,1,0,0,0,214.1,22.7,0,32.6,22.3,1389.5,6.1,45.8,51.9,6.4,88.4,82,72.7,-9.3,47,0,48,50,73.4,7.8,11.2,7.6
2024-03-11T08:30:00,377.2,293.7,0.779,63.7,1,0,0,0,216.1,22.8,0,32.6,22.2,1392.9,6.5,45.8,52.3,6.5,88.8,82.3,72.7,-9.6,47,0,48,50,73.6,7.8,11.1,7.5
2024-03-11T08:40:00,384.9,286.9,0.745,61.7,1,0,0,0,209.4,22.6,0,32.7,22.2,1399.7,6.6,45.6,52.2,6.8,89.3,82.5,72.7,-9.8,47,0,48,50,73,7.9,11.4,7.8
2024-03-11T08:50:00,365.9,296.8,0.811,64.6,1,0,0,0,219.2,22.9,0,32.4,22.3,1394,6.3,45.7,52,6.5,89,82.5,72.7,-9.8,47,0,48,50,73.8,7.7,10.9,7.5
2024-03-11T09:00:00,383.9,297.9,0.776,63.9,1,0,0,0,216.6,24.3,0,34.6,22.4,1417.5,6.5,45.7,52.2,6.7,89.4,82.7,72.7,-10,48,0,49,50,72.7,8.1,11.6,7.5
2024-03-11T09:10:00,391.9,302.2,0.771,65.1,1,0,0,0,221,24.3,0,34.8,22.2,1425.2,6.6,46,52.6,6.8,89.8,83,72.7,-10.3,48,0,49,50,73.1,8,11.5,7.3
2024-03-11T09:20:00,427.9,338.5,0.791,75.8,1,0,0,0,257.2,24.3,0,34.7,22.4,1426.3,7.2,45.7,52.9,7.6,90.9,83.3,72.7,-10.6,48,0,49,50,76,7.2,10.2,6.6
2024-03-11T09:30:00,423.2,338.2,0.799,75.9,1,0,0,0,257.4,24.2,0,34.5,22.1,1430.7,7.1,45.8,52.9,7.6,91.2,83.6,72.7,-10.9,48,0,49,50,76.1,7.2,10.2,6.5
2024-03-11T09:40:00,401.9,323.2,0.804,71.4,1,0,0,0,242.1,24.3,0,34.5,22.3,1418.6,6.8,46,52.8,7.5,91.3,83.8,72.7,-11.1,48,0,49,50,74.9,7.5,10.7,6.9
2024-03-11T09:50:00,403.8,321.2,0.795,70.8,1,0,0,0,240.1,24.3,0,34.6,22.3,1425.2,6.8,46.1,52.9,7.1,91.4,84.3,72.7,-11.6,48,0,49,50,74.7,7.6,10.8,6.9
2024-03-11T10:00:00,422.7,339.4,0.803,75.8,1,0,0,0,257.1,25.7,0,34.5,22.2,1449.2,7,45.7,52.7,7.4,92.2,84.8,72.7,-12.1,49,0,49,50,75.7,7.6,10.2,6.5
2024-03-11T10:10:00,460.3,367.7,0.799,83.8,1,0,0,0,285.1,25.9,0,34.8,22,1453.5,7.6,45.5,53.1,7.8,93.3,85.5,72.7,-12.8,49,0,49,50,77.5,7,9.5,6
2024-03-11T10:20:00,464,367.5,0.792,83.6,1,0,0,0,284.7,25.8,0,34.7,22.3,1465.3,7.6,45.6,53.2,8.1,94,85.9,72.7,-13.2,49,0,49,50,77.5,7,9.4,6.1
2024-03-11T10:30:00,444.4,355.9,0.801,80.6,1,0,0,0,273.3,25.9,0,34.7,22,1461,7.3,45.6,52.9,7.8,93.7,85.9,72.7,-13.2,49,0,49,50,76.8,7.3,9.7,6.2
2024-03-11T10:40:00,438.9,360.7,0.822,81.9,1,0,0,0,277.8,25.9,0,34.9,22.2,1463.2,7.2,45.8,53,8,93.9,85.9,72.7,-13.2,49,0,49,50,77,7.2,9.7,6.1
2024-03-11T10:50:00,436,359.6,0.825,81.8,1,0,0,0,277.4,25.7,0,34.5,22,1453.5,7.2,45.8,53,7.8,93.7,85.9,72.7,-13.2,49,0,49,50,77.1,7.1,9.6,6.1
2024-03-11T11:00:00,451.5,368.5,0.816,83.2,1,0,0,0,282.1,27.5,0,36.8,22.1,1484.4,7.3,45.8,53.1,7.7,93.6,85.9,72.7,-13.2,50,0,50,50,76.6,7.5,10,6
2024-03-11T11:10:00,412.9,363,0.879,81.6,1,0,0,0,276.8,27.4,0,36.6,22.2,1479.1,6.7,46,52.7,7.6,93.5,85.9,72.7,-13.2,50,0,50,50,76.2,7.6,10.1,6.1
2024-03-11T11:20:00,445.6,357.4,0.802,79.9,1,0,0,0,271,27.3,0,37,22.1,1485.5,7.2,45.7,52.9,7.6,93.6,86,72.7,-13.3,50,0,50,50,75.8,7.6,10.4,6.2
2024-03-11T11:30:00,447.5,358.5,0.801,80.3,1,0,0,0,272.4,27.4,0,36.8,22,1491.8,7.2,45.8,53,7.9,93.7,85.8,72.7,-13.1,50,0,50,50,76,7.6,10.3,6.1
2024-03-11T11:40:00,424.9,346.9,0.816,76.8,1,0,0,0,260.5,27.4,0,36.8,22.1,1478.1,6.9,45.9,52.8,7.6,93,85.4,72.7,-12.7,50,0,50,50,75.1,7.9,10.6,6.4
2024-03-11T11:50:00,433.3,339.3,0.783,74.6,1,0,0,0,253.2,27.3,0,36.8,22,1485.5,7,45.8,52.8,7.8,93.4,85.6,72.7,-12.9,50,0,50,50,74.6,8.1,10.8,6.5
2024-03-11T12:00:00,435.7,361.6,0.83,81.2,1,0,0,0,275.4,27.5,0,36.6,22.1,1493.9,7,46,53,7.8,93,85.2,72.7,-12.5,50,0,50,50,76.2,7.6,10.1,6.1
2024-03-11T12:10:00,431,325.1,0.754,70.4,1,0,0,0,238.8,27.5,0,36.9,22,1499.1,6.9,46.1,53,7.7,93,85.3,72.7,-12.6,50,0,50,50,73.4,8.5,11.3,6.8
2024-03-11T12:20:00,0,86.1,0,0,0,0,0,0,0.2,27.4,0,36.5,22,0,7.3,45.8,53.1,7.9,92.7,84.8,72.7,-12.1,50,0,50,50,0.2,31.8,42.4,25.6
2024-03-11T12:30:00,446,369,0.827,83.3,1,0,0,0,282.5,27.5,0,36.9,22.1,1486.5,7.2,45.6,52.8,7.9,93,85.1,72.7,-12.4,50,0,50,50,76.6,7.4,10,6
2024-03-11T12:40:00,439.5,368,0.837,83,1,0,0,0,281.6,27.4,0,36.9,22,1485.5,7.1,45.7,52.8,8,93.1,85.1,72.7,-12.4,50,0,50,50,76.5,7.4,10,6
2024-03-11T12:50:00,447.5,365.9,0.818,82.5,1,0,0,0,279.7,27.3,0,37,21.9,1491.8,7.2,45.8,53,7.8,93.3,85.5,72.7,-12.8,50,0,50,50,76.4,7.5,10.1,6
2024-03-11T13:00:00,445.3,368.7,0.828,83.4,1,0,0,0,282.8,27.4,0,36.7,21.8,1484.4,7.2,45.9,53.1,7.6,93.2,85.6,72.7,-12.9,50,0,50,50,76.7,7.4,10,5.9
2024-03-11T13:10:00,448.8,361.9,0.806,81.3,1,0,0,0,275.8,27.4,0,36.5,22.1,1496,7.2,46,53.2,7.8,93.4,85.6,72.7,-12.9,50,0,50,50,76.2,7.6,10.1,6.1
2024-03-11T13:20:00,434.2,359.2,0.827,80.4,1,0,0,0,272.8,27.5,0,36.9,22,1488.6,7,46.2,53.2,7.7,93.5,85.8,72.7,-13.1,50,0,50,50,76,7.7,10.3,6.1
2024-03-11T13:30:00,444.7,368.3,0.828,83.2,1,0,0,0,282.3,27.3,0,36.8,22,1482.3,7.2,46.2,53.4,7.8,93.8,86,72.7,-13.3,50,0,50,50,76.6,7.4,10,6
2024-03-11T13:40:00,441.3,356.9,0.809,79.7,1,0,0,0,270.4,27.5,0,37,22.1,1491.8,7.1,46.5,53.6,7.7,93.5,85.8,72.7,-13.1,50,0,50,50,75.7,7.7,10.4,6.2
2024-03-11T13:50:00,434.8,366.6,0.843,82.7,1,0,0,0,280.6,27.4,0,36.7,22,1490.7,7,46.5,53.5,7.8,93.8,86,72.7,-13.3,50,0,50,50,76.5,7.5,10,6
2024-03-11T14:00:00,426.5,369,0.865,83.1,1,0,0,0,282.9,27.4,0,36.7,22,1483.4,6.9,46.4,53.3,8,93.9,85.9,72.7,-13.2,50,0,50,50,76.7,7.4,9.9,6
2024-03-11T14:10:00,471.1,375,0.796,84.8,1,0,0,0,288.6,27.5,0,37.1,21.9,1487.6,7.6,46.4,54,7.8,93.7,85.9,72.7,-13.2,50,0,50,50,77,7.3,9.9,5.8
2024-03-11T14:20:00,476.6,373.9,0.785,84.7,1,0,0,0,288.2,27.3,0,36.5,21.9,1485.5,7.7,46.6,54.3,8,94.3,86.3,72.7,-13.6,50,0,50,50,77.1,7.3,9.8,5.9
2024-03-11T14:30:00,457.7,374,0.817,84.8,1,0,0,0,287.8,27.4,0,36.8,22,1484.4,7.4,46.8,54.2,8,94,86,72.7,-13.3,50,0,50,50,77,7.3,9.8,5.9
2024-03-11T14:40:00,475.2,375.3,0.79,85.3,1,0,0,0,289.2,27.3,0,36.8,22,1481.3,7.7,46.9,54.6,8.1,94.4,86.3,72.7,-13.6,50,0,50,50,77.1,7.3,9.8,5.8
2024-03-11T14:50:00,465.2,371.9,0.8,84.3,1,0,0,0,285.9,27.3,0,36.7,22.1,1488.6,7.5,47,54.5,8,94.5,86.5,72.7,-13.8,50,0,50,50,76.9,7.3,9.9,5.9
2024-03-11T15:00:00,458,380.3,0.83,86.7,1,0,0,0,294.2,27.3,0,36.8,21.9,1485.5,7.4,47,54.4,8.1,94.3,86.2,72.7,-13.5,50,0,50,50,77.4,7.2,9.7,5.8
2024-03-11T15:10:00,460,377.6,0.821,86,1,0,0,0,291.7,27.4,0,36.7,21.9,1491.8,7.4,47.2,54.6,8.2,94.3,86.1,72.7,-13.4,50,0,50,50,77.2,7.3,9.7,5.8
2024-03-11T15:20:00,477.3,376.4,0.789,85.7,1,0,0,0,290.7,27.4,0,36.6,21.8,1487.6,7.7,47.1,54.8,8.1,94.3,86.2,72.7,-13.5,50,0,50,50,77.2,7.3,9.7,5.8
2024-03-11T15:30:00,460.2,381.9,0.83,87.3,1,0,0,0,296,27.3,0,36.7,21.9,1472.8,7.5,47.3,54.8,8.2,94.5,86.3,72.7,-13.6,50,0,50,50,77.5,7.2,9.6,5.7
2024-03-11T15:40:00,457.7,380.1,0.831,86.8,1,0,0,0,294.3,27.3,0,36.8,21.7,1484.4,7.4,47.4,54.8,8.2,94.6,86.4,72.7,-13.7,50,0,50,50,77.4,7.2,9.7,5.7
2024-03-11T15:50:00,470.4,380.6,0.809,86.9,1,0,0,0,294.6,27.4,0,36.8,21.8,1485.5,7.6,47.5,55.1,8.2,94.6,86.4,72.7,-13.7,50,0,50,50,77.4,7.2,9.7,5.7
2024-03-11T16:00:00,456.7,379.1,0.83,86.5,1,0,0,0,293.4,27.3,0,36.6,21.8,1481.3,7.4,47.4,54.8,8.2,94.5,86.3,72.7,-13.6,50,0,50,50,77.4,7.2,9.7,5.7
2024-03-11T16:10:00,459.6,381.7,0.83,87.2,1,0,0,0,295.9,27.4,0,36.8,21.7,1490.7,7.4,47.5,54.9,8.3,94.6,86.3,72.7,-13.6,50,0,50,50,77.5,7.2,9.6,5.7
2024-03-11T16:20:00,458.3,384.6,0.839,88.1,1,0,0,0,298.7,27.4,0,36.5,22,1486.5,7.4,47.5,54.9,8.3,94.5,86.2,72.7,-13.5,50,0,50,50,77.7,7.1,9.5,5.7
2024-03-11T16:30:00,487.9,382.9,0.785,87.5,1,0,0,0,296.7,27.4,0,36.9,21.9,1482.3,7.9,47.5,55.4,8.2,94.7,86.5,72.7,-13.8,50,0,50,50,77.5,7.2,9.6,5.7
2024-03-11T16:40:00,469.4,375.7,0.8,85.5,1,0,0,0,289.9,27.4,0,36.6,21.8,1482.3,7.6,47.8,55.4,8.3,94.8,86.5,72.7,-13.8,50,0,50,50,77.2,7.3,9.8,5.8
2024-03-11T16:50:00,470.4,387,0.823,88.8,1,0,0,0,301.2,27.5,0,36.5,21.8,1485.5,7.6,47.6,55.2,8.3,94.9,86.6,72.7,-13.9,50,0,50,50,77.8,7.1,9.4,5.6
2024-03-11T17:00:00,460.9,386.1,0.838,88.5,1,0,0,0,300.1,27.5,0,36.6,21.9,1494.9,7.4,47.7,55.1,8.2,94.7,86.5,72.7,-13.8,50,0,50,50,77.7,7.1,9.5,5.7
2024-03-11T17:10:00,475.2,383.8,0.808,87.8,1,0,0,0,297.7,27.4,0,36.7,22,1481.3,7.7,47.5,55.2,8.2,94.9,86.7,72.7,-14,50,0,50,50,77.6,7.1,9.6,5.7
2024-03-11T17:20:00,465.2,382.7,0.823,87.4,1,0,0,0,296.4,27.5,0,36.9,21.9,1488.6,7.5,47.6,55.1,8.4,95,86.6,72.7,-13.9,50,0,50,50,77.5,7.2,9.6,5.7
2024-03-11T17:30:00,455,381.8,0.839,87.3,1,0,0,0,296,27.4,0,36.6,21.9,1496,7.3,47.4,54.7,8.1,94.4,86.3,72.7,-13.6,50,0,50,50,77.5,7.2,9.6,5.7
2024-03-11T17:40:00,463.2,383,0.827,87.5,1,0,0,0,296.9,27.3,0,36.8,22,1482.3,7.5,47.5,55,8.4,94.8,86.4,72.7,-13.7,50,0,50,50,77.5,7.1,9.6,5.7
2024-03-11T17:50:00,452.5,368.2,0.814,83.2,1,0,0,0,282.2,27.4,0,36.7,21.9,1487.6,7.3,47.4,54.7,8.2,94.5,86.3,72.7,-13.6,50,0,50,50,76.6,7.4,10,6
2024-03-11T18:00:00,441.4,384.8,0.872,89.2,1,0,0,0,302.7,25.7,0,34.4,22.1,1451.3,7.3,47.2,54.5,8.2,94.3,86.1,72.7,-13.4,49,0,49,50,78.7,6.7,8.9,5.7
2024-03-11T18:10:00,465.6,368,0.79,84.3,1,0,0,0,285.8,25.7,0,34.4,22.1,1451.3,7.7,47,54.7,8.4,94.4,86,72.7,-13.3,49,0,49,50,77.7,7,9.3,6
2024-03-11T18:20:00,456.6,370,0.81,84.6,1,0,0,0,288,25.8,0,34.2,22.1,1461,7.5,47,54.5,8.5,94.3,85.8,72.7,-13.1,49,0,49,50,77.8,7,9.2,6
2024-03-11T18:30:00,447.5,367.6,0.822,83.9,1,0,0,0,285.5,25.7,0,34.3,22.2,1451.3,7.4,46.8,54.2,8.3,94,85.7,72.7,-13,49,0,49,50,77.7,7,9.3,6
2024-03-11T18:40:00,441.1,371.5,0.842,85.2,1,0,0,0,289.2,25.8,0,34.5,22.1,1450.2,7.3,46.5,53.8,8.3,93.8,85.5,72.7,-12.8,49,0,49,50,77.8,6.9,9.3,5.9
2024-03-11T18:50:00,439.3,344.3,0.784,77.2,1,0,0,0,262,25.7,0,34.5,22.1,1464.2,7.2,46.3,53.5,8.2,93.5,85.3,72.7,-12.6,49,0,49,50,76.1,7.5,10,6.4
2024-03-11T19:00:00,421.9,356.2,0.844,81.9,1,0,0,0,277.7,24.3,0,32.3,21.9,1426.3,7.1,45.9,53,8,93.2,85.2,72.7,-12.5,48,0,48,50,78,6.8,9.1,6.2
2024-03-11T19:10:00,422.9,325.6,0.77,72.7,1,0,0,0,246.5,24.1,0,32.8,22.2,1429.6,7.1,45.8,52.9,8.1,92.9,84.8,72.7,-12.1,48,0,48,50,75.7,7.4,10.1,6.8
2024-03-11T19:20:00,404.1,307.2,0.76,67.5,1,0,0,0,228.9,24.1,0,32.2,22,1426.3,6.8,45.8,52.6,7.3,91.6,84.3,72.7,-11.6,48,0,48,50,74.5,7.8,10.5,7.2
2024-03-11T19:30:00,395.7,303.3,0.766,66.2,1,0,0,0,224.6,24.3,0,32.3,22.1,1417.5,6.7,45.6,52.3,7.3,91.3,84,72.7,-11.3,48,0,48,50,74,8,10.7,7.3
2024-03-11T19:40:00,386.3,309.3,0.801,68.1,1,0,0,0,231,24,0,32.4,21.9,1426.3,6.5,45.5,52,7,90.6,83.6,72.7,-10.9,48,0,48,50,74.7,7.7,10.5,7.1
2024-03-11T19:50:00,371.5,286,0.77,61,1,0,0,0,207,24.2,0,32.7,22.1,1415.2,6.3,45.9,52.2,6.8,90.5,83.7,72.7,-11,48,0,48,50,72.4,8.5,11.4,7.7
2024-03-11T20:00:00,354.9,285.5,0.804,60.8,1,0,0,0,206.4,24.2,0,32.6,22.2,1419.7,6,46,52,6.6,90.2,83.6,72.7,-10.9,48,0,48,50,72.3,8.5,11.4,7.8
2024-03-11T20:10:00,397.6,291.8,0.734,62.7,1,0,0,0,212.7,24.3,0,32.6,22.2,1424.1,6.7,45.3,52,6.8,90.4,83.6,72.7,-10.9,48,0,48,50,72.9,8.3,11.2,7.6
2024-03-11T20:20:00,356.8,285.7,0.801,61.1,1,0,0,0,207.3,24.1,0,32.4,21.9,1427.4,6,45.8,51.8,6.6,90.2,83.6,72.7,-10.9,48,0,48,50,72.6,8.4,11.3,7.7
2024-03-11T20:30:00,380.6,311,0.817,68.5,1,0,0,0,232.4,24.1,0,32.4,22.1,1427.4,6.4,45.9,52.3,6.5,89.9,83.4,72.7,-10.7,48,0,48,50,74.7,7.8,10.4,7.1
2024-03-11T20:40:00,378,285.5,0.755,61,1,0,0,0,206.9,24,0,32.5,22,1417.5,6.4,45.7,52.1,6.7,90.1,83.4,72.7,-10.7,48,0,48,50,72.5,8.4,11.4,7.7
2024-03-11T20:50:00,384.5,287,0.747,61.4,1,0,0,0,208.2,24.3,0,32.5,22,1419.7,6.5,45.5,52,6.9,90.4,83.5,72.7,-10.8,48,0,48,50,72.5,8.5,11.3,7.7
2024-03-11T21:00:00,360.1,251,0.697,61.1,1,0,0,0,207.2,22.9,0,0,21,1394,6.2,45.6,51.8,6.4,89.6,83.2,72.7,-10.5,47,0,0,49,82.5,9.1,0,8.3
2024-03-11T21:10:00,323.2,272.4,0.843,57.9,1,0,0,0,196.4,22.7,0,32.5,20.8,1385,5.6,45.7,51.3,6.1,89.3,83.2,72.7,-10.5,47,0,48,49,72.1,8.3,11.9,7.6
2024-03-11T21:20:00,310.6,276.7,0.891,59.1,1,0,0,0,200.6,22.7,0,32.5,20.9,1380.5,5.4,45.5,50.9,5.8,88.9,83.1,72.7,-10.4,47,0,48,49,72.5,8.2,11.7,7.6
2024-03-11T21:30:00,328.9,263.2,0.8,55.1,1,0,0,0,187.1,22.7,0,32.6,20.8,1385,5.7,45.4,51.1,5.8,88.7,82.9,72.7,-10.2,47,0,48,49,71.1,8.6,12.4,7.9
2024-03-11T21:40:00,308.8,276.3,0.895,59.1,1,0,0,0,200.4,22.5,0,32.5,20.9,1372.5,5.4,45.6,51,5.8,88.5,82.7,72.7,-10,47,0,48,49,72.5,8.2,11.8,7.5
2024-03-11T21:50:00,256.7,258,1.005,53.7,1,0,0,0,182.3,22.6,0,32.2,21,1369.1,4.5,46.3,50.8,5.1,87.8,82.7,72.7,-10,47,0,48,49,70.6,8.8,12.5,8.1
2024-03-11T22:00:00,273.9,211.8,0.773,40.4,1,0,0,0,137,21.1,0,32.9,20.8,1341.3,4.9,46.4,51.3,5.1,87.4,82.3,72.7,-9.6,46,0,48,49,64.7,9.9,15.5,9.8
2024-03-11T22:10:00,278.5,271.1,0.973,57.5,1,0,0,0,196.2,21.2,0,32.6,21,1336.7,5,46.3,51.3,4.9,87.2,82.3,72.7,-9.6,46,0,48,49,72.4,7.8,12,7.7
2024-03-11T22:20:00,256.6,217.5,0.848,41.8,1,0,0,0,142.8,21,0,32.7,21,1339,4.6,46.7,51.3,4.7,87.1,82.4,72.7,-9.7,46,0,48,49,65.6,9.7,15,9.7
2024-03-11T22:30:00,260.1,217.3,0.835,42.1,1,0,0,0,142.6,21.1,0,32.6,21,1328.4,4.7,46.6,51.3,4.8,87.1,82.3,72.7,-9.6,46,0,48,49,65.6,9.7,15,9.7
2024-03-11T22:40:00,272.2,221.3,0.813,43.2,1,0,0,0,146.6,21.1,0,32.5,21.1,1333.1,4.9,46.7,51.6,4.8,87,82.2,72.7,-9.5,46,0,48,49,66.3,9.5,14.7,9.5
2024-03-11T22:50:00,261.1,238.2,0.912,48.3,1,0,0,0,164,21.2,0,32.3,20.8,1333.1,4.7,46.6,51.3,4.9,87,82.1,72.7,-9.4,46,0,48,49,68.8,8.9,13.5,8.7
2024-03-11T23:00:00,267.1,222.9,0.835,44.1,1,0,0,0,149.7,21.1,0,32.5,19.6,1335.5,4.8,46.6,51.4,4.9,87,82.1,72.7,-9.4,46,0,48,48,67.2,9.5,14.6,8.8
2024-03-11T23:10:00,259,218.5,0.844,42.8,1,0,0,0,145.3,21.1,0,32.4,19.7,1322.5,4.7,46.4,51.1,4.8,87.1,82.3,72.7,-9.6,46,0,48,48,66.5,9.7,14.8,9
2024-03-11T23:20:00,262,220,0.84,43.2,1,0,0,0,146.5,21,0,32.7,19.8,1337.8,4.7,46.3,51,4.8,87.1,82.3,72.7,-9.6,46,0,48,48,66.6,9.6,14.9,9
2024-03-11T23:30:00,244.4,226.9,0.928,45.3,1,0,0,0,153.8,21,0,32.4,19.7,1333.1,4.4,46.5,50.9,4.6,86.7,82.1,72.7,-9.4,46,0,48,48,67.8,9.3,14.3,8.7
2024-03-11T23:40:00,267.1,213.1,0.798,41.2,1,0,0,0,139.9,21.1,0,32.4,19.7,1335.5,4.8,46.4,51.2,4.7,86.7,82,72.7,-9.3,46,0,48,48,65.7,9.9,15.2,9.2
2024-03-11T23:50:00,242.9,204.6,0.842,38.7,1,0,0,0,131.4,21,0,32.4,19.8,1324.9,4.4,46.3,50.7,4.7,86.7,82,72.7,-9.3,46,0,48,48,64.2,10.3,15.8,9.7
2024-03-12T00:00:00,233.3,209.4,0.898,40.2,1,0,0,0,136.6,21,0,32.2,19.6,1333.1,4.2,46.4,50.6,4.1,85.9,81.8,72.7,-9.1,46,0,48,48,65.2,10,15.4,9.4
2024-03-12T00:10:00,233.9,214.8,0.918,41.6,1,0,0,0,141.2,21.1,0,32.7,19.8,1336.7,4.2,46.4,50.6,4.5,86.1,81.6,72.7,-8.9,46,0,48,48,65.7,9.8,15.2,9.2
2024-03-12T00:20:00,214.9,208.4,0.97,39.7,1,0,0,0,134.9,21.1,0,32.7,19.7,1322.5,3.9,46.5,50.4,4,85.6,81.6,72.7,-8.9,46,0,48,48,64.7,10.1,15.7,9.5
2024-03-12T00:30:00,213.7,195.5,0.915,36,1,0,0,0,122.2,21.1,0,32.5,19.8,1315.4,3.9,46.4,50.3,4,85.3,81.3,72.7,-8.6,46,0,48,48,62.5,10.8,16.6,10.1
2024-03-12T00:40:00,233.1,214.4,0.92,41.5,1,0,0,0,141,21.1,0,32.5,19.8,1332,4.2,46.3,50.5,4.2,85.3,81.1,72.7,-8.4,46,0,48,48,65.7,9.8,15.2,9.2
2024-03-12T00:50:00,221.4,195.2,0.882,35.9,1,0,0,0,122.1,21.1,0,32.3,19.8,1328.4,4,46.2,50.2,4.1,85.2,81.1,72.7,-8.4,46,0,48,48,62.5,10.8,16.5,10.1
2024-03-12T01:00:00,193.9,203.3,1.049,38.6,1,0,0,0,131.2,19.7,0,32.6,19.8,1292.5,3.6,46.4,50,4,85.1,81.1,72.7,-8.4,45,0,48,48,64.5,9.7,16,9.8
2024-03-12T01:10:00,195.9,200.1,1.021,37.8,1,0,0,0,128.3,19.6,0,32.4,19.7,1305.8,3.6,46.4,50,3.8,84.8,81,72.7,-8.3,45,0,48,48,64.1,9.8,16.2,9.9
2024-03-12T01:20:00,189.4,202.5,1.069,38.6,1,0,0,0,130.9,19.7,0,32.2,19.7,1298.6,3.5,46.6,50.1,3.9,85,81.1,72.7,-8.4,45,0,48,48,64.6,9.7,15.9,9.7
2024-03-12T01:30:00,194.4,193.7,0.996,35.6,1,0,0,0,122,19.6,0,32.5,19.7,1296.2,3.6,46.8,50.4,3.7,84.8,81.1,72.7,-8.4,45,0,48,48,63,10.1,16.8,10.2
2024-03-12T01:40:00,193.9,202.8,1.046,38.3,1,0,0,0,130.9,19.7,0,32.5,19.7,1292.5,3.6,46.6,50.2,3.9,84.8,80.9,72.7,-8.2,45,0,48,48,64.5,9.7,16,9.7
2024-03-12T01:50:00,212,191.6,0.904,35,1,0,0,0,119,19.8,0,33,19.8,1304.6,3.9,46.3,50.2,3.8,84.8,81,72.7,-8.3,45,0,48,48,62.1,10.3,17.2,10.4
2024-03-12T02:00:00,199.3,196.7,0.987,36.8,1,0,0,0,124.9,19.6,0,32.5,19.7,1292.5,3.7,46.4,50.1,3.7,84.5,80.8,72.7,-8.1,45,0,48,48,63.5,10,16.5,10
2024-03-12T02:10:00,184.8,197.5,1.069,36.9,1,0,0,0,125.4,19.8,0,32.6,19.7,1304.6,3.4,46.6,50,3.9,84.7,80.8,72.7,-8.1,45,0,48,48,63.5,10,16.5,10
2024-03-12T02:20:00,201.7,204.1,1.012,39,1,0,0,0,132.4,19.8,0,32.3,19.8,1308.2,3.7,46.4,50.1,3.9,84.6,80.7,72.7,-8,45,0,48,48,64.8,9.7,15.8,9.7
2024-03-12T02:30:00,193.7,190.9,0.985,35,1,0,0,0,118.8,19.8,0,32.6,19.8,1291.3,3.6,46.5,50.1,3.9,84.7,80.8,72.7,-8.1,45,0,48,48,62.2,10.4,17.1,10.4
2024-03-12T02:40:00,192.8,193,1.001,35.6,1,0,0,0,120.8,19.8,0,32.6,19.8,1285.2,3.6,46.6,50.2,3.8,84.4,80.6,72.7,-7.9,45,0,48,48,62.6,10.2,16.9,10.3
2024-03-12T02:50:00,194.1,195.9,1.009,36.4,1,0,0,0,123.7,19.7,0,33,19.6,1293.8,3.6,46.4,50,3.6,84.2,80.6,72.7,-7.9,45,0,48,48,63.1,10,16.8,10
2024-03-12T03:00:00,200.8,193.5,0.964,35.8,1,0,0,0,121.6,19.7,0,32.5,19.6,1302.2,3.7,46.3,50,3.9,84.3,80.4,72.7,-7.7,45,0,48,48,62.9,10.2,16.8,10.1
2024-03-12T03:10:00,198.5,199.5,1.005,37.6,1,0,0,0,127.6,19.6,0,32.5,19.8,1287.7,3.7,46.4,50.1,3.9,84.2,80.3,72.7,-7.6,45,0,48,48,64,9.8,16.3,9.9
2024-03-12T03:20:00,193.7,192.2,0.992,35.4,1,0,0,0,120.3,19.6,0,32.6,19.7,1291.3,3.6,46.4,50,3.7,84,80.3,72.7,-7.6,45,0,48,48,62.6,10.2,17,10.3
2024-03-12T03:30:00,182.4,192.6,1.056,35.6,1,0,0,0,120.7,19.7,0,32.4,19.8,1287.7,3.4,46.6,50,3.8,83.9,80.1,72.7,-7.4,45,0,48,48,62.7,10.2,16.8,10.3
2024-03-12T03:40:00,206,194.6,0.945,36.1,1,0,0,0,122.5,19.7,0,32.3,20,1301,3.8,46.3,50.1,3.6,83.7,80.1,72.7,-7.4,45,0,48,48,63,10.1,16.6,10.3
2024-03-12T03:50:00,205.6,193.3,0.94,35.6,1,0,0,0,120.9,19.7,0,32.8,19.8,1298.6,3.8,46.4,50.2,3.7,83.7,80,72.7,-7.3,45,0,48,48,62.6,10.2,17,10.3
2024-03-12T04:00:00,195.3,192.4,0.985,35.5,1,0,0,0,120.6,19.7,0,32.3,19.8,1302.2,3.6,46.6,50.2,3.8,83.8,80,72.7,-7.3,45,0,48,48,62.7,10.2,16.8,10.3
2024-03-12T04:10:00,188.8,192,1.017,35.2,1,0,0,0,119.6,19.7,0,32.6,20,1295,3.5,46.4,49.9,3.7,83.7,80,72.7,-7.3,45,0,48,48,62.3,10.3,17,10.4
2024-03-12T04:20:00,171.9,192.1,1.118,35.4,1,0,0,0,120.3,19.6,0,32.4,19.8,1288.9,3.2,46.6,49.8,3.7,83.5,79.8,72.7,-7.1,45,0,48,48,62.6,10.2,16.9,10.3
2024-03-12T04:30:00,193.7,192.2,0.992,35.3,1,0,0,0,120,19.7,0,32.6,19.8,1291.3,3.6,46.3,49.9,3.5,83.3,79.8,72.7,-7.1,45,0,48,48,62.4,10.3,17,10.3
2024-03-12T04:40:00,209.4,193,0.922,35.7,1,0,0,0,121.1,19.7,0,32.3,19.9,1288.9,3.9,46.3,50.2,3.8,83.7,79.9,72.7,-7.2,45,0,48,48,62.7,10.2,16.7,10.3
2024-03-12T04:50:00,212.6,205,0.964,38.8,1,0,0,0,132.6,19.7,0,33,19.8,1308.2,3.9,46.4,50.3,3.9,83.9,80,72.7,-7.3,45,0,48,48,64.7,9.6,16.1,9.6
2024-03-12T05:00:00,224.5,198.7,0.885,37,1,0,0,0,126.8,19.8,0,32.3,19.8,1314.2,4.1,46.7,50.8,4.1,84.3,80.2,72.7,-7.5,45,0,48,48,63.8,9.9,16.3,10
2024-03-12T05:10:00,290,225.3,0.777,44.9,1,0,0,0,153.3,19.9,0,32.3,19.8,1313,5.3,45.7,51,5,85.4,80.4,72.7,-7.7,45,0,48,48,68,8.8,14.4,8.8
2024-03-12T05:20:00,0,72.3,0,0,0,0,0,0,0.2,19.7,0,32.6,19.8,0,5.1,45.7,50.8,4.9,85.9,81,72.7,-8.3,45,0,48,48,0.3,27.3,45.1,27.3
2024-03-12T05:30:00,262.1,234.8,0.896,47.9,1,0,0,0,162.4,19.8,0,32.7,19.9,1310.6,4.8,45.8,50.6,4.7,85.7,81,72.7,-8.3,45,0,48,48,69.2,8.4,13.9,8.5
2024-03-12T05:40:00,274.5,217.5,0.792,42.8,1,0,0,0,145.4,19.9,0,32.4,19.8,1317.8,5,45.4,50.4,4.8,85.6,80.8,72.7,-8.1,45,0,48,48,66.8,9.1,14.9,9.1
2024-03-12T05:50:00,267.8,213.8,0.798,41.8,1,0,0,0,141.8,19.8,0,32.4,19.8,1311.8,4.9,45.4,50.3,4.7,85.4,80.7,72.7,-8,45,0,48,48,66.3,9.2,15.2,9.3
2024-03-12T06:00:00,256.9,226.1,0.88,45.4,1,0,0,0,154.1,19.8,0,32.5,19.7,1311.8,4.7,45.7,50.4,4.7,85.4,80.7,72.7,-8,45,0,48,48,68.1,8.8,14.4,8.7
2024-03-12T06:10:00,281.3,229.7,0.817,46.4,1,0,0,0,157.5,19.9,0,32.5,19.8,1323.7,5.1,45.6,50.7,4.7,85.4,80.7,72.7,-8,45,0,48,48,68.6,8.7,14.2,8.6
2024-03-12T06:20:00,302,240.1,0.795,49.4,1,0,0,0,167.6,19.9,0,32.7,19.9,1317.8,5.5,45.3,50.8,5.2,86,80.8,72.7,-8.1,45,0,48,48,69.8,8.3,13.6,8.3
2024-03-12T06:30:00,298.9,229.7,0.769,46.5,1,0,0,0,157.7,20,0,32.4,19.6,1328.4,5.4,45.4,50.8,5,85.8,80.8,72.7,-8.1,45,0,48,48,68.6,8.7,14.1,8.5
2024-03-12T06:40:00,297.8,260.2,0.874,55.4,1,0,0,0,188,19.9,0,32.5,19.8,1323.7,5.4,45.3,50.7,5.5,86.4,80.9,72.7,-8.2,45,0,48,48,72.3,7.7,12.5,7.6
2024-03-12T06:50:00,279.5,239.3,0.856,49.2,1,0,0,0,167,19.9,0,32.8,19.6,1315.4,5.1,45.6,50.7,4.9,85.7,80.8,72.7,-8.1,45,0,48,48,69.8,8.3,13.7,8.2
2024-03-12T07:00:00,350.6,278.8,0.795,60.4,1,0,0,0,205.1,20,0,32.7,21,1335.5,6.3,45.7,52,5.9,86.9,81,72.7,-8.3,45,0,48,49,73.5,7.2,11.7,7.5
2024-03-12T07:10:00,347.4,261.9,0.754,55.5,1,0,0,0,188.5,20,0,32.3,21.1,1344.8,6.2,45.5,51.7,6,87.4,81.4,72.7,-8.7,45,0,48,49,72,7.6,12.3,8.1
2024-03-12T07:20:00,353,283.9,0.804,62,1,0,0,0,210.2,20,0,32.6,21.1,1344.8,6.3,45.5,51.8,6,87.5,81.5,72.7,-8.8,45,0,48,49,74,7,11.5,7.4
2024-03-12T07:30:00,366.9,283,0.771,61.7,1,0,0,0,209.4,19.9,0,32.7,21,1334.3,6.6,45.2,51.8,6.3,87.8,81.5,72.7,-8.8,45,0,48,49,74,7,11.6,7.4
2024-03-12T07:40:00,364.2,282.1,0.775,61.4,1,0,0,0,208.4,20,0,32.7,21,1344.8,6.5,45.5,52,6.1,87.8,81.7,72.7,-9,45,0,48,49,73.9,7.1,11.6,7.5
2024-03-12T07:50:00,374.1,285.8,0.764,62.5,1,0,0,0,212.1,19.9,0,32.7,21.1,1340.2,6.7,45.6,52.3,6.5,88.4,81.9,72.7,-9.2,45,0,48,49,74.2,7,11.4,7.4
2024-03-12T08:00:00,388.2,299.1,0.771,65.4,1,0,0,0,222,22.8,0,32,22.3,1390.7,6.7,45.6,52.3,6.5,88.5,82,72.7,-9.3,47,0,48,50,74.2,7.6,10.7,7.4
2024-03-12T08:10:00,377.6,290.1,0.768,62.7,1,0,0,0,212.6,22.7,0,32.6,22.3,1394,6.5,45.5,52,6.7,88.9,82.2,72.7,-9.5,47,0,48,50,73.3,7.8,11.2,7.7
2024-03-12T08:20:00,366.5,289.3,0.789,62,1,0,0,0,211.3,22.8,0,32.8,22.3,1396.3,6.3,45.6,51.9,6.5,88.8,82.3,72.7,-9.6,47,0,48,50,73.1,7.9,11.4,7.7
2024-03-12T08:30:00,353.5,290.4,0.822,62.5,1,0,0,0,213.1,22.7,0,32.3,22.3,1390.7,6.1,45.5,51.6,6.3,88.5,82.2,72.7,-9.5,47,0,48,50,73.4,7.8,11.1,7.7
2024-03-12T08:40:00,377.2,286.8,0.76,61.6,1,0,0,0,208.9,22.8,0,32.8,22.2,1392.9,6.5,45.4,51.9,6.5,88.7,82.2,72.7,-9.5,47,0,48,50,72.9,7.9,11.4,7.8
2024-03-12T08:50:00,365.6,284,0.777,60.9,1,0,0,0,206.5,22.7,0,32.3,22.4,1392.9,6.3,45.4,51.7,6.6,88.8,82.2,72.7,-9.5,47,0,48,50,72.7,8,11.4,7.9
2024-03-12T09:00:00,384.5,287.5,0.748,60.9,1,0,0,0,206.7,24.3,0,34.2,22.3,1419.7,6.5,45.5,52,6.4,88.7,82.3,72.7,-9.6,48,0,49,50,71.9,8.4,11.9,7.8
2024-03-12T09:10:00,393.1,303.8,0.773,65.7,1,0,0,0,222.9,24.2,0,34.6,22.1,1429.6,6.6,45.4,52,6.4,88.6,82.2,72.7,-9.5,48,0,49,50,73.4,8,11.4,7.3
2024-03-12T09:20:00,400.3,307.8,0.769,66.7,1,0,0,0,226.4,24.3,0,34.7,22.4,1433.9,6.7,45.7,52.4,6.9,89.5,82.6,72.7,-9.9,48,0,49,50,73.6,7.9,11.3,7.3
2024-03-12T09:30:00,397.9,324.3,0.815,71.6,1,0,0,0,242.9,24.3,0,34.9,22.3,1425.2,6.7,45.5,52.2,7.2,90.1,82.9,72.7,-10.2,48,0,49,50,74.9,7.5,10.7,6.9
2024-03-12T09:40:00,405.7,326.1,0.804,72.4,1,0,0,0,245.5,24.2,0,34.2,22.2,1431.8,6.8,45.6,52.4,7.5,90.6,83.1,72.7,-10.4,48,0,49,50,75.3,7.4,10.5,6.8
2024-03-12T09:50:00,402.6,327.5,0.814,72.7,1,0,0,0,246.5,24.2,0,34.7,22.1,1420.8,6.8,45.9,52.7,7.3,90.5,83.2,72.7,-10.5,48,0,49,50,75.3,7.4,10.6,6.7
2024-03-12T10:00:00,409.7,324.8,0.793,71.5,1,0,0,0,242.5,25.6,0,34.3,22.4,1445.9,6.8,45.8,52.6,7.3,90.8,83.5,72.7,-10.8,49,0,49,50,74.7,7.9,10.6,6.9
2024-03-12T10:20:00,436.4,329.8,0.756,72.8,1,0,0,0,247.1,25.8,0,34.6,22.3,1454.6,7.2,45.3,52.5,7.8,91.8,84,72.7,-11.3,49,0,49,50,74.9,7.8,10.5,6.7
2024-03-12T10:30:00,410.3,322.3,0.786,70.7,1,0,0,0,240,25.7,0,34.5,22,1448.1,6.8,45.6,52.4,7.3,91.2,83.9,72.7,-11.2,49,0,49,50,74.5,8,10.7,6.8
2024-03-12T10:40:00,425.8,364,0.855,83.1,1,0,0,0,281.7,25.8,0,34.5,22.1,1459.9,7,45.8,52.8,7.6,92.1,84.5,72.7,-11.8,49,0,49,50,77.4,7.1,9.5,6.1
2024-03-12T10:50:00,421.3,352.2,0.836,79.6,1,0,0,0,270,25.8,0,34.6,21.9,1465.3,6.9,45.7,52.6,7.8,92.6,84.8,72.7,-12.1,49,0,49,50,76.7,7.3,9.8,6.2
2024-03-12T11:00:00,432.6,362.2,0.837,81.4,1,0,0,0,276,27.4,0,36.6,22.1,1483.4,7,45.6,52.6,8,93.1,85.1,72.7,-12.4,50,0,50,50,76.2,7.6,10.1,6.1
2024-03-12T11:10:00,422.8,323.1,0.764,69.8,1,0,0,0,236.9,27.4,0,36.8,22.1,1470.6,6.9,45.5,52.4,7.5,92.4,84.9,72.7,-12.2,50,0,50,50,73.3,8.5,11.4,6.8
2024-03-12T11:20:00,416.8,330.6,0.793,72.2,1,0,0,0,244.8,27.3,0,36.5,21.9,1492.8,6.7,45.8,52.5,7.6,92.4,84.8,72.7,-12.1,50,0,50,50,74.1,8.3,11,6.6
2024-03-12T11:30:00,446.3,368.9,0.827,83.4,1,0,0,0,282.8,27.4,0,36.7,22,1487.6,7.2,45.4,52.6,8,92.8,84.8,72.7,-12.1,50,0,50,50,76.7,7.4,9.9,6
2024-03-12T11:40:00,436,364,0.835,81.9,1,0,0,0,277.7,27.3,0,36.8,22.2,1494.9,7,45.4,52.4,7.7,93,85.3,72.7,-12.6,50,0,50,50,76.3,7.5,10.1,6.1
2024-03-12T11:50:00,434.2,346.5,0.798,76.7,1,0,0,0,260.3,27.4,0,36.7,22,1488.6,7,45.3,52.3,7.5,92.7,85.2,72.7,-12.5,50,0,50,50,75.1,7.9,10.6,6.4
2024-03-12T12:00:00,394.4,321.9,0.816,69.5,1,0,0,0,235.9,27.4,0,36.4,22.2,1479.1,6.4,45.9,52.3,7.1,92.2,85.1,72.7,-12.4,50,0,50,50,73.3,8.5,11.3,6.9
2024-03-12T12:10:00,426.2,332.2,0.78,72.3,1,0,0,0,246.3,27.3,0,36.6,22.1,1482.3,6.9,45.3,52.2,7.3,92.1,84.8,72.7,-12.1,50,0,50,50,74.1,8.2,11,6.7
2024-03-12T12:20:00,433.9,370.4,0.854,84,1,0,0,0,284.7,27.2,0,36.6,21.9,1487.6,7,45.4,52.4,7.7,92,84.3,72.7,-11.6,50,0,50,50,76.9,7.3,9.9,5.9
2024-03-12T12:30:00,426.2,338,0.793,74.3,1,0,0,0,251.9,27.3,0,36.5,22.2,1482.3,6.9,45.6,52.5,7.2,91.5,84.3,72.7,-11.6,50,0,50,50,74.5,8.1,10.8,6.6
2024-03-12T12:40:00,439.5,348.9,0.794,77.6,1,0,0,0,263.3,27.3,0,36.3,22,1485.5,7.1,45.2,52.3,7.8,92.1,84.3,72.7,-11.6,50,0,50,50,75.5,7.8,10.4,6.3
2024-03-12T12:50:00,415.6,367.4,0.884,82.8,1,0,0,0,281,27.3,0,37,22,1488.6,6.7,45.7,52.4,7.3,91.9,84.6,72.7,-11.9,50,0,50,50,76.5,7.4,10.1,6
2024-03-12T13:00:00,433.3,362.6,0.837,81.5,1,0,0,0,276.4,27.3,0,36.7,22.1,1485.5,7,45.4,52.4,7.7,92.5,84.8,72.7,-12.1,50,0,50,50,76.2,7.5,10.1,6.1
2024-03-12T13:10:00,426.2,348.1,0.817,77.2,1,0,0,0,262,27.5,0,36.7,21.9,1482.3,6.9,45.7,52.6,7.3,92,84.7,72.7,-12,50,0,50,50,75.3,7.9,10.5,6.3
2024-03-12T13:20:00,436.3,353.1,0.809,78.7,1,0,0,0,267,27.3,0,36.7,22.1,1496,7,45.9,52.9,7.7,92.8,85.1,72.7,-12.4,50,0,50,50,75.6,7.7,10.4,6.3
2024-03-12T13:30:00,443.4,364.5,0.822,82,1,0,0,0,278.3,27.5,0,36.6,22.1,1478.1,7.2,45.6,52.8,7.8,93.1,85.3,72.7,-12.6,50,0,50,50,76.3,7.5,10,6.1
2024-03-12T13:40:00,427.4,354.7,0.83,79.1,1,0,0,0,268.3,27.4,0,36.8,22.1,1486.5,6.9,45.9,52.8,7.8,93.4,85.6,72.7,-12.9,50,0,50,50,75.6,7.7,10.4,6.2
2024-03-12T13:50:00,444.7,369.3,0.831,83.5,1,0,0,0,283.3,27.3,0,36.7,22,1482.3,7.2,45.8,53,7.9,93.7,85.8,72.7,-13.1,50,0,50,50,76.7,7.4,9.9,6
2024-03-12T14:00:00,434.7,366.4,0.843,82.6,1,0,0,0,280.2,27.3,0,36.7,22.1,1469.6,7.1,46,53.1,7.8,93.7,85.9,72.7,-13.2,50,0,50,50,76.5,7.5,10,6
2024-03-12T14:10:00,442.8,379.9,0.858,86.6,1,0,0,0,293.8,27.4,0,36.8,22,1476,7.2,45.9,53.1,7.6,93.5,85.9,72.7,-13.2,50,0,50,50,77.3,7.2,9.7,5.8
2024-03-12T14:20:00,444.4,366.4,0.824,82.7,1,0,0,0,280.6,27.3,0,36.6,21.8,1481.3,7.2,45.9,53.1,7.8,93.7,85.9,72.7,-13.2,50,0,50,50,76.6,7.4,10,6
2024-03-12T14:30:00,457.7,366.4,0.801,82.6,1,0,0,0,280.1,27.5,0,36.7,22,1484.4,7.4,46,53.4,7.7,93.6,85.9,72.7,-13.2,50,0,50,50,76.5,7.5,10,6
2024-03-12T14:40:00,465.9,378.3,0.812,86.2,1,0,0,0,292.3,27.3,0,36.7,22,1490.7,7.5,46.6,54.1,7.9,94.2,86.3,72.7,-13.6,50,0,50,50,77.3,7.2,9.7,5.8
2024-03-12T14:50:00,470.4,384.5,0.817,87.9,1,0,0,0,298.2,27.4,0,37,22,1485.5,7.6,46.6,54.2,7.9,94,86.1,72.7,-13.4,50,0,50,50,77.5,7.1,9.6,5.7
2024-03-12T15:00:00,469.7,384.3,0.818,88,1,0,0,0,298.4,27.3,0,36.8,21.8,1483.4,7.6,47,54.6,8.2,94.4,86.2,72.7,-13.5,50,0,50,50,77.7,7.1,9.6,5.7
2024-03-12T15:10:00,467.4,382.7,0.819,87.6,1,0,0,0,297.1,27.2,0,36.6,21.8,1476,7.6,46.9,54.5,7.9,94.2,86.3,72.7,-13.6,50,0,50,50,77.6,7.1,9.6,5.7
2024-03-12T15:20:00,469.7,374.8,0.798,85.1,1,0,0,0,288.8,27.5,0,36.6,21.9,1483.4,7.6,47.2,54.8,8.1,94.4,86.3,72.7,-13.6,50,0,50,50,77.1,7.3,9.8,5.8
2024-03-12T15:30:00,467,381.4,0.817,87.1,1,0,0,0,295.3,27.4,0,36.7,22,1474.9,7.6,47.4,55,8,94.6,86.6,72.7,-13.9,50,0,50,50,77.4,7.2,9.6,5.8
2024-03-12T15:40:00,476.6,384.5,0.807,87.7,1,0,0,0,298.3,27.4,0,37,21.7,1485.5,7.7,47.4,55.1,8.3,94.8,86.5,72.7,-13.8,50,0,50,50,77.6,7.1,9.6,5.6
2024-03-12T15:50:00,462.9,386.2,0.834,88.2,1,0,0,0,300.1,27.3,0,36.9,21.9,1481.3,7.5,47.5,55,8.1,94.5,86.4,72.7,-13.7,50,0,50,50,77.7,7.1,9.5,5.7
2024-03-12T16:00:00,471.1,382.8,0.813,87.6,1,0,0,0,297.2,27.2,0,36.3,22,1487.6,7.6,47.4,55,8.2,94.5,86.3,72.7,-13.6,50,0,50,50,77.6,7.1,9.5,5.8
2024-03-12T16:10:00,469.7,384.6,0.819,88,1,0,0,0,298.6,27.4,0,36.7,21.9,1483.4,7.6,47.5,55.1,8.2,94.6,86.4,72.7,-13.7,50,0,50,50,77.6,7.1,9.5,5.7
