Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-03-12T16:20:00,468.4,380.1,0.812,86.7,1,0,0,0,294.3,27.4,0,36.5,22,1479.1,7.6,47.5,55.1,8,94.4,86.4,72.7,-13.7,50,0,50,50,77.4,7.2,9.6,5.8
2024-03-12T16:30:00,471.7,382.1,0.81,87.3,1,0,0,0,296.2,27.2,0,36.8,21.9,1489.7,7.6,47.6,55.2,8.3,94.6,86.3,72.7,-13.6,50,0,50,50,77.5,7.1,9.6,5.7
2024-03-12T16:40:00,475.2,387.4,0.815,88.7,1,0,0,0,301,27.4,0,37,21.9,1481.3,7.7,47.6,55.3,8.4,94.5,86.1,72.7,-13.4,50,0,50,50,77.7,7.1,9.6,5.7
2024-03-12T16:50:00,473.1,386.1,0.816,88.5,1,0,0,0,300.3,27.4,0,36.6,21.7,1493.9,7.6,47.6,55.2,8.3,94.5,86.2,72.7,-13.5,50,0,50,50,77.8,7.1,9.5,5.6
2024-03-12T17:00:00,477.6,387.3,0.811,88.9,1,0,0,0,301.4,27.4,0,36.6,21.9,1488.6,7.7,47.4,55.1,8.1,94.4,86.3,72.7,-13.6,50,0,50,50,77.8,7.1,9.5,5.6
2024-03-12T17:10:00,470.7,380.3,0.808,86.8,1,0,0,0,294.4,27.4,0,36.7,21.8,1486.5,7.6,47.3,54.9,8.4,94.5,86.1,72.7,-13.4,50,0,50,50,77.4,7.2,9.6,5.7
2024-03-12T17:20:00,457.7,385,0.841,88.1,1,0,0,0,299,27.4,0,36.7,21.9,1484.4,7.4,47.1,54.5,8.4,94.4,86,72.7,-13.3,50,0,50,50,77.7,7.1,9.5,5.7
2024-03-12T17:30:00,473.1,383.1,0.81,87.5,1,0,0,0,296.8,27.3,0,37,22,1493.9,7.6,46.8,54.4,8.3,94,85.7,72.7,-13,50,0,50,50,77.5,7.1,9.6,5.7
2024-03-12T17:40:00,456.1,380.9,0.835,87,1,0,0,0,295.1,27.4,0,36.6,21.9,1479.1,7.4,46.8,54.2,8.1,94,85.9,72.7,-13.2,50,0,50,50,77.5,7.2,9.6,5.7
2024-03-12T17:50:00,461.2,383.1,0.831,87.6,1,0,0,0,297.1,27.4,0,36.8,21.8,1476,7.5,46.7,54.2,8.1,94,85.9,72.7,-13.2,50,0,50,50,77.5,7.2,9.6,5.7
2024-03-12T18:00:00,441.4,372,0.843,85.4,1,0,0,0,289.7,25.8,0,34.3,22.2,1451.3,7.3,46.8,54.1,8,93.8,85.8,72.7,-13.1,49,0,49,50,77.9,6.9,9.2,6
2024-03-12T18:10:00,449.8,384.4,0.855,89,1,0,0,0,301.8,25.8,0,34.7,22.1,1458.9,7.4,47.1,54.5,8.5,94.4,85.9,72.7,-13.2,49,0,49,50,78.5,6.7,9,5.8
2024-03-12T18:20:00,451.1,377.4,0.837,87,1,0,0,0,295.2,25.9,0,34.4,21.9,1463.2,7.4,47.2,54.6,8.5,94.5,86,72.7,-13.3,49,0,49,50,78.2,6.9,9.1,5.8
2024-03-12T18:30:00,455.9,372.2,0.816,85.4,1,0,0,0,289.7,26,0,34.6,22,1458.9,7.5,47.1,54.6,8.4,94.4,86,72.7,-13.3,49,0,49,50,77.8,7,9.3,5.9
2024-03-12T18:40:00,445,367,0.825,83.8,1,0,0,0,284.4,26,0,34.5,22,1463.2,7.3,46.8,54.1,8.2,93.8,85.6,72.7,-12.9,49,0,49,50,77.5,7.1,9.4,6
2024-03-12T18:50:00,449.8,380.4,0.846,87.9,1,0,0,0,298.1,25.8,0,34.5,22,1458.9,7.4,46.6,54,8.5,93.8,85.3,72.7,-12.6,49,0,49,50,78.4,6.8,9.1,5.8
2024-03-12T19:00:00,425.8,374.5,0.879,87,1,0,0,0,295.2,24.5,0,32.6,22.2,1439.4,7.1,46.3,53.4,8.6,93.6,85,72.7,-12.3,48,0,48,50,78.8,6.5,8.7,5.9
2024-03-12T19:10:00,403.5,319.2,0.791,71,1,0,0,0,240.7,24.2,0,32.2,22,1424.1,6.8,46.3,53.1,8.1,92.7,84.6,72.7,-11.9,48,0,48,50,75.4,7.6,10.1,6.9
2024-03-12T19:20:00,421.6,331.7,0.787,74.5,1,0,0,0,252.6,24.4,0,32.6,22.1,1425.2,7.1,45.6,52.7,7.7,92,84.3,72.7,-11.6,48,0,48,50,76.2,7.4,9.8,6.7
2024-03-12T19:30:00,400.6,348.9,0.871,79.4,1,0,0,0,270.2,24.2,0,32.5,22,1435,6.7,45.9,52.6,7.5,91.7,84.2,72.7,-11.5,48,0,48,50,77.4,6.9,9.3,6.3
2024-03-12T19:40:00,396.9,311.1,0.784,68.2,1,0,0,0,232.2,24.4,0,32.5,22.1,1421.9,6.7,45.4,52.1,7.5,91,83.5,72.7,-10.8,48,0,48,50,74.6,7.8,10.4,7.1
2024-03-12T19:50:00,0,79,0,0,0,0,0,0,0.2,24.3,0,32.4,22.2,0,6.4,45.4,51.8,7.1,90.3,83.2,72.7,-10.5,48,0,48,50,0.2,30.7,41,28.1
2024-03-12T20:00:00,382.1,280.3,0.734,59.4,1,0,0,0,201.7,24.2,0,32.5,21.9,1432.9,6.4,45.6,52,6.7,89.9,83.2,72.7,-10.5,48,0,48,50,71.9,8.6,11.6,7.8
2024-03-12T20:10:00,383.9,292.4,0.762,63,1,0,0,0,213.8,24.2,0,32.3,22.1,1417.5,6.5,45.6,52.1,6.8,89.8,83,72.7,-10.3,48,0,48,50,73.1,8.3,11.1,7.5
2024-03-12T20:20:00,389,313.8,0.807,69.1,1,0,0,0,234.4,24.3,0,32.8,22.3,1436.1,6.5,45.6,52.1,7,90.2,83.2,72.7,-10.5,48,0,48,50,74.7,7.7,10.5,7.1
2024-03-12T20:30:00,402.6,315.9,0.785,69.9,1,0,0,0,237.3,24,0,32.5,22.1,1420.8,6.8,45.5,52.3,7,90.2,83.2,72.7,-10.5,48,0,48,50,75.1,7.6,10.3,7
2024-03-12T20:40:00,372.4,306,0.822,67.1,1,0,0,0,227.6,24.1,0,32.2,22.1,1441.6,6.2,45.7,51.9,7,90.4,83.4,72.7,-10.7,48,0,48,50,74.4,7.9,10.5,7.2
2024-03-12T20:50:00,380,285.8,0.752,61,1,0,0,0,207,24.2,0,32.3,22.3,1425.2,6.4,45.5,51.9,7,90.2,83.2,72.7,-10.5,48,0,48,50,72.4,8.5,11.3,7.8
2024-03-12T21:00:00,368.3,283.6,0.77,61.2,1,0,0,0,207.7,22.8,0,32.3,20.9,1403,6.3,45.7,52,6.7,90,83.3,72.7,-10.6,47,0,48,49,73.2,8,11.4,7.4
2024-03-12T21:10:00,338,278.6,0.824,59.6,1,0,0,0,202.3,22.7,0,32.7,20.8,1398.5,5.8,45.7,51.5,6.2,89.7,83.5,72.7,-10.8,47,0,48,49,72.6,8.2,11.7,7.5
2024-03-12T21:20:00,349.6,279.9,0.801,60.1,1,0,0,0,203.9,22.9,0,32.3,20.8,1398.5,6,45.5,51.5,6.3,89.6,83.3,72.7,-10.6,47,0,48,49,72.8,8.2,11.5,7.4
2024-03-12T21:30:00,307.6,261.8,0.851,54.6,1,0,0,0,185.3,22.8,0,32.8,20.9,1392.9,5.3,46.1,51.4,5.9,89.1,83.2,72.7,-10.5,47,0,48,49,70.8,8.7,12.5,8
2024-03-12T21:40:00,289.3,263.7,0.912,55.3,1,0,0,0,187.6,22.7,0,32.4,20.9,1388.4,5,46.5,51.5,5.4,88.2,82.8,72.7,-10.1,47,0,48,49,71.2,8.6,12.3,7.9
2024-03-12T21:50:00,303.1,249,0.821,50.9,1,0,0,0,172.7,22.5,0,32.7,21,1372.5,5.3,46.6,51.9,5.6,88.3,82.7,72.7,-10,47,0,48,49,69.4,9,13.2,8.4
2024-03-12T22:00:00,280.4,243.8,0.869,49.9,1,0,0,0,169.2,21.2,0,32.3,21,1346,5,46.7,51.7,5.2,87.7,82.5,72.7,-9.8,46,0,48,49,69.4,8.7,13.3,8.6
2024-03-12T22:10:00,290.6,265.7,0.914,56.4,1,0,0,0,191.3,21.3,0,32.2,21,1341.3,5.2,46.4,51.6,5.1,87.5,82.4,72.7,-9.7,46,0,48,49,72,8,12.1,7.9
2024-03-12T22:20:00,290.6,264.4,0.91,56,1,0,0,0,190,21.3,0,32.3,20.9,1341.3,5.2,46.4,51.6,5.3,87.9,82.6,72.7,-9.9,46,0,48,49,71.9,8,12.2,7.9
2024-03-12T22:30:00,304.2,270.2,0.888,57.6,1,0,0,0,195.5,21.3,0,32.5,20.9,1351.8,5.4,46.3,51.7,5.5,87.9,82.4,72.7,-9.7,46,0,48,49,72.3,7.9,12,7.7
2024-03-12T22:40:00,275.5,235.4,0.854,47.5,1,0,0,0,161.1,21.3,0,32.3,20.8,1349.5,4.9,46.5,51.4,5.3,87.6,82.3,72.7,-9.6,46,0,48,49,68.4,9,13.7,8.8
2024-03-12T22:50:00,275.3,256.2,0.931,53.5,1,0,0,0,181.6,21.3,0,32.4,20.9,1348.3,4.9,46.4,51.3,5,87.3,82.3,72.7,-9.6,46,0,48,49,70.9,8.3,12.7,8.1
2024-03-12T23:00:00,281.1,240.2,0.854,49.1,1,0,0,0,166.8,21.2,0,32.5,19.8,1349.5,5,46.6,51.6,5.2,87.3,82.1,72.7,-9.4,46,0,48,48,69.4,8.8,13.5,8.2
2024-03-12T23:10:00,287.3,247.7,0.862,50.9,1,0,0,0,173.9,21.3,0,32.6,19.9,1351.8,5.1,46.3,51.4,5.2,87.2,82,72.7,-9.3,46,0,48,48,70.2,8.6,13.2,8
2024-03-12T23:20:00,274.8,229.8,0.836,45.8,1,0,0,0,156.3,21.3,0,32.6,19.6,1346,4.9,46.7,51.6,5.2,87.2,82,72.7,-9.3,46,0,48,48,68,9.2,14.2,8.5
2024-03-12T23:30:00,264.3,260.2,0.984,55.1,1,0,0,0,187,21.2,0,32.3,19.6,1349.5,4.7,46.8,51.5,5,86.9,81.9,72.7,-9.2,46,0,48,48,71.9,8.2,12.4,7.5
2024-03-12T23:40:00,265,231.9,0.875,46.7,1,0,0,0,158.3,21.1,0,32.6,19.8,1353,4.7,46.5,51.2,5,86.5,81.5,72.7,-8.8,46,0,48,48,68.3,9.1,14.1,8.5
2024-03-12T23:50:00,247,214.7,0.869,41.6,1,0,0,0,141.3,21.1,0,32.5,19.8,1347.2,4.4,46.6,51,4.7,86.1,81.4,72.7,-8.7,46,0,48,48,65.8,9.8,15.1,9.2
2024-03-13T00:00:00,246.8,219.2,0.888,42.9,1,0,0,0,145.7,21.1,0,32.6,19.8,1346,4.4,46.5,50.9,4.5,85.7,81.2,72.7,-8.5,46,0,48,48,66.5,9.6,14.9,9
2024-03-13T00:10:00,240.9,219.2,0.91,42.9,1,0,0,0,145.7,21.2,0,32.5,19.8,1344.8,4.3,46.6,50.9,4.6,85.9,81.3,72.7,-8.6,46,0,48,48,66.5,9.7,14.8,9
2024-03-13T00:20:00,235.5,216.1,0.917,42,1,0,0,0,142.7,21.3,0,32.6,19.6,1346,4.2,46.3,50.5,4.5,85.5,81,72.7,-8.3,46,0,48,48,66,9.8,15.1,9.1
2024-03-13T00:30:00,218.5,197,0.901,36.4,1,0,0,0,123.4,21.1,0,32.5,19.9,1344.8,3.9,46.4,50.3,4.3,84.9,80.6,72.7,-7.9,46,0,48,48,62.7,10.7,16.5,10.1
2024-03-13T00:40:00,212.7,208.2,0.978,39.6,1,0,0,0,134.6,21.3,0,32.4,20,1343.7,3.8,46.5,50.3,4.4,84.7,80.3,72.7,-7.6,46,0,48,48,64.6,10.2,15.5,9.6
2024-03-13T00:50:00,236.6,209.1,0.884,39.9,1,0,0,0,135.3,21.3,0,32.7,19.8,1351.8,4.2,46.3,50.5,4.3,84.6,80.3,72.7,-7.6,46,0,48,48,64.7,10.2,15.6,9.5
2024-03-13T01:00:00,192.9,207.6,1.077,39.9,1,0,0,0,135.6,19.8,0,32.5,19.8,1322.5,3.5,46.7,50.2,4.1,84.3,80.2,72.7,-7.5,45,0,48,48,65.3,9.5,15.6,9.6
2024-03-13T01:10:00,235.7,201.5,0.855,38.1,1,0,0,0,129.4,19.8,0,32.3,19.8,1315.4,4.3,46.1,50.4,4.4,84.3,79.9,72.7,-7.2,45,0,48,48,64.3,9.8,16,9.8
2024-03-13T01:20:00,207.1,196.1,0.947,36.5,1,0,0,0,124.1,19.8,0,32.4,19.8,1308.2,3.8,46.6,50.4,4.1,84,79.9,72.7,-7.2,45,0,48,48,63.3,10.1,16.5,10.1
2024-03-13T01:30:00,215.3,197.4,0.917,36.8,1,0,0,0,125.1,19.8,0,32.5,19.9,1324.9,3.9,46.6,50.5,4.2,84.1,79.9,72.7,-7.2,45,0,48,48,63.4,10,16.5,10.1
2024-03-13T01:40:00,214.3,197.9,0.924,37.1,1,0,0,0,125.9,19.8,0,32.4,19.8,1318.9,3.9,46.2,50.1,4.2,84,79.8,72.7,-7.1,45,0,48,48,63.6,10,16.4,10
2024-03-13T01:50:00,218.6,227.2,1.039,45.6,1,0,0,0,154.8,19.7,0,32.8,19.9,1311.8,4,46.3,50.3,4.3,84.1,79.8,72.7,-7.1,45,0,48,48,68.1,8.7,14.4,8.8
2024-03-13T02:00:00,223.7,194.2,0.868,36,1,0,0,0,122.1,19.9,0,32.2,19.9,1309.4,4.1,46.2,50.3,4.2,84,79.8,72.7,-7.1,45,0,48,48,62.9,10.3,16.6,10.2
2024-03-13T02:10:00,206.9,188.8,0.912,34.5,1,0,0,0,117.1,19.7,0,32.2,19.8,1307,3.8,46.5,50.3,3.9,83.6,79.7,72.7,-7,45,0,48,48,62,10.4,17.1,10.5
2024-03-13T02:20:00,211.8,187,0.883,33.8,1,0,0,0,114.6,19.8,0,32.6,19.9,1303.4,3.9,46.3,50.2,3.9,83.2,79.3,72.7,-6.6,45,0,48,48,61.3,10.6,17.4,10.7
2024-03-13T02:30:00,188.5,190.4,1.01,34.8,1,0,0,0,118.2,19.7,0,32.7,19.8,1292.5,3.5,46.5,50,3.9,82.7,78.8,72.7,-6.1,45,0,48,48,62.1,10.4,17.2,10.4
2024-03-13T02:40:00,211.2,176.2,0.834,30.4,1,0,0,0,104.3,19.8,0,32.2,19.8,1299.8,3.9,46.2,50.1,4,82.4,78.4,72.7,-5.7,45,0,48,48,59.2,11.2,18.3,11.3
2024-03-13T02:50:00,199.1,234.6,1.179,47.7,1,0,0,0,162.8,19.7,0,32.3,19.8,1291.3,3.7,46.3,50,4.1,82.3,78.2,72.7,-5.5,45,0,48,48,69.4,8.4,13.8,8.4
2024-03-13T03:00:00,211.6,159.6,0.754,25.7,1,0,0,0,87.4,19.7,0,32.7,19.8,1302.2,3.9,45.5,49.4,3.7,81.3,77.6,72.7,-4.9,45,0,48,48,54.7,12.4,20.5,12.4
2024-03-13T03:10:00,199.6,182.8,0.916,32.6,1,0,0,0,110.7,19.7,0,32.5,19.9,1295,3.7,46.1,49.8,3.8,81.7,77.9,72.7,-5.2,45,0,48,48,60.6,10.8,17.7,10.9
2024-03-13T03:20:00,189.7,225.8,1.19,45.3,1,0,0,0,153.7,19.8,0,32.3,20.2,1301,3.5,46.5,50,3.7,81.2,77.5,72.7,-4.8,45,0,48,48,68,8.8,14.3,8.9
2024-03-13T03:30:00,178.9,208.6,1.166,40.1,1,0,0,0,136.3,19.7,0,32.6,20.1,1301,3.3,46.8,50.1,3.6,80.8,77.2,72.7,-4.5,45,0,48,48,65.3,9.5,15.6,9.6
2024-03-13T03:40:00,218,156.1,0.716,24.6,1,0,0,0,83.5,19.9,0,32.8,20,1308.2,4,46.1,50.1,3.9,80.9,77,72.7,-4.3,45,0,48,48,53.5,12.7,21,12.8
2024-03-13T03:50:00,195.2,156,0.799,24.7,1,0,0,0,83.8,19.7,0,32.5,20.1,1301,3.6,46.4,50,3.9,80.7,76.8,72.7,-4.1,45,0,48,48,53.7,12.6,20.8,12.9
2024-03-13T04:00:00,188.8,226.5,1.199,45.6,1,0,0,0,154.8,19.7,0,32.1,19.9,1295,3.5,46.7,50.2,3.7,80.6,76.9,72.7,-4.2,45,0,48,48,68.4,8.7,14.2,8.8
2024-03-13T04:10:00,205.6,230.3,1.12,46.5,1,0,0,0,157.9,19.7,0,32.6,20.1,1298.6,3.8,46.1,49.9,4,80.8,76.8,72.7,-4.1,45,0,48,48,68.6,8.6,14.2,8.7
2024-03-13T04:20:00,203.5,165.1,0.812,27.5,1,0,0,0,93.3,19.6,0,32.3,19.9,1285.2,3.8,46.1,49.9,3.8,80.8,77,72.7,-4.3,45,0,48,48,56.5,11.9,19.6,12
2024-03-13T04:30:00,166.5,158,0.949,25.2,1,0,0,0,85.7,19.8,0,32.5,20,1288.9,3.1,46.7,49.8,3.5,80.3,76.8,72.7,-4.1,45,0,48,48,54.2,12.5,20.6,12.7
2024-03-13T04:40:00,206.4,196.8,0.953,36.8,1,0,0,0,124.9,19.6,0,32.3,19.9,1303.4,3.8,46.2,50,3.8,80.5,76.7,72.7,-4,45,0,48,48,63.5,10,16.4,10.1
2024-03-13T04:50:00,227.7,201.4,0.885,38,1,0,0,0,128.9,19.8,0,32.8,20,1301,4.2,45.7,49.9,4.1,80.9,76.8,72.7,-4.1,45,0,48,48,64,9.8,16.3,9.9
2024-03-13T05:00:00,251.9,205.1,0.814,39,1,0,0,0,132.4,19.9,0,32.8,20,1314.2,4.6,45.6,50.2,4.6,81.7,77.1,72.7,-4.4,45,0,48,48,64.6,9.7,16,9.8
2024-03-13T05:10:00,245.3,205.6,0.838,39.2,1,0,0,0,133.2,19.7,0,32.6,20,1308.2,4.5,45.6,50.1,4.6,82.1,77.5,72.7,-4.8,45,0,48,48,64.8,9.6,15.8,9.7
2024-03-13T05:20:00,240.9,207.5,0.861,39.9,1,0,0,0,135.3,19.8,0,32.5,19.9,1314.2,4.4,45.7,50.1,4.5,82.1,77.6,72.7,-4.9,45,0,48,48,65.2,9.6,15.7,9.6
2024-03-13T05:30:00,251.7,204.6,0.813,38.9,1,0,0,0,132.1,19.9,0,32.6,20.1,1313,4.6,45.6,50.2,4.8,82.5,77.7,72.7,-5,45,0,48,48,64.6,9.7,15.9,9.8
2024-03-13T05:40:00,254.8,200.3,0.786,37.7,1,0,0,0,128,19.8,0,32.5,20,1329.6,4.6,45.4,50,4.4,82.1,77.7,72.7,-5,45,0,48,48,63.9,9.9,16.2,10
2024-03-13T05:50:00,259.2,213.8,0.825,41.7,1,0,0,0,141.4,19.8,0,32.6,19.9,1323.7,4.7,45.3,50,4.8,82.4,77.6,72.7,-4.9,45,0,48,48,66.1,9.3,15.3,9.3
2024-03-13T06:00:00,258.3,205.5,0.795,38.9,1,0,0,0,133,20,0,32.5,20,1318.9,4.7,45.6,50.3,4.5,82.2,77.7,72.7,-5,45,0,48,48,64.7,9.7,15.8,9.7
2024-03-13T06:10:00,286.8,226.9,0.791,45.3,1,0,0,0,154.6,19.9,0,32.5,19.9,1323.7,5.2,45.4,50.6,5,82.7,77.7,72.7,-5,45,0,48,48,68.1,8.8,14.3,8.8
2024-03-13T06:20:00,274.5,230,0.838,46.5,1,0,0,0,157.7,19.9,0,32.5,20,1317.8,5,45.6,50.6,4.9,82.7,77.8,72.7,-5.1,45,0,48,48,68.5,8.7,14.1,8.7
2024-03-13T06:30:00,270,221.4,0.82,43.9,1,0,0,0,149.1,19.9,0,32.3,20.1,1322.5,4.9,45.6,50.5,4.9,82.7,77.8,72.7,-5.1,45,0,48,48,67.4,9,14.6,9.1
2024-03-13T06:40:00,265.4,230,0.867,46.5,1,0,0,0,157.8,19.9,0,32.4,19.9,1327.2,4.8,45.7,50.5,4.9,82.7,77.8,72.7,-5.1,45,0,48,48,68.6,8.7,14.1,8.7
2024-03-13T06:50:00,293.9,226.3,0.77,45.3,1,0,0,0,153.7,19.9,0,32.6,20,1330.8,5.3,45.4,50.7,4.9,82.8,77.9,72.7,-5.2,45,0,48,48,67.9,8.8,14.4,8.8
2024-03-13T07:00:00,321.9,236.8,0.736,48,1,0,0,0,163,20.1,0,32.6,21.1,1332,5.8,45.5,51.3,5.5,83.5,78,72.7,-5.3,45,0,48,49,68.8,8.5,13.8,8.9
2024-03-13T07:10:00,312.4,235.5,0.754,47.7,1,0,0,0,161.9,20,0,32.3,21.3,1339,5.6,45.7,51.3,5.4,83.7,78.3,72.7,-5.6,45,0,48,49,68.7,8.5,13.7,9.1
2024-03-13T07:20:00,327.7,233,0.711,47,1,0,0,0,159.4,20,0,32.5,21.1,1333.1,5.9,45.3,51.2,5.6,84,78.4,72.7,-5.7,45,0,48,49,68.4,8.6,14,9
2024-03-13T07:30:00,322.2,238.7,0.741,48.6,1,0,0,0,165,20,0,32.4,21.2,1333.1,5.8,45.4,51.2,5.5,84,78.5,72.7,-5.8,45,0,48,49,69.2,8.4,13.6,8.9
2024-03-13T07:40:00,323.6,236.6,0.731,47.9,1,0,0,0,162.6,20,0,32.7,21.2,1339,5.8,45.7,51.5,5.8,84.3,78.5,72.7,-5.8,45,0,48,49,68.7,8.5,13.8,9
2024-03-13T07:50:00,346.8,259,0.747,54.7,1,0,0,0,185.7,20.1,0,32.2,21.1,1342.5,6.2,45.4,51.6,6,84.6,78.6,72.7,-5.9,45,0,48,49,71.7,7.8,12.4,8.2
2024-03-13T08:00:00,356.3,260.8,0.732,54,1,0,0,0,183.3,22.8,0,32.2,22.5,1401.9,6.1,45.7,51.8,5.9,84.8,78.9,72.7,-6.2,47,0,48,50,70.3,8.7,12.3,8.6
2024-03-13T08:10:00,357.8,265.8,0.743,55.5,1,0,0,0,188.4,22.8,0,32.2,22.4,1385,6.2,45.6,51.8,6.2,85.1,78.9,72.7,-6.2,47,0,48,50,70.9,8.6,12.1,8.4
2024-03-13T08:20:00,345.5,256.8,0.743,52.7,1,0,0,0,179,22.8,0,32.9,22.1,1405.2,5.9,45.6,51.5,6.2,85.2,79,72.7,-6.3,47,0,48,50,69.7,8.9,12.8,8.6
2024-03-13T08:30:00,334.7,248.1,0.741,50.2,1,0,0,0,170.3,22.8,0,32.5,22.5,1385,5.8,45.6,51.4,6.1,85.1,79,72.7,-6.3,47,0,48,50,68.7,9.2,13.1,9.1
2024-03-13T08:40:00,342.4,273,0.797,57.6,1,0,0,0,195.4,22.7,0,32.5,22.4,1392.9,5.9,45.5,51.4,6,84.8,78.8,72.7,-6.1,47,0,48,50,71.6,8.3,11.9,8.2
2024-03-13T08:50:00,348.5,252.6,0.725,51.5,1,0,0,0,174.8,22.7,0,32.5,22.5,1394,6,45.4,51.4,6,84.8,78.8,72.7,-6.1,47,0,48,50,69.2,9,12.9,8.9
2024-03-13T09:00:00,335.3,253.2,0.755,50.6,1,0,0,0,171.8,24.2,0,34.7,22.5,1411.9,5.7,45.8,51.5,5.9,84.5,78.6,72.7,-5.9,48,0,49,50,67.8,9.6,13.7,8.9
2024-03-13T09:10:00,374.4,276.5,0.738,57.4,1,0,0,0,195.7,24.3,0,34.3,22.2,1426.3,6.3,45.7,52,6.2,84.9,78.7,72.7,-6,48,0,49,50,70.8,8.8,12.4,8
2024-03-13T09:20:00,387.2,290.5,0.75,61.4,1,0,0,0,209.1,24.3,0,34.7,22.4,1429.6,6.5,45.5,52,6.9,85.8,78.9,72.7,-6.2,48,0,49,50,72,8.4,11.9,7.7
2024-03-13T09:30:00,395.7,297.9,0.753,63.8,1,0,0,0,216.6,24.3,0,34.5,22.6,1417.5,6.7,45.5,52.2,7.2,86.5,79.3,72.7,-6.6,48,0,49,50,72.7,8.1,11.6,7.6
2024-03-13T09:40:00,380.6,296,0.778,63.3,1,0,0,0,214.6,24.4,0,34.6,22.4,1427.4,6.4,45.6,52,6.9,86.6,79.7,72.7,-7,48,0,49,50,72.5,8.2,11.7,7.6
2024-03-13T10:00:00,371.3,298.8,0.805,63.7,1,0,0,0,216.1,25.7,0,34.8,22.3,1461,6.1,45.7,51.8,6.9,86.7,79.8,72.7,-7.1,49,0,49,50,72.3,8.6,11.6,7.4
2024-03-13T10:10:00,412.7,301.6,0.731,64.5,1,0,0,0,218.7,25.9,0,34.6,22.3,1456.7,6.8,45.3,52.1,7.3,87.5,80.2,72.7,-7.5,49,0,49,50,72.5,8.6,11.5,7.4
2024-03-13T10:20:00,401.2,318,0.793,69.4,1,0,0,0,235.5,26,0,34.3,22.2,1458.9,6.6,45.3,51.9,7.1,87.7,80.6,72.7,-7.9,49,0,49,50,74,8.2,10.8,7
2024-03-13T10:30:00,396.3,308.9,0.78,66.9,1,0,0,0,226.9,25.8,0,34.3,22,1463.2,6.5,45.5,52,7,88.8,81.8,72.7,-9.1,49,0,49,50,73.4,8.4,11.1,7.1
2024-03-13T10:40:00,386.7,310.5,0.803,67.2,1,0,0,0,228,25.8,0,34.6,22.1,1450.2,6.4,45.7,52.1,7.1,89.4,82.3,72.7,-9.6,49,0,49,50,73.4,8.3,11.1,7.1
2024-03-13T10:50:00,418.5,336.6,0.804,74.9,1,0,0,0,254,25.9,0,34.5,22.1,1455.6,6.9,45.5,52.4,7.4,90,82.6,72.7,-9.9,49,0,49,50,75.5,7.7,10.3,6.6
2024-03-13T11:00:00,435.4,335,0.769,73.4,1,0,0,0,248.9,27.3,0,36.8,21.9,1492.8,7,45.3,52.3,7.4,90.6,83.2,72.7,-10.5,50,0,50,50,74.3,8.2,11,6.5
2024-03-13T11:10:00,397.5,327.5,0.824,71.2,1,0,0,0,241.4,27.3,0,36.7,22,1490.7,6.4,45.6,52,7.5,90.6,83.1,72.7,-10.4,50,0,50,50,73.7,8.3,11.2,6.7
2024-03-13T11:20:00,427.1,333,0.78,72.8,1,0,0,0,247,27.3,0,36.6,22.1,1485.5,6.9,45.1,52,7.4,90.2,82.8,72.7,-10.1,50,0,50,50,74.2,8.2,11,6.6
2024-03-13T11:30:00,390.5,330.7,0.847,72.1,1,0,0,0,244.6,27.5,0,36.5,22.1,1487.6,6.3,45.6,51.9,7.2,90.6,83.4,72.7,-10.7,50,0,50,50,74,8.3,11,6.7
2024-03-13T11:40:00,417.3,327.7,0.785,71.2,1,0,0,0,241.7,27.4,0,36.3,22.2,1494.9,6.7,45.5,52.2,7.1,90.3,83.2,72.7,-10.5,50,0,50,50,73.8,8.4,11.1,6.8
2024-03-13T11:50:00,415.9,341.1,0.82,75.1,1,0,0,0,254.6,27.4,0,36.8,22.3,1489.7,6.7,45.5,52.2,7.3,90.2,82.9,72.7,-10.2,50,0,50,50,74.6,8,10.8,6.5
2024-03-13T12:00:00,399.8,304.3,0.761,64.2,1,0,0,0,217.8,27.5,0,36.6,22.4,1499.1,6.4,45.6,52,7,90.1,83.1,72.7,-10.4,50,0,50,50,71.6,9,12,7.3
2024-03-13T12:10:00,394.7,311.2,0.788,66.3,1,0,0,0,224.9,27.4,0,36.8,22.1,1480.2,6.4,45.7,52.1,7.3,89.9,82.6,72.7,-9.9,50,0,50,50,72.3,8.8,11.8,7.1
2024-03-13T12:20:00,402.6,338.8,0.841,74.4,1,0,0,0,252.5,27.3,0,36.9,22.1,1486.5,6.5,45.6,52.1,7.2,89.9,82.7,72.7,-10,50,0,50,50,74.5,8.1,10.9,6.5
2024-03-13T12:30:00,391,312.1,0.798,66.6,1,0,0,0,225.8,27.3,0,36.8,22.2,1489.7,6.3,45.7,52,7.5,89.9,82.4,72.7,-9.7,50,0,50,50,72.4,8.8,11.8,7.1
2024-03-13T12:40:00,382.9,312.4,0.816,66.6,1,0,0,0,226,27.4,0,36.8,22.3,1482.3,6.2,45.7,51.9,6.9,89.4,82.5,72.7,-9.8,50,0,50,50,72.3,8.8,11.8,7.1
2024-03-13T12:50:00,404.3,336.2,0.831,73.4,1,0,0,0,250.1,27.4,0,36.6,22,1492.8,6.5,45.7,52.2,7.1,89.6,82.5,72.7,-9.8,50,0,50,50,74.4,8.2,10.9,6.6
2024-03-13T13:00:00,421.2,331.4,0.787,72,1,0,0,0,245.3,27.5,0,36.7,22,1486.5,6.8,45.6,52.4,7.2,89.7,82.5,72.7,-9.8,50,0,50,50,74,8.3,11.1,6.6
2024-03-13T13:10:00,402.9,336.8,0.836,73.8,1,0,0,0,250.4,27.3,0,36.9,22.3,1487.6,6.5,45.8,52.3,7.2,90.3,83.1,72.7,-10.4,50,0,50,50,74.3,8.1,10.9,6.6
2024-03-13T13:20:00,424.9,340.8,0.802,75.1,1,0,0,0,254.8,27.3,0,36.6,22.1,1478.1,6.9,45.4,52.3,7.5,90.5,83,72.7,-10.3,50,0,50,50,74.8,8,10.7,6.5
2024-03-13T13:30:00,401.5,333.2,0.83,72.9,1,0,0,0,247.3,27.3,0,36.5,22.1,1482.3,6.5,45.6,52.1,7.2,90.4,83.2,72.7,-10.5,50,0,50,50,74.2,8.2,11,6.6
2024-03-13T13:40:00,427.7,321.1,0.751,69.3,1,0,0,0,235.1,27.3,0,36.6,22.1,1487.6,6.9,45.6,52.5,7.3,90.8,83.5,72.7,-10.8,50,0,50,50,73.2,8.5,11.4,6.9
2024-03-13T13:50:00,424.8,335.2,0.789,73.5,1,0,0,0,249.3,27.5,0,36.4,22,1499.1,6.8,46,52.8,7.3,91.2,83.9,72.7,-11.2,50,0,50,50,74.4,8.2,10.9,6.6
2024-03-13T14:00:00,429.8,339.4,0.79,74.7,1,0,0,0,253.3,27.3,0,36.7,22.2,1494.9,6.9,46.1,53,7.5,91.7,84.2,72.7,-11.5,50,0,50,50,74.6,8,10.8,6.5
2024-03-13T14:10:00,444.7,336.4,0.756,73.9,1,0,0,0,250.6,27.4,0,36.5,21.9,1482.3,7.2,45.8,53,8.1,92.3,84.2,72.7,-11.5,50,0,50,50,74.5,8.1,10.9,6.5
2024-03-13T14:20:00,444.7,336.1,0.756,73.7,1,0,0,0,250.1,27.4,0,36.7,21.9,1482.3,7.2,45.8,53,7.7,92.1,84.4,72.7,-11.7,50,0,50,50,74.4,8.1,10.9,6.5
2024-03-13T14:30:00,432.3,369.6,0.855,83.5,1,0,0,0,283.3,27.5,0,36.8,22,1482.3,7,46,53,7.8,92.3,84.5,72.7,-11.8,50,0,50,50,76.6,7.4,10,5.9
2024-03-13T14:40:00,452.8,372.9,0.824,84.6,1,0,0,0,286.8,27.5,0,36.6,22,1488.6,7.3,45.5,52.8,8.2,92.9,84.7,72.7,-12,50,0,50,50,76.9,7.4,9.8,5.9
2024-03-13T14:50:00,461.2,373.6,0.81,84.8,1,0,0,0,287.8,27.3,0,36.7,21.8,1476,7.5,45.4,52.9,7.9,92.8,84.9,72.7,-12.2,50,0,50,50,77,7.3,9.8,5.8
2024-03-13T15:00:00,475.2,371.7,0.782,84.3,1,0,0,0,285.8,27.4,0,36.6,21.9,1481.3,7.7,45.2,52.9,8.4,92.9,84.5,72.7,-11.8,50,0,50,50,76.9,7.4,9.8,5.9
2024-03-13T15:10:00,451.8,379.8,0.84,86.6,1,0,0,0,293.6,27.3,0,36.8,22,1485.5,7.3,45.5,52.8,7.8,92.1,84.3,72.7,-11.6,50,0,50,50,77.3,7.2,9.7,5.8
2024-03-13T15:20:00,446.3,340.4,0.763,75,1,0,0,0,254.6,27.3,0,36.6,21.9,1487.6,7.2,45.9,53.1,7.7,92.6,84.9,72.7,-12.2,50,0,50,50,74.8,8,10.8,6.4
2024-03-13T15:30:00,463.6,376.9,0.813,85.7,1,0,0,0,290.9,27.3,0,36.9,21.8,1483.4,7.5,45.7,53.2,8.4,93,84.6,72.7,-11.9,50,0,50,50,77.2,7.2,9.8,5.8
2024-03-13T15:40:00,457.7,376.9,0.823,85.7,1,0,0,0,290.8,27.3,0,36.8,21.9,1484.4,7.4,45.6,53,8.1,92.7,84.6,72.7,-11.9,50,0,50,50,77.2,7.2,9.8,5.8
2024-03-13T15:50:00,457,378,0.827,86.1,1,0,0,0,292.1,27.4,0,36.6,21.9,1482.3,7.4,45.8,53.2,8,92.8,84.8,72.7,-12.1,50,0,50,50,77.3,7.2,9.7,5.8
2024-03-13T16:00:00,446.3,345.4,0.774,76.5,1,0,0,0,259.6,27.3,0,36.5,21.9,1487.6,7.2,46.2,53.4,7.9,93.2,85.3,72.7,-12.6,50,0,50,50,75.2,7.9,10.6,6.4
2024-03-13T16:10:00,465.2,377.7,0.812,86,1,0,0,0,291.8,27.3,0,36.5,22.1,1488.6,7.5,46.2,53.7,8.2,93.5,85.3,72.7,-12.6,50,0,50,50,77.3,7.2,9.7,5.9
2024-03-13T16:20:00,467.2,375.6,0.804,85.3,1,0,0,0,289.5,27.5,0,36.8,21.8,1494.9,7.5,46.3,53.8,8.1,93.6,85.5,72.7,-12.8,50,0,50,50,77.1,7.3,9.8,5.8
2024-03-13T16:30:00,458,382.6,0.835,87.3,1,0,0,0,297,27.3,0,36.5,21.8,1485.5,7.4,46.6,54,8,93.7,85.7,72.7,-13,50,0,50,50,77.6,7.1,9.5,5.7
2024-03-13T16:40:00,484.8,381.9,0.788,86.9,1,0,0,0,295.7,27.4,0,36.9,21.9,1491.8,7.8,46.3,54.1,8.2,93.6,85.4,72.7,-12.7,50,0,50,50,77.4,7.2,9.7,5.7
2024-03-13T16:50:00,483.8,381.9,0.789,87.3,1,0,0,0,296,27.5,0,36.7,21.8,1488.6,7.8,46.6,54.4,8.2,93.5,85.3,72.7,-12.6,50,0,50,50,77.5,7.2,9.6,5.7
2024-03-13T17:00:00,470.1,383.8,0.816,87.8,1,0,0,0,297.7,27.4,0,36.6,22.1,1484.4,7.6,46.8,54.4,8.3,93.3,85,72.7,-12.3,50,0,50,50,77.6,7.1,9.5,5.8
2024-03-13T17:10:00,479.6,363.9,0.759,81.9,1,0,0,0,277.8,27.5,0,36.7,22,1494.9,7.7,46.6,54.3,8.3,93.1,84.8,72.7,-12.1,50,0,50,50,76.3,7.5,10.1,6
2024-03-13T17:20:00,474.2,381.9,0.805,87.2,1,0,0,0,295.7,27.3,0,36.9,22,1478.1,7.7,46.5,54.2,8.3,93.1,84.8,72.7,-12.1,50,0,50,50,77.4,7.1,9.7,5.8
2024-03-13T17:30:00,470.4,375.6,0.798,85.3,1,0,0,0,289.2,27.5,0,36.9,22,1485.5,7.6,46.6,54.2,8.1,93.1,85,72.7,-12.3,50,0,50,50,77,7.3,9.8,5.8
2024-03-13T17:40:00,457.7,353.4,0.772,78.8,1,0,0,0,267.2,27.4,0,36.7,22,1484.4,7.4,46.4,53.8,8.1,93,84.9,72.7,-12.2,50,0,50,50,75.6,7.8,10.4,6.2
2024-03-13T17:50:00,452.8,335.5,0.741,73.6,1,0,0,0,249.6,27.4,0,36.7,21.9,1488.6,7.3,46.4,53.7,8.2,93,84.8,72.7,-12.1,50,0,50,50,74.4,8.2,10.9,6.5
2024-03-13T18:00:00,439.3,361.1,0.822,82.2,1,0,0,0,279,25.7,0,34.4,22,1464.2,7.2,46.3,53.5,8.1,92.9,84.8,72.7,-12.1,49,0,49,50,77.3,7.1,9.5,6.1
2024-03-13T18:10:00,448,351.8,0.785,79.4,1,0,0,0,269.5,25.9,0,34.5,21.9,1472.8,7.3,46.3,53.6,8.4,93.3,84.9,72.7,-12.2,49,0,49,50,76.6,7.4,9.8,6.2
2024-03-13T18:20:00,443.7,361,0.814,82.1,1,0,0,0,278.5,26,0,34.4,22.1,1458.9,7.3,46.5,53.8,8.3,93.1,84.8,72.7,-12.1,49,0,49,50,77.1,7.2,9.5,6.1
2024-03-13T18:30:00,438.6,379,0.864,87.4,1,0,0,0,296.6,25.9,0,34.5,22,1462.1,7.2,46.6,53.8,8.4,93.2,84.8,72.7,-12.1,49,0,49,50,78.3,6.8,9.1,5.8
2024-03-13T18:40:00,452.1,375.3,0.83,86.3,1,0,0,0,292.6,26,0,34.7,22,1466.4,7.4,46.3,53.7,8.2,93,84.8,72.7,-12.1,49,0,49,50,78,6.9,9.3,5.9
2024-03-13T18:50:00,438.9,368.5,0.84,84.4,1,0,0,0,286.1,25.9,0,34.5,22,1463.2,7.2,46.2,53.4,8.1,92.9,84.8,72.7,-12.1,49,0,49,50,77.7,7,9.4,6
2024-03-13T19:00:00,420.1,360.9,0.859,83.2,1,0,0,0,282.1,24.5,0,32.6,21.8,1440.5,7,46.1,53.1,8.2,92.9,84.7,72.7,-12,48,0,48,50,78.2,6.8,9,6
2024-03-13T19:10:00,428.9,347.7,0.811,79.4,1,0,0,0,269.3,24.3,0,32.3,21.9,1429.6,7.2,45.5,52.7,8.4,92.6,84.2,72.7,-11.5,48,0,48,50,77.4,7,9.3,6.3
2024-03-13T19:20:00,404.7,320.8,0.793,71.4,1,0,0,0,242.3,24,0,32.4,22.1,1428.5,6.8,45.7,52.5,7.7,91.6,83.9,72.7,-11.2,48,0,48,50,75.5,7.5,10.1,6.9
2024-03-13T19:30:00,410.1,314.8,0.768,69.5,1,0,0,0,235.9,24.3,0,32.6,22,1426.3,6.9,45.7,52.6,7.3,91,83.7,72.7,-11,48,0,48,50,75,7.7,10.4,7
2024-03-13T19:40:00,403.8,315.6,0.781,69.9,1,0,0,0,237.2,24.4,0,32.1,21.9,1425.2,6.8,45.6,52.4,7.4,90.9,83.5,72.7,-10.8,48,0,48,50,75.2,7.7,10.2,6.9
2024-03-13T19:50:00,381.2,309.3,0.811,68,1,0,0,0,230.6,24.1,0,32.7,22,1429.6,6.4,45.6,52,7.2,90.6,83.4,72.7,-10.7,48,0,48,50,74.5,7.8,10.6,7.1
2024-03-13T20:00:00,366.5,293.2,0.8,63.1,1,0,0,0,214.2,24.4,0,32.4,22.2,1418.6,6.2,45.8,52,6.9,90.2,83.3,72.7,-10.6,48,0,48,50,73,8.3,11.1,7.6
2024-03-13T20:10:00,383,314.9,0.822,69.6,1,0,0,0,236,24.2,0,32.6,22.2,1436.1,6.4,45.7,52.1,6.9,90,83.1,72.7,-10.4,48,0,48,50,74.9,7.7,10.3,7
2024-03-13T20:20:00,383,291.2,0.76,62.7,1,0,0,0,212.8,24.3,0,32,22.1,1436.1,6.4,45.7,52.1,6.9,90,83.1,72.7,-10.4,48,0,48,50,73.1,8.3,11,7.6
2024-03-13T20:30:00,367.3,294.4,0.801,63.1,1,0,0,0,215,24.4,0,32.8,22.3,1421.9,6.2,45.8,52,6.6,89.8,83.2,72.7,-10.5,48,0,48,50,73,8.3,11.1,7.6
2024-03-13T20:40:00,397.2,302.4,0.761,65.6,1,0,0,0,223.7,24.1,0,32.4,22.2,1423,6.7,45.6,52.3,6.9,90,83.1,72.7,-10.4,48,0,48,50,74,8,10.7,7.3
2024-03-13T20:50:00,423.6,315,0.744,69.6,1,0,0,0,236.2,24.2,0,32.6,22,1431.8,7.1,45.2,52.3,7.4,90.6,83.2,72.7,-10.5,48,0,48,50,75,7.7,10.3,7
2024-03-13T21:00:00,374.7,298,0.795,65.2,1,0,0,0,221.3,22.9,0,32.8,21,1405.2,6.4,45.5,51.9,7.1,90.3,83.2,72.7,-10.5,47,0,48,49,74.3,7.7,11,7
2024-03-13T21:10:00,321.3,270.1,0.841,57.1,1,0,0,0,193.9,22.7,0,32.6,21,1401.9,5.5,45.8,51.3,6.5,89.8,83.3,72.7,-10.6,47,0,48,49,71.8,8.4,12.1,7.8
2024-03-13T21:20:00,325,273.3,0.841,58.1,1,0,0,0,197,22.7,0,32.6,21,1392.9,5.6,45.6,51.2,6.1,89,82.9,72.7,-10.2,47,0,48,49,72.1,8.3,11.9,7.7
2024-03-13T21:30:00,314.2,262.5,0.836,54.9,1,0,0,0,186.3,22.8,0,32.6,20.9,1396.3,5.4,45.5,50.9,5.9,88.5,82.6,72.7,-9.9,47,0,48,49,71,8.7,12.4,8
2024-03-13T21:40:00,318.7,287.2,0.901,62.1,1,0,0,0,210.8,22.8,0,32.5,21,1390.7,5.5,45.4,50.9,6.2,88.5,82.3,72.7,-9.6,47,0,48,49,73.4,7.9,11.3,7.3
2024-03-13T21:50:00,282.1,276,0.979,59,1,0,0,0,200.1,22.7,0,32.5,20.8,1381.6,4.9,45.7,50.6,5.7,87.9,82.2,72.7,-9.5,47,0,48,49,72.5,8.2,11.8,7.5
2024-03-13T22:00:00,269.2,261.8,0.972,55.1,1,0,0,0,187,21.1,0,32.7,21,1346,4.8,45.8,50.6,5.2,87.3,82.1,72.7,-9.4,46,0,48,49,71.4,8.1,12.5,8
2024-03-13T22:10:00,274.8,257.4,0.937,53.8,1,0,0,0,182.6,21.3,0,32.5,21,1346,4.9,45.7,50.6,5.5,87.9,82.4,72.7,-9.7,46,0,48,49,70.9,8.3,12.6,8.2
2024-03-13T22:20:00,263.6,279.7,1.061,60.4,1,0,0,0,205.1,21.3,0,32.5,20.9,1346,4.7,45.8,50.5,5.4,87.8,82.4,72.7,-9.7,46,0,48,49,73.3,7.6,11.6,7.5
2024-03-13T22:30:00,283.6,256.3,0.904,53.5,1,0,0,0,181.7,21.3,0,32.5,20.8,1361.1,5,45.6,50.6,5.4,87.7,82.3,72.7,-9.6,46,0,48,49,70.9,8.3,12.7,8.1
2024-03-13T22:40:00,276.5,278.2,1.006,59.9,1,0,0,0,203.1,21.2,0,32.8,21,1354.1,4.9,45.6,50.5,5.6,87.7,82.1,72.7,-9.4,46,0,48,49,73,7.6,11.8,7.5
2024-03-13T22:50:00,276.2,262.1,0.949,55.2,1,0,0,0,187.3,21.3,0,32.6,20.9,1353,4.9,45.8,50.7,5.1,87.3,82.2,72.7,-9.5,46,0,48,49,71.5,8.1,12.4,8
2024-03-13T23:00:00,236.6,239.3,1.012,48.9,1,0,0,0,165.9,21.3,0,32.5,19.7,1351.8,4.2,46.5,50.7,4.6,86.5,81.9,72.7,-9.2,46,0,48,48,69.3,8.9,13.6,8.2
2024-03-13T23:10:00,230.3,202.7,0.88,38.1,1,0,0,0,129.3,21.2,0,32.4,19.8,1348.3,4.1,46.8,50.9,4.6,86.2,81.6,72.7,-8.9,46,0,48,48,63.8,10.5,16,9.8
2024-03-13T23:20:00,263.4,289.4,1.099,63.6,1,0,0,0,215.6,21.3,0,32.7,19.8,1344.8,4.7,46.7,51.4,5,86.6,81.6,72.7,-8.9,46,0,48,48,74.5,7.4,11.3,6.8
2024-03-13T23:30:00,235.5,225.1,0.956,44.7,1,0,0,0,151.6,21.2,0,32.7,19.7,1346,4.2,46.8,51,4.8,86.5,81.7,72.7,-9,46,0,48,48,67.3,9.4,14.5,8.8
2024-03-13T23:40:00,258.2,223.2,0.864,44.2,1,0,0,0,150,21.2,0,32.4,19.6,1347.2,4.6,46.4,51,5,86.7,81.7,72.7,-9,46,0,48,48,67.2,9.5,14.5,8.8
2024-03-13T23:50:00,257.3,241.1,0.937,49.3,1,0,0,0,167.3,21.3,0,32.7,19.8,1342.5,4.6,46.2,50.8,4.9,86.3,81.4,72.7,-8.7,46,0,48,48,69.4,8.8,13.6,8.2
2024-03-14T00:00:00,217.8,214.9,0.987,41.7,1,0,0,0,141.6,21.2,0,32.6,19.6,1340.2,3.9,46.5,50.4,4.4,86,81.6,72.7,-8.9,46,0,48,48,65.9,9.8,15.2,9.1
2024-03-14T00:10:00,206.8,216.2,1.045,42.1,1,0,0,0,142.9,21.2,0,32.5,19.7,1341.3,3.7,46.4,50.1,4.3,85.5,81.2,72.7,-8.5,46,0,48,48,66.1,9.8,15,9.1
2024-03-14T00:20:00,201.9,208.9,1.035,39.6,1,0,0,0,135.3,21.2,0,32.7,19.7,1346,3.6,46.7,50.3,4.2,85.3,81.1,72.7,-8.4,46,0,48,48,64.8,10.2,15.6,9.4
2024-03-14T00:30:00,223.2,208,0.932,39.5,1,0,0,0,135.1,21.1,0,32.1,19.7,1339,4,46.1,50.1,4.2,85.1,80.9,72.7,-8.2,46,0,48,48,65,10.1,15.4,9.5
2024-03-14T00:40:00,211.3,199.5,0.944,36.8,1,0,0,0,126,21.2,0,32.3,20,1334.3,3.8,46.4,50.2,4,84.8,80.8,72.7,-8.1,46,0,48,48,63.2,10.6,16.2,10
2024-03-14T00:50:00,206.6,199.3,0.964,37,1,0,0,0,125.5,21.2,0,32.8,19.8,1340.2,3.7,46.5,50.2,4.1,84.8,80.7,72.7,-8,46,0,48,48,63,10.7,16.5,9.9
2024-03-14T01:00:00,219.6,214.4,0.976,41.9,1,0,0,0,142.4,19.8,0,32.4,19.8,1317.8,4,46.4,50.4,4.3,85,80.7,72.7,-8,45,0,48,48,66.4,9.2,15.1,9.2
2024-03-14T01:10:00,202.6,210.3,1.038,40.5,1,0,0,0,137.6,20,0,32.8,19.8,1314.2,3.7,46.6,50.3,3.9,84.6,80.7,72.7,-8,45,0,48,48,65.5,9.5,15.6,9.4
2024-03-14T01:20:00,202.4,212.2,1.048,41.2,1,0,0,0,140,19.8,0,32.5,19.9,1313,3.7,46.6,50.3,4.2,84.8,80.6,72.7,-7.9,45,0,48,48,66,9.3,15.3,9.4
2024-03-14T01:30:00,180.9,195.5,1.081,36.3,1,0,0,0,123.3,19.9,0,32.5,19.9,1315.4,3.3,46.7,50,4,84.6,80.6,72.7,-7.9,45,0,48,48,63,10.2,16.6,10.2
2024-03-14T01:40:00,203.3,192.9,0.948,35.6,1,0,0,0,120.7,19.8,0,32.6,19.7,1318.9,3.7,46.5,50.2,4,84.4,80.4,72.7,-7.7,45,0,48,48,62.6,10.3,16.9,10.2
2024-03-14T01:50:00,181.5,193.6,1.067,35.9,1,0,0,0,121.9,19.8,0,32.2,19.8,1320.1,3.3,46.8,50.1,3.8,84.3,80.5,72.7,-7.8,45,0,48,48,63,10.2,16.6,10.2
2024-03-14T02:00:00,207.5,195.1,0.94,36.2,1,0,0,0,123,19.9,0,32.5,19.7,1310.6,3.8,46.3,50.1,4,84.2,80.2,72.7,-7.5,45,0,48,48,63.1,10.2,16.6,10.1
2024-03-14T02:10:00,183.8,193,1.05,35.6,1,0,0,0,121,19.7,0,32.5,19.9,1297.4,3.4,46.6,50,3.9,84.2,80.3,72.7,-7.6,45,0,48,48,62.7,10.2,16.8,10.3
2024-03-14T02:20:00,193.7,192.1,0.992,35.3,1,0,0,0,119.8,19.8,0,32.6,19.9,1291.3,3.6,46.5,50.1,3.7,83.9,80.2,72.7,-7.5,45,0,48,48,62.3,10.3,17,10.4
2024-03-14T02:30:00,211.8,204.8,0.967,39.1,1,0,0,0,132.9,19.8,0,32.4,19.7,1303.4,3.9,46.4,50.3,4.1,84.1,80,72.7,-7.3,45,0,48,48,64.9,9.7,15.8,9.6
2024-03-14T02:40:00,183.8,192.4,1.047,35.5,1,0,0,0,120.5,19.7,0,32.4,19.9,1297.4,3.4,46.4,49.8,3.7,83.7,80,72.7,-7.3,45,0,48,48,62.6,10.2,16.8,10.3
2024-03-14T02:50:00,177.9,186.5,1.048,33.7,1,0,0,0,114.3,19.7,0,32.6,19.9,1293.8,3.3,46.7,50,3.6,83.6,80,72.7,-7.3,45,0,48,48,61.3,10.6,17.5,10.6
2024-03-14T03:00:00,200.4,189.6,0.946,34.6,1,0,0,0,117.3,19.7,0,32.8,19.8,1299.8,3.7,46.3,50,3.7,83.3,79.6,72.7,-6.9,45,0,48,48,61.9,10.4,17.3,10.4
2024-03-14T03:10:00,196.4,192.1,0.978,35.4,1,0,0,0,120.3,19.7,0,32.1,19.9,1309.4,3.6,46.5,50.1,3.6,83.3,79.7,72.7,-7,45,0,48,48,62.7,10.3,16.7,10.4
2024-03-14T03:20:00,184.1,190.2,1.033,34.9,1,0,0,0,118.6,19.8,0,32.2,19.7,1299.8,3.4,46.5,49.9,3.6,83.2,79.6,72.7,-6.9,45,0,48,48,62.3,10.4,16.9,10.4
2024-03-14T03:30:00,183.1,190.4,1.04,34.8,1,0,0,0,118,19.8,0,32.8,19.8,1292.5,3.4,46.4,49.8,3.7,83.3,79.6,72.7,-6.9,45,0,48,48,62,10.4,17.2,10.4
2024-03-14T03:40:00,199.6,191.4,0.959,35.1,1,0,0,0,119.1,19.7,0,32.7,19.9,1295,3.7,46.2,49.9,3.8,83.3,79.5,72.7,-6.8,45,0,48,48,62.2,10.3,17.1,10.4
2024-03-14T03:50:00,185.3,189.6,1.023,34.6,1,0,0,0,117.4,19.7,0,32.6,19.8,1308.2,3.4,46.4,49.8,3.6,83,79.4,72.7,-6.7,45,0,48,48,61.9,10.4,17.2,10.5
2024-03-14T04:00:00,188.5,190.2,1.009,34.5,1,0,0,0,118,19.7,0,32.6,19.9,1292.5,3.5,46.4,49.9,3.6,82.8,79.2,72.7,-6.5,45,0,48,48,62,10.4,17.1,10.4
2024-03-14T04:10:00,188.8,187.2,0.991,33.5,1,0,0,0,114.9,19.7,0,32.8,19.9,1295,3.5,46.5,50,3.5,82.7,79.2,72.7,-6.5,45,0,48,48,61.4,10.5,17.5,10.6
2024-03-14T04:20:00,191,185.9,0.974,33.4,1,0,0,0,113.6,19.7,0,32.7,19.9,1309.4,3.5,46.5,50,3.7,82.7,79,72.7,-6.3,45,0,48,48,61.1,10.6,17.6,10.7
2024-03-14T04:30:00,195.2,188.8,0.968,34.4,1,0,0,0,116.8,19.7,0,32.5,19.9,1301,3.6,46.3,49.9,3.7,82.8,79.1,72.7,-6.4,45,0,48,48,61.9,10.4,17.2,10.5
2024-03-14T04:40:00,188.3,188.6,1.002,34.3,1,0,0,0,116.5,19.7,0,32.7,19.8,1291.3,3.5,46.4,49.9,3.7,82.6,78.9,72.7,-6.2,45,0,48,48,61.8,10.4,17.3,10.5
2024-03-14T04:50:00,217.4,207.2,0.953,39.8,1,0,0,0,135.3,19.8,0,32.3,19.9,1304.6,4,46.4,50.4,3.9,82.7,78.8,72.7,-6.1,45,0,48,48,65.3,9.5,15.6,9.6
2024-03-14T05:00:00,234,206.5,0.883,39.4,1,0,0,0,133.7,19.8,0,32.9,20,1305.8,4.3,46.6,50.9,4.3,83.2,78.9,72.7,-6.2,45,0,48,48,64.8,9.6,16,9.7
2024-03-14T05:10:00,262.4,206.2,0.786,39.3,1,0,0,0,133.6,19.9,0,32.9,19.8,1311.8,4.8,46.3,51.1,4.6,83.6,79,72.7,-6.3,45,0,48,48,64.8,9.6,16,9.6
2024-03-14T05:20:00,246.6,202.3,0.82,38.3,1,0,0,0,130,19.8,0,32.6,19.9,1315.4,4.5,46.5,51,4.4,83.4,79,72.7,-6.3,45,0,48,48,64.3,9.8,16.1,9.8
2024-03-14T05:30:00,240.7,200.8,0.834,37.9,1,0,0,0,128.8,19.8,0,32.3,19.9,1313,4.4,46.6,51,4.3,83.4,79.1,72.7,-6.4,45,0,48,48,64.1,9.9,16.1,9.9
2024-03-14T05:40:00,274.5,232.1,0.845,47,1,0,0,0,159.6,19.8,0,32.8,20,1317.8,5,45.8,50.8,4.9,83.8,78.9,72.7,-6.2,45,0,48,48,68.8,8.5,14.1,8.6
2024-03-14T05:50:00,264,222.4,0.842,44.2,1,0,0,0,150.1,19.8,0,32.6,19.9,1320.1,4.8,45.5,50.3,4.9,83.9,79,72.7,-6.3,45,0,48,48,67.5,8.9,14.7,8.9
2024-03-14T06:00:00,273.8,223.5,0.816,44.6,1,0,0,0,151.2,19.8,0,32.5,20,1314.2,5,45.3,50.3,4.9,83.8,78.9,72.7,-6.2,45,0,48,48,67.7,8.8,14.6,8.9
2024-03-14T06:10:00,269.5,227,0.842,45.5,1,0,0,0,154.6,19.9,0,32.8,19.7,1320.1,4.9,45.6,50.5,4.9,83.8,78.9,72.7,-6.2,45,0,48,48,68.1,8.8,14.5,8.7
2024-03-14T06:20:00,252.6,208.5,0.826,40.1,1,0,0,0,136,20,0,32.6,19.9,1317.8,4.6,45.8,50.4,4.7,83.6,78.9,72.7,-6.2,45,0,48,48,65.2,9.6,15.6,9.5
2024-03-14T06:30:00,263.6,224.1,0.85,44.8,1,0,0,0,152,19.9,0,32.3,19.9,1317.8,4.8,45.7,50.5,4.9,83.8,78.9,72.7,-6.2,45,0,48,48,67.8,8.9,14.4,8.9
2024-03-14T06:40:00,281.8,227,0.805,45.5,1,0,0,0,154.5,20,0,32.7,19.9,1326.1,5.1,45.4,50.5,4.9,83.7,78.8,72.7,-6.1,45,0,48,48,68.1,8.8,14.4,8.8
2024-03-14T06:50:00,267.1,212.1,0.794,41.2,1,0,0,0,139.9,19.9,0,32.4,19.9,1335.5,4.8,45.7,50.5,4.9,83.6,78.7,72.7,-6,45,0,48,48,66,9.4,15.3,9.4
2024-03-14T07:00:00,311.1,231.7,0.745,46.6,1,0,0,0,158.1,20,0,32.6,21,1333.1,5.6,45.6,51.2,5.5,84.1,78.6,72.7,-5.9,45,0,48,49,68.2,8.6,14.1,9.1
2024-03-14T07:10:00,305.5,250.2,0.819,52.1,1,0,0,0,176.7,19.9,0,32.5,21.1,1333.1,5.5,45.5,51,5.3,84,78.7,72.7,-6,45,0,48,49,70.6,8,13,8.4
2024-03-14T07:20:00,310.8,236,0.759,47.5,1,0,0,0,162.3,19.9,0,32.8,21,1332,5.6,45.6,51.2,5.6,84.4,78.8,72.7,-6.1,45,0,48,49,68.8,8.4,13.9,8.9
2024-03-14T07:30:00,322.7,238.7,0.739,48.4,1,0,0,0,165.3,19.9,0,32.5,21,1335.5,5.8,45.4,51.2,5.7,84.3,78.6,72.7,-5.9,45,0,48,49,69.2,8.3,13.6,8.8
2024-03-14T07:40:00,316.6,247.4,0.781,51.2,1,0,0,0,173.9,20,0,32.5,21.1,1333.1,5.7,45.7,51.4,5.7,84.4,78.7,72.7,-6,45,0,48,49,70.3,8.1,13.2,8.5
2024-03-14T07:50:00,330.6,264.7,0.801,56.3,1,0,0,0,190.9,20.1,0,32.7,21.1,1344.8,5.9,45.8,51.7,5.8,84.6,78.8,72.7,-6.1,45,0,48,49,72.1,7.6,12.3,8
2024-03-14T08:00:00,364.5,259.8,0.713,53.8,1,0,0,0,182.5,22.6,0,32.5,22.2,1410.8,6.2,45.6,51.8,6.1,85.1,79,72.7,-6.3,47,0,48,50,70.3,8.7,12.5,8.5
2024-03-14T08:10:00,365.9,254.8,0.696,52.2,1,0,0,0,177.3,22.9,0,32.3,22.3,1394,6.3,45.5,51.8,6.2,85.8,79.6,72.7,-6.9,47,0,48,50,69.6,9,12.7,8.7
2024-03-14T08:20:00,336.3,269.9,0.802,56.7,1,0,0,0,192.6,22.7,0,32.3,22.3,1391.8,5.8,45.8,51.6,6.2,85.8,79.6,72.7,-6.9,47,0,48,50,71.3,8.4,12,8.3
2024-03-14T08:30:00,342.7,264.3,0.771,55,1,0,0,0,186.7,22.8,0,32.5,22.4,1394,5.9,45.7,51.6,6.4,86,79.6,72.7,-6.9,47,0,48,50,70.6,8.6,12.3,8.5
2024-03-14T08:40:00,379.1,292.1,0.771,63.1,1,0,0,0,214.2,22.8,0,32.8,22.3,1399.7,6.5,45.2,51.7,6.7,86.1,79.4,72.7,-6.7,47,0,48,50,73.3,7.8,11.2,7.6
2024-03-14T08:50:00,341.9,288.1,0.843,62.1,1,0,0,0,210.7,22.8,0,32.5,22.1,1390.7,5.9,45.5,51.4,6.1,85.6,79.5,72.7,-6.8,47,0,48,50,73.1,7.9,11.3,7.7
2024-03-14T09:00:00,367.3,279.9,0.762,58.5,1,0,0,0,198.4,24.3,0,34.9,22.3,1421.9,6.2,45.5,51.7,6.5,86.1,79.6,72.7,-6.9,48,0,49,50,70.9,8.7,12.5,8
2024-03-14T09:10:00,375.8,281.8,0.75,59.2,1,0,0,0,201,24.2,0,34.3,22.3,1431.8,6.3,45.7,52,6.5,86.6,80.1,72.7,-7.4,48,0,49,50,71.3,8.6,12.2,7.9
2024-03-14T09:20:00,387.2,293,0.757,62.4,1,0,0,0,211.8,24.3,0,34.6,22.4,1429.6,6.5,45.6,52.1,6.8,87.1,80.3,72.7,-7.6,48,0,49,50,72.3,8.3,11.8,7.6
2024-03-14T09:30:00,379.5,298.9,0.788,64.1,1,0,0,0,217.6,24.3,0,34.7,22.3,1423,6.4,45.7,52.1,6.9,87.1,80.2,72.7,-7.5,48,0,49,50,72.8,8.1,11.6,7.4
2024-03-14T09:40:00,362,292.9,0.809,62.4,1,0,0,0,211.7,24.3,0,34.7,22.3,1424.1,6.1,45.8,51.9,6.9,87.1,80.2,72.7,-7.5,48,0,49,50,72.3,8.3,11.8,7.6
2024-03-14T09:50:00,386.9,297,0.768,63.6,1,0,0,0,215.8,24.2,0,34.8,22.2,1428.5,6.5,45.4,51.9,6.9,87.8,80.9,72.7,-8.2,48,0,49,50,72.7,8.1,11.7,7.5
2024-03-14T10:00:00,399.1,306.4,0.768,65.9,1,0,0,0,223.7,25.9,0,34.6,22.2,1451.3,6.6,45.5,52.1,7.1,88.4,81.3,72.7,-8.6,49,0,49,50,73,8.5,11.3,7.3
2024-03-14T10:10:00,377.2,302.3,0.802,64.8,1,0,0,0,219.9,25.7,0,34.6,22.1,1459.9,6.2,45.8,52,7,89,82,72.7,-9.3,49,0,49,50,72.7,8.5,11.4,7.3
2024-03-14T10:20:00,427.7,331.9,0.776,73.5,1,0,0,0,249.4,25.8,0,34.6,22.1,1466.4,7,45.3,52.3,7.4,90,82.6,72.7,-9.9,49,0,49,50,75.1,7.8,10.4,6.6
2024-03-14T10:30:00,413,328.2,0.794,72.4,1,0,0,0,245.5,25.9,0,34.6,22.1,1457.8,6.8,45.5,52.3,7.3,90.6,83.3,72.7,-10.6,49,0,49,50,74.8,7.9,10.5,6.7
2024-03-14T10:40:00,402.7,330.2,0.82,73.1,1,0,0,0,247.8,25.9,0,34.6,22,1464.2,6.6,45.7,52.3,7,90.6,83.6,72.7,-10.9,49,0,49,50,75,7.8,10.5,6.6
2024-03-14T10:50:00,398.8,338.2,0.848,75.1,1,0,0,0,255.7,25.8,0,34.5,22.2,1450.2,6.6,45.8,52.4,7.3,91.1,83.8,72.7,-11.1,49,0,49,50,75.6,7.6,10.2,6.6
2024-03-14T11:00:00,409.1,329.5,0.805,71.4,1,0,0,0,243.2,27.4,0,36.8,22.1,1487.6,6.6,45.8,52.4,7.2,90.9,83.7,72.7,-11,50,0,50,50,73.8,8.3,11.2,6.7
2024-03-14T11:10:00,433,343,0.792,75.4,1,0,0,0,256.6,27.2,0,37.3,22,1484.4,7,45.4,52.4,7.6,91.4,83.8,72.7,-11.1,50,0,50,50,74.8,7.9,10.9,6.4
2024-03-14T11:20:00,407.9,345,0.846,76.3,1,0,0,0,258.7,27.4,0,36.8,22.1,1483.4,6.6,45.6,52.2,7.3,91.2,83.9,72.7,-11.2,50,0,50,50,75,7.9,10.7,6.4
2024-03-14T11:30:00,400.6,330,0.824,71.8,1,0,0,0,243.6,27.4,0,36.8,22.2,1479.1,6.5,45.7,52.2,7.1,91.1,84,72.7,-11.3,50,0,50,50,73.8,8.3,11.2,6.7
2024-03-14T11:40:00,400.3,328.1,0.82,71.4,1,0,0,0,242.3,27.1,0,36.5,22.2,1478.1,6.5,45.6,52.1,7,90.9,83.9,72.7,-11.2,50,0,50,50,73.8,8.3,11.1,6.8
2024-03-14T11:50:00,391.6,330.1,0.843,71.9,1,0,0,0,243.9,27.5,0,36.7,22.1,1491.8,6.3,45.8,52.1,7,91.3,84.3,72.7,-11.6,50,0,50,50,73.9,8.3,11.1,6.7
2024-03-14T12:00:00,404.6,328.4,0.812,71.5,1,0,0,0,242.5,27.3,0,36.6,22,1493.9,6.5,45.6,52.1,7.1,91.3,84.2,72.7,-11.5,50,0,50,50,73.8,8.3,11.1,6.7
2024-03-14T12:10:00,410,324.6,0.792,70.3,1,0,0,0,238.4,27.4,0,36.9,22,1490.7,6.6,45.7,52.3,7.2,91.5,84.3,72.7,-11.6,50,0,50,50,73.4,8.4,11.4,6.8
2024-03-14T12:20:00,414.1,365.7,0.883,82.4,1,0,0,0,279.5,27.5,0,36.7,22,1483.4,6.7,45.5,52.2,7.7,92,84.3,72.7,-11.6,50,0,50,50,76.4,7.5,10,6
2024-03-14T12:30:00,385.9,319.5,0.828,68.8,1,0,0,0,233.2,27.4,0,36.8,22.1,1493.9,6.2,45.8,52,7.4,91.7,84.3,72.7,-11.6,50,0,50,50,73,8.6,11.5,6.9
2024-03-14T12:40:00,398.9,342.7,0.859,75.6,1,0,0,0,256.4,27.4,0,36.9,22,1496,6.4,45.6,52,7.2,91.5,84.3,72.7,-11.6,50,0,50,50,74.8,8,10.8,6.4
2024-03-14T12:50:00,423,336.5,0.796,73.9,1,0,0,0,250.5,27.4,0,36.5,22.1,1492.8,6.8,45.4,52.2,7.4,91.7,84.3,72.7,-11.6,50,0,50,50,74.5,8.1,10.8,6.6
2024-03-14T13:00:00,394.2,342.5,0.869,75.7,1,0,0,0,256.7,27.3,0,36.6,21.9,1478.1,6.4,45.7,52.1,7.5,91.7,84.2,72.7,-11.5,50,0,50,50,75,8,10.7,6.4
2024-03-14T13:10:00,401.7,325.5,0.81,70.6,1,0,0,0,239.4,27.3,0,36.7,22.1,1483.4,6.5,45.7,52.2,7,91.2,84.2,72.7,-11.5,50,0,50,50,73.6,8.4,11.3,6.8
2024-03-14T13:20:00,422.4,329.6,0.78,71.8,1,0,0,0,243.5,27.3,0,36.7,22,1490.7,6.8,45.6,52.4,7.4,91.5,84.1,72.7,-11.4,50,0,50,50,73.9,8.3,11.1,6.7
2024-03-14T13:30:00,409.7,329.5,0.804,71.7,1,0,0,0,243.2,27.3,0,36.9,22,1489.7,6.6,45.9,52.5,7.2,91.5,84.3,72.7,-11.6,50,0,50,50,73.8,8.3,11.2,6.7
2024-03-14T13:40:00,414.1,359.3,0.868,80.6,1,0,0,0,273.3,27.4,0,36.6,22,1483.4,6.7,45.7,52.4,7.5,91.8,84.3,72.7,-11.6,50,0,50,50,76.1,7.6,10.2,6.1
2024-03-14T13:50:00,444.7,349.4,0.786,77.6,1,0,0,0,263.3,27.4,0,36.6,22.1,1482.3,7.2,45.8,53,7.8,92.3,84.5,72.7,-11.8,50,0,50,50,75.4,7.8,10.5,6.3
2024-03-14T14:00:00,446.6,348.6,0.781,77.4,1,0,0,0,262.5,27.3,0,36.7,22,1488.6,7.2,45.8,53,7.8,92.6,84.8,72.7,-12.1,50,0,50,50,75.3,7.8,10.5,6.3
2024-03-14T14:10:00,439.1,340,0.774,74.8,1,0,0,0,253.9,27.5,0,36.8,21.8,1484.4,7.1,45.7,52.8,7.8,92.5,84.7,72.7,-12,50,0,50,50,74.7,8.1,10.8,6.4
2024-03-14T14:20:00,442.6,364.4,0.823,82,1,0,0,0,278.2,27.4,0,36.9,21.9,1496,7.1,45.9,53,8.1,92.9,84.8,72.7,-12.1,50,0,50,50,76.4,7.5,10.1,6
2024-03-14T14:30:00,443.4,334.6,0.755,73.4,1,0,0,0,249,27.2,0,36.3,22,1478.1,7.2,45.8,53,7.9,92.6,84.7,72.7,-12,50,0,50,50,74.4,8.1,10.9,6.6
2024-03-14T14:50:00,446.3,370.4,0.83,83.5,1,0,0,0,284.3,27.3,0,36.9,21.9,1487.6,7.2,45.7,52.9,7.6,92.1,84.5,72.7,-11.8,50,0,50,50,76.8,7.4,10,5.9
2024-03-14T15:00:00,445.3,370.4,0.832,83.6,1,0,0,0,284.4,27.3,0,36.8,21.9,1484.4,7.2,45.6,52.8,7.6,92.3,84.7,72.7,-12,50,0,50,50,76.8,7.4,9.9,5.9
2024-03-14T15:10:00,443.1,339.9,0.767,74.9,1,0,0,0,254.1,27.3,0,36.7,21.9,1477,7.2,45.6,52.8,7.9,92.3,84.4,72.7,-11.7,50,0,50,50,74.7,8,10.8,6.4
2024-03-14T15:20:00,458.7,372.9,0.813,84.7,1,0,0,0,287.3,27.3,0,36.6,21.7,1487.6,7.4,45.7,53.1,7.9,92.6,84.7,72.7,-12,50,0,50,50,77,7.3,9.8,5.8
2024-03-14T15:30:00,438.5,333.1,0.76,72.8,1,0,0,0,247.1,27.4,0,36.8,21.9,1482.3,7.1,46.1,53.2,7.9,92.4,84.5,72.7,-11.8,50,0,50,50,74.2,8.2,11,6.6
2024-03-14T15:40:00,446,373.2,0.837,84.8,1,0,0,0,287.6,27.4,0,36.4,21.9,1486.5,7.2,45.9,53.1,8.1,92.9,84.8,72.7,-12.1,50,0,50,50,77.1,7.3,9.7,5.9
2024-03-14T15:50:00,463.6,359.3,0.775,80.4,1,0,0,0,272.8,27.4,0,37,22.1,1483.4,7.5,45.8,53.3,7.9,92.8,84.9,72.7,-12.2,50,0,50,50,75.9,7.6,10.3,6.2
2024-03-14T16:00:00,467.8,369.1,0.789,83.4,1,0,0,0,282.9,27.4,0,36.6,22.2,1497,7.5,45.9,53.4,8.1,93,84.9,72.7,-12.2,50,0,50,50,76.6,7.4,9.9,6
2024-03-14T16:10:00,440.4,371.2,0.843,84.1,1,0,0,0,285.3,27.4,0,36.6,21.9,1488.6,7.1,46.3,53.4,7.9,92.9,85,72.7,-12.3,50,0,50,50,76.9,7.4,9.9,5.9
2024-03-14T16:20:00,459.3,382,0.832,87.3,1,0,0,0,296,27.3,0,36.7,22,1489.7,7.4,46.1,53.5,8.2,93.1,84.9,72.7,-12.2,50,0,50,50,77.5,7.1,9.6,5.8
2024-03-14T16:30:00,471.4,368,0.781,83.2,1,0,0,0,282.2,27.5,0,36.6,21.8,1488.6,7.6,46,53.6,8.2,93,84.8,72.7,-12.1,50,0,50,50,76.7,7.5,9.9,5.9
2024-03-14T16:40:00,449.1,376.1,0.837,85.6,1,0,0,0,290.2,27.3,0,36.6,22,1497,7.2,46.3,53.5,8.2,93.3,85.1,72.7,-12.4,50,0,50,50,77.2,7.3,9.7,5.8
2024-03-14T16:50:00,457,379.5,0.83,86.5,1,0,0,0,293.3,27.3,0,36.8,22,1482.3,7.4,46.2,53.6,8.2,93.1,84.9,72.7,-12.2,50,0,50,50,77.3,7.2,9.7,5.8
2024-03-14T17:00:00,454.4,377.6,0.831,86,1,0,0,0,291.6,27.4,0,36.9,21.8,1493.9,7.3,46.3,53.6,8.4,93.3,84.9,72.7,-12.2,50,0,50,50,77.2,7.3,9.8,5.8
2024-03-14T17:10:00,457,370.2,0.81,83.7,1,0,0,0,284,27.5,0,36.7,22,1482.3,7.4,46.1,53.5,8.3,92.8,84.5,72.7,-11.8,50,0,50,50,76.7,7.4,9.9,5.9
2024-03-14T17:20:00,454.4,370.5,0.815,84,1,0,0,0,284.8,27.4,0,36.6,21.7,1493.9,7.3,46.1,53.4,7.9,92.7,84.8,72.7,-12.1,50,0,50,50,76.9,7.4,9.9,5.9
2024-03-14T17:30:00,460.2,383.4,0.833,87.7,1,0,0,0,297.5,27.3,0,36.7,21.9,1472.8,7.5,45.7,53.2,8,92.8,84.8,72.7,-12.1,50,0,50,50,77.6,7.1,9.6,5.7
2024-03-14T17:40:00,436,355.7,0.816,79.4,1,0,0,0,269.4,27.4,0,36.8,22.1,1494.9,7,46,53,7.8,92.6,84.8,72.7,-12.1,50,0,50,50,75.7,7.7,10.3,6.2
2024-03-14T17:50:00,445,364.5,0.819,82,1,0,0,0,278.3,27.3,0,37,22,1483.4,7.2,45.8,53,8.1,92.8,84.7,72.7,-12,50,0,50,50,76.4,7.5,10.1,6
2024-03-14T18:00:00,437.7,365.4,0.835,83.3,1,0,0,0,282.7,25.8,0,34.8,22.1,1458.9,7.2,45.9,53.1,8,92.8,84.8,72.7,-12.1,49,0,49,50,77.4,7.1,9.5,6
2024-03-14T18:10:00,426.1,349.2,0.82,78.7,1,0,0,0,267.1,25.9,0,34.3,22,1461,7,46.2,53.2,8.3,93,84.7,72.7,-12,49,0,49,50,76.5,7.4,9.8,6.3
2024-03-14T18:20:00,426.8,369.4,0.866,84.5,1,0,0,0,286.8,25.9,0,34.6,22.2,1463.2,7,46.3,53.3,8.1,92.8,84.7,72.7,-12,49,0,49,50,77.6,7,9.4,6
2024-03-14T18:30:00,423.4,333.6,0.788,74,1,0,0,0,251.2,25.8,0,34.6,22,1472.8,6.9,46.4,53.3,8.3,93.1,84.8,72.7,-12.1,49,0,49,50,75.3,7.7,10.4,6.6
2024-03-14T18:40:00,422.2,364.2,0.863,83.1,1,0,0,0,281.9,25.8,0,34.5,21.9,1468.5,6.9,46,52.9,8.4,92.8,84.4,72.7,-11.7,49,0,49,50,77.4,7.1,9.5,6
2024-03-14T18:50:00,396.3,363.3,0.917,82.9,1,0,0,0,281.1,25.8,0,34.6,21.9,1463.2,6.5,46.3,52.8,7.9,92.2,84.3,72.7,-11.6,49,0,49,50,77.4,7.1,9.5,6
2024-03-14T19:00:00,414.1,349.1,0.843,79.4,1,0,0,0,270.2,24.3,0,32.6,22,1440.5,6.9,45.6,52.5,8.2,92.2,84,72.7,-11.3,48,0,48,50,77.4,7,9.3,6.3
2024-03-14T19:10:00,402.9,309.4,0.768,67.7,1,0,0,0,230.7,24.3,0,32.5,21.9,1421.9,6.8,45.6,52.4,8,91.9,83.9,72.7,-11.2,48,0,48,50,74.6,7.8,10.5,7.1
2024-03-14T19:20:00,381.5,328.4,0.861,73.5,1,0,0,0,249.5,24.2,0,32.6,22.1,1430.7,6.4,45.4,51.8,7.4,90.6,83.2,72.7,-10.5,48,0,48,50,76,7.4,9.9,6.7
2024-03-14T19:30:00,360.6,298,0.826,64.7,1,0,0,0,219.4,24.1,0,32.5,21.9,1418.6,6.1,45.9,52,6.9,89.6,82.7,72.7,-10,48,0,48,50,73.6,8.1,10.9,7.4
2024-03-14T19:40:00,367.9,292.4,0.795,62.9,1,0,0,0,213.4,24.1,0,32.7,22.2,1424.1,6.2,45.8,52,6.8,89.4,82.6,72.7,-9.9,48,0,48,50,73,8.3,11.2,7.6
2024-03-14T19:50:00,375,295.1,0.787,63.8,1,0,0,0,216.4,24.2,0,32.3,22.2,1428.5,6.3,45.4,51.7,6.9,89.3,82.4,72.7,-9.7,48,0,48,50,73.3,8.2,11,7.5
2024-03-14T20:00:00,350.1,286.1,0.817,61.1,1,0,0,0,207.3,24.3,0,32.4,22.1,1424.1,5.9,45.5,51.4,6.8,89.1,82.3,72.7,-9.6,48,0,48,50,72.5,8.5,11.3,7.7
2024-03-14T20:10:00,348.7,272.7,0.782,57.1,1,0,0,0,193.8,24.1,0,32.7,22.2,1418.6,5.9,45.6,51.5,6.7,88.7,82,72.7,-9.3,48,0,48,50,71.1,8.8,12,8.1
2024-03-14T20:20:00,352,301.8,0.858,65.8,1,0,0,0,223.1,24.3,0,32.2,22.3,1431.8,5.9,45.6,51.5,6.6,88.4,81.8,72.7,-9.1,48,0,48,50,73.9,8,10.7,7.4
2024-03-14T20:30:00,350.6,299.1,0.853,64.9,1,0,0,0,220.3,24.1,0,32.4,22.3,1426.3,5.9,45.7,51.6,6.7,88.4,81.7,72.7,-9,48,0,48,50,73.6,8.1,10.8,7.5
2024-03-14T20:40:00,329.7,286.2,0.868,61.2,1,0,0,0,207.5,24.4,0,32.2,22,1413,5.6,45.9,51.5,6.5,88.4,81.9,72.7,-9.2,48,0,48,50,72.5,8.5,11.3,7.7
2024-03-14T20:50:00,351.4,294.4,0.838,63.5,1,0,0,0,215.5,24.2,0,32.6,22.2,1429.6,5.9,45.8,51.7,6.4,88.3,81.9,72.7,-9.2,48,0,48,50,73.2,8.2,11.1,7.5
2024-03-14T21:00:00,343.3,288.4,0.84,62.5,1,0,0,0,212.1,22.9,0,32.5,21,1396.3,5.9,45.8,51.7,6.5,88.5,82,72.7,-9.3,47,0,48,49,73.5,7.9,11.3,7.3
2024-03-14T21:10:00,324,250.6,0.774,51.5,1,0,0,0,174.7,22.8,0,32.2,21,1388.4,5.6,45.7,51.3,6.1,88.3,82.2,72.7,-9.5,47,0,48,49,69.7,9.1,12.8,8.4
2024-03-14T21:20:00,318.7,260.1,0.816,54.2,1,0,0,0,184,22.8,0,32.4,20.8,1390.7,5.5,45.6,51.1,5.9,88,82.1,72.7,-9.4,47,0,48,49,70.8,8.8,12.5,8
2024-03-14T21:30:00,302,263.6,0.873,55.3,1,0,0,0,187.5,22.7,0,32.3,21.1,1394,5.2,45.5,50.7,5.9,87.7,81.8,72.7,-9.1,47,0,48,49,71.1,8.6,12.2,8
2024-03-14T21:40:00,306.9,264.3,0.861,55.5,1,0,0,0,188.3,22.9,0,32.3,20.9,1389.5,5.3,45.7,51,5.9,87.5,81.6,72.7,-8.9,47,0,48,49,71.2,8.7,12.2,7.9
2024-03-14T21:50:00,264.4,269,1.017,56.9,1,0,0,0,193,22.6,0,32.5,20.8,1379.4,4.6,46.2,50.8,5.2,86.8,81.6,72.7,-8.9,47,0,48,49,71.8,8.4,12.1,7.7
2024-03-14T22:00:00,268.7,213.1,0.793,40.8,1,0,0,0,138.4,21.3,0,32.3,21.1,1343.7,4.8,46.3,51.1,5.1,86.5,81.4,72.7,-8.7,46,0,48,49,64.9,10,15.2,9.9
2024-03-14T22:10:00,291.6,222.5,0.763,43.6,1,0,0,0,147.9,21.3,0,32.5,20.9,1346,5.2,45.9,51.1,5.2,86.8,81.6,72.7,-8.9,46,0,48,49,66.5,9.6,14.6,9.4
2024-03-14T22:20:00,269.4,276.1,1.025,59.5,1,0,0,0,201.8,21.2,0,32,21.1,1347.2,4.8,46.4,51.2,4.9,86.6,81.7,72.7,-9,46,0,48,49,73.1,7.7,11.6,7.6
2024-03-14T22:30:00,252.8,214.9,0.85,41.4,1,0,0,0,140.4,21.2,0,32.5,20.9,1348.3,4.5,46.9,51.4,4.9,86.4,81.5,72.7,-8.8,46,0,48,49,65.3,9.9,15.1,9.7
2024-03-14T22:40:00,257.5,281.1,1.091,60.9,1,0,0,0,206.5,21.3,0,32.2,21.1,1343.7,4.6,46.8,51.4,5.3,86.7,81.4,72.7,-8.7,46,0,48,49,73.5,7.6,11.5,7.5
2024-03-14T22:50:00,258.2,231.6,0.897,46.2,1,0,0,0,156.7,21.2,0,32.6,21.2,1347.2,4.6,46.6,51.2,5.2,86.6,81.4,72.7,-8.7,46,0,48,49,67.6,9.1,14.1,9.1
2024-03-14T23:00:00,257.5,228.3,0.886,45.6,1,0,0,0,154.8,21.2,0,32.5,19.8,1343.7,4.6,46.8,51.4,4.9,86.1,81.2,72.7,-8.5,46,0,48,48,67.8,9.3,14.2,8.7
2024-03-14T23:10:00,264,248.8,0.942,51.4,1,0,0,0,175.4,21.2,0,32.3,19.9,1348.3,4.7,46.6,51.3,5.1,86.3,81.2,72.7,-8.5,46,0,48,48,70.5,8.5,13,8
2024-03-14T23:20:00,258.7,218.6,0.845,42.5,1,0,0,0,145.4,21.3,0,32.3,19.7,1349.5,4.6,46.7,51.3,4.6,86.2,81.6,72.7,-8.9,46,0,48,48,66.5,9.7,14.8,9
2024-03-14T23:30:00,223.4,214.1,0.958,41.5,1,0,0,0,140.8,21.1,0,32.5,19.7,1340.2,4,46.7,50.7,4.4,86.3,81.9,72.7,-9.2,46,0,48,48,65.8,9.9,15.2,9.2
2024-03-14T23:40:00,206.6,211,1.021,40.7,1,0,0,0,138,21.1,0,32.2,19.6,1340.2,3.7,46.7,50.4,4.2,86.1,81.9,72.7,-9.2,46,0,48,48,65.4,10,15.3,9.3
2024-03-14T23:50:00,211.6,211.3,0.998,40.7,1,0,0,0,138,21.1,0,32.5,19.7,1336.7,3.8,46.6,50.4,4.4,86.2,81.8,72.7,-9.1,46,0,48,48,65.3,10,15.4,9.3
