Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-03-15T00:00:00,208.6,207.4,0.995,39.6,1,0,0,0,134.3,21.2,0,32.1,19.8,1353,3.7,46.4,50.1,4.2,85.8,81.6,72.7,-8.9,46,0,48,48,64.7,10.2,15.5,9.5
2024-03-15T00:10:00,191,210.3,1.101,40.3,1,0,0,0,136.8,21.2,0,32.5,19.7,1348.3,3.4,46.7,50.1,4,85.5,81.5,72.7,-8.8,46,0,48,48,65.1,10.1,15.5,9.4
2024-03-15T00:20:00,223.9,213.5,0.953,41.3,1,0,0,0,140.3,21.2,0,32.3,19.7,1343.7,4,46.6,50.6,4.4,85.8,81.4,72.7,-8.7,46,0,48,48,65.7,9.9,15.1,9.2
2024-03-15T00:30:00,178.4,207.2,1.162,39.4,1,0,0,0,133.8,21.2,0,32.3,19.8,1337.8,3.2,46.8,50,3.9,85.3,81.4,72.7,-8.7,46,0,48,48,64.6,10.2,15.6,9.6
2024-03-15T00:40:00,183.3,204.2,1.114,38.6,1,0,0,0,130.9,21.1,0,32.3,19.9,1333.1,3.3,46.9,50.2,4.1,85.5,81.4,72.7,-8.7,46,0,48,48,64.1,10.3,15.8,9.7
2024-03-15T00:50:00,206.2,217.7,1.056,42.5,1,0,0,0,144.3,21.2,0,32.6,19.7,1337.8,3.7,46.6,50.3,4.2,85.5,81.3,72.7,-8.6,46,0,48,48,66.3,9.7,15,9
2024-03-15T01:00:00,0,72,0,0,0,0,0,0,0.2,19.9,0,32.3,19.6,0,4,46.4,50.4,4.2,85.5,81.3,72.7,-8.6,45,0,48,48,0.3,27.7,44.9,27.2
2024-03-15T01:10:00,201.7,212.8,1.055,41.4,1,0,0,0,140.6,19.8,0,32.7,19.8,1308.2,3.7,46.5,50.2,4.2,85.3,81.1,72.7,-8.4,45,0,48,48,66.1,9.3,15.3,9.3
2024-03-15T01:30:00,202.6,195.3,0.964,36.3,1,0,0,0,123.4,19.8,0,32.3,19.9,1314.2,3.7,46.5,50.2,3.9,85.1,81.2,72.7,-8.5,45,0,48,48,63.2,10.1,16.5,10.2
2024-03-15T01:40:00,196.9,207.8,1.055,40,1,0,0,0,135.9,19.9,0,32.2,19.8,1313,3.6,46.7,50.3,3.9,85,81.1,72.7,-8.4,45,0,48,48,65.4,9.6,15.5,9.5
2024-03-15T01:50:00,213.2,197.6,0.927,36.9,1,0,0,0,125.2,19.7,0,32.8,19.8,1311.8,3.9,46.3,50.2,4.2,85.1,80.9,72.7,-8.2,45,0,48,48,63.4,10,16.6,10
2024-03-15T02:00:00,192.5,209.8,1.09,40.6,1,0,0,0,137.9,19.8,0,32.4,19.8,1320.1,3.5,46.5,50,3.9,84.9,81,72.7,-8.3,45,0,48,48,65.7,9.4,15.4,9.5
2024-03-15T02:10:00,189.2,203.1,1.074,38.6,1,0,0,0,131.1,19.8,0,32.5,19.8,1297.4,3.5,46.6,50.1,4,84.8,80.8,72.7,-8.1,45,0,48,48,64.6,9.7,16,9.7
2024-03-15T02:20:00,204.8,192.2,0.938,35.4,1,0,0,0,120.2,19.8,0,32.4,19.8,1293.8,3.8,46.4,50.2,3.8,84.2,80.4,72.7,-7.7,45,0,48,48,62.5,10.3,16.8,10.3
2024-03-15T02:30:00,188.7,191.3,1.014,35.1,1,0,0,0,119.3,19.7,0,32.4,19.8,1293.8,3.5,46.5,50,3.8,84,80.2,72.7,-7.5,45,0,48,48,62.4,10.3,16.9,10.4
2024-03-15T02:40:00,195.2,195.4,1.001,36.4,1,0,0,0,123.5,19.6,0,32.5,19.8,1301,3.6,46.4,50,3.7,83.6,79.9,72.7,-7.2,45,0,48,48,63.2,10,16.6,10.1
2024-03-15T02:50:00,189.4,187.4,0.989,34,1,0,0,0,115.4,19.8,0,32.3,20,1298.6,3.5,46.5,50,3.7,83.3,79.6,72.7,-6.9,45,0,48,48,61.6,10.6,17.2,10.7
2024-03-15T03:00:00,205.6,197.5,0.961,36.7,1,0,0,0,125.5,19.7,0,32.3,20,1298.6,3.8,46.3,50.1,3.8,82.9,79.1,72.7,-6.4,45,0,48,48,63.6,10,16.3,10.1
2024-03-15T03:10:00,189.4,190.8,1.007,34.6,1,0,0,0,118.6,19.7,0,32.5,19.9,1298.6,3.5,46.5,50,3.6,82.5,78.9,72.7,-6.2,45,0,48,48,62.2,10.3,17,10.5
2024-03-15T03:20:00,184.5,197,1.068,36.5,1,0,0,0,124.9,19.7,0,32.4,20,1302.2,3.4,46.5,49.9,3.8,82.3,78.5,72.7,-5.8,45,0,48,48,63.4,10,16.5,10.1
2024-03-15T03:30:00,186.5,200.4,1.074,37.8,1,0,0,0,128.2,19.8,0,32.5,20,1279.1,3.5,46.6,50.1,3.8,81.7,77.9,72.7,-5.2,45,0,48,48,64,9.9,16.2,10
2024-03-15T03:40:00,179.5,198.7,1.106,37.3,1,0,0,0,126.8,19.6,0,32.3,20,1305.8,3.3,46.4,49.7,3.8,81.7,77.9,72.7,-5.2,45,0,48,48,63.8,9.9,16.2,10.1
2024-03-15T03:50:00,172.2,196.9,1.143,36.8,1,0,0,0,124.9,19.8,0,32.2,20,1291.3,3.2,46.6,49.8,3.7,81.6,77.9,72.7,-5.2,45,0,48,48,63.4,10.1,16.4,10.1
2024-03-15T04:00:00,182.6,198.2,1.085,37.1,1,0,0,0,126.1,19.7,0,32.5,19.9,1288.9,3.4,46.6,50,3.7,81.6,77.9,72.7,-5.2,45,0,48,48,63.6,10,16.4,10
2024-03-15T04:10:00,182.8,197.7,1.082,37,1,0,0,0,125.5,19.7,0,32.6,19.8,1290.1,3.4,46.4,49.8,3.6,81.4,77.8,72.7,-5.1,45,0,48,48,63.5,10,16.5,10
2024-03-15T04:20:00,182.6,198.4,1.086,37.2,1,0,0,0,126.2,19.7,0,32.5,20,1288.9,3.4,46.5,49.9,3.6,81.4,77.8,72.7,-5.1,45,0,48,48,63.6,9.9,16.4,10.1
2024-03-15T04:30:00,187.8,199,1.06,37.4,1,0,0,0,126.9,19.6,0,32.4,20.1,1287.7,3.5,46.4,49.9,3.7,81.7,78,72.7,-5.3,45,0,48,48,63.7,9.9,16.3,10.1
2024-03-15T04:40:00,188.7,197.3,1.046,36.8,1,0,0,0,125.1,19.7,0,32.5,20,1293.8,3.5,46.4,49.9,3.6,81.7,78.1,72.7,-5.4,45,0,48,48,63.4,10,16.5,10.2
2024-03-15T04:50:00,205.6,203.6,0.99,38.7,1,0,0,0,131.3,19.8,0,32.5,20,1298.6,3.8,46.5,50.3,3.8,81.7,77.9,72.7,-5.2,45,0,48,48,64.5,9.7,16,9.8
2024-03-15T05:00:00,236.1,210.9,0.893,40.8,1,0,0,0,138.6,19.8,0,32.5,20,1317.8,4.3,46.2,50.5,4.3,82.1,77.8,72.7,-5.1,45,0,48,48,65.7,9.4,15.4,9.5
2024-03-15T05:10:00,233.1,209.7,0.9,40.5,1,0,0,0,137.6,19.7,0,32.5,19.9,1301,4.3,46.3,50.6,4.6,82.3,77.7,72.7,-5,45,0,48,48,65.6,9.4,15.5,9.5
2024-03-15T05:20:00,256.9,214,0.833,41.9,1,0,0,0,142.2,19.7,0,32.2,19.9,1311.8,4.7,46,50.7,4.9,81.9,77,72.7,-4.3,45,0,48,48,66.4,9.2,15,9.3
2024-03-15T05:30:00,256.4,208,0.811,40,1,0,0,0,135.9,19.7,0,32.4,20,1309.4,4.7,45.6,50.3,4.9,81.8,76.9,72.7,-4.2,45,0,48,48,65.3,9.5,15.6,9.6
2024-03-15T05:40:00,0,72.4,0,0,0,0,0,0,0.2,19.9,0,32.3,19.9,0,4.3,45.7,50,4.7,81.3,76.6,72.7,-3.9,45,0,48,48,0.3,27.5,44.7,27.6
2024-03-15T05:50:00,248.4,167.6,0.675,28.3,1,0,0,0,96.1,19.1,0,32.3,20.1,1241.8,4.8,45.3,50.1,4.9,80.9,76,72.7,-3.3,45,0,48,48,57.3,11.4,19.3,12
2024-03-15T06:00:00,243.4,186,0.764,33.6,1,0,0,0,114,19,0,32.8,20.1,1243.1,4.7,45.4,50.1,4.6,79.8,75.2,72.7,-2.5,45,0,48,48,61.3,10.2,17.7,10.8
2024-03-15T06:10:00,246.1,232.2,0.943,47,1,0,0,0,160.6,19.2,0,32.3,20.1,1256.9,4.7,45.6,50.3,4.7,79.4,74.7,72.7,-2,45,0,48,48,69.2,8.3,13.9,8.6
2024-03-15T06:20:00,242.3,202.6,0.836,38.2,1,0,0,0,130.7,19.1,0,32.7,20.1,1264.3,4.6,45.6,50.2,4.8,79.6,74.8,72.7,-2.1,45,0,48,48,64.5,9.4,16.1,9.9
2024-03-15T06:30:00,261.6,204,0.78,39,1,0,0,0,132.5,19.1,0,32.3,20.1,1255.6,5,45.2,50.2,4.8,79.6,74.8,72.7,-2.1,45,0,48,48,64.9,9.4,15.8,9.8
2024-03-15T06:40:00,273.7,174.4,0.637,30.2,1,0,0,0,102.5,19.1,0,32.6,20.1,1263.1,5.2,45.4,50.6,4.8,79.3,74.5,72.7,-1.8,45,0,48,48,58.8,11,18.7,11.6
2024-03-15T06:50:00,259.4,236.7,0.912,48.6,1,0,0,0,165,19.1,0,32.6,20,1270.5,4.9,45.5,50.4,5,79.4,74.4,72.7,-1.7,45,0,48,48,69.7,8.1,13.8,8.5
2024-03-15T07:10:00,291.4,221.7,0.761,44.1,1,0,0,0,149.7,19.2,0,33.1,19.8,1271.8,5.5,45.3,50.8,5.4,81.4,76,72.7,-3.3,45,0,48,49,67.5,8.6,14.9,8.9
2024-03-15T07:20:00,286.4,215.3,0.752,42.2,1,0,0,0,143.2,19.2,0,33.2,19.7,1273,5.4,45.6,51,5.2,81.3,76.1,72.7,-3.4,45,0,48,49,66.5,8.9,15.4,9.2
2024-03-15T07:30:00,307.9,232.8,0.756,47.6,1,0,0,0,161.5,19.2,0,32.5,19.6,1274.2,5.8,45.2,51,5.4,81,75.6,72.7,-2.9,45,0,48,49,69.4,8.2,14,8.4
2024-03-15T07:40:00,320.7,227.2,0.709,45.7,1,0,0,0,155.1,19.2,0,33.2,19.7,1282.8,6,45,51,5.7,81.4,75.7,72.7,-3,45,0,48,49,68.3,8.5,14.6,8.7
2024-03-15T07:50:00,310.9,224.2,0.721,44.8,1,0,0,0,151.9,19.3,0,33.1,19.9,1286.5,5.8,45.6,51.4,5.8,81.8,76,72.7,-3.3,45,0,48,49,67.8,8.6,14.8,8.9
2024-03-15T08:00:00,342.3,245.3,0.717,50.1,1,0,0,0,169.9,21.9,0,32.7,20.8,1324.9,6.2,45.4,51.6,5.9,82.1,76.2,72.7,-3.5,47,0,48,50,69.3,8.9,13.3,8.5
2024-03-15T08:10:00,347.4,260.1,0.749,54.2,1,0,0,0,183.9,22.2,0,33.1,20.8,1344.8,6.2,45.6,51.8,6.1,83.1,77,72.7,-4.3,47,0,48,50,70.7,8.5,12.7,8
2024-03-15T08:20:00,323.3,240.6,0.744,48.5,1,0,0,0,164.7,22.1,0,33,20.9,1337.8,5.8,45.4,51.2,5.8,82.8,77,72.7,-4.3,47,0,48,50,68.5,9.2,13.7,8.7
2024-03-15T08:30:00,334.2,254.2,0.761,52.6,1,0,0,0,178.4,22,0,33,20.8,1336.7,6,45.5,51.5,5.9,83.1,77.2,72.7,-4.5,47,0,48,50,70.2,8.7,13,8.2
2024-03-15T08:40:00,346.2,251.4,0.726,51.9,1,0,0,0,176.1,21.9,0,32.8,20.7,1340.2,6.2,45.3,51.5,5.9,83.4,77.5,72.7,-4.8,47,0,48,50,70,8.7,13.1,8.2
2024-03-15T08:50:00,326.9,249.8,0.764,51.3,1,0,0,0,174.1,21.9,0,33.1,20.7,1329.6,5.9,45.5,51.4,6.1,84.1,78,72.7,-5.3,47,0,48,50,69.7,8.8,13.3,8.3
2024-03-15T09:00:00,358.5,269.5,0.752,56.1,1,0,0,0,190.3,23.5,0,35,20.8,1365.6,6.3,45.1,51.4,6.1,84.5,78.4,72.7,-5.7,48,0,49,50,70.6,8.7,13,7.7
2024-03-15T09:10:00,362.3,284.6,0.785,60.5,1,0,0,0,205.4,23.6,0,35,20.6,1358.7,6.4,45.5,51.9,6.1,85,78.9,72.7,-6.2,48,0,49,50,72.2,8.3,12.3,7.2
2024-03-15T09:20:00,367.2,275.1,0.749,57.7,1,0,0,0,195.9,23.5,0,35.3,20.4,1377.1,6.4,45.7,52.1,6.2,85.6,79.4,72.7,-6.7,48,0,49,50,71.2,8.6,12.8,7.4
2024-03-15T09:30:00,379.6,293.2,0.772,62.7,1,0,0,0,213.8,23.6,0,35,20.8,1380.5,6.6,45.8,52.4,6.7,86.4,79.7,72.7,-7,48,0,49,50,72.9,8,11.9,7.1
2024-03-15T09:40:00,411.8,297.1,0.722,63.9,1,0,0,0,217.8,23.8,0,34.9,20.6,1372.5,7.2,45.8,53,7.2,86.7,79.5,72.7,-6.8,48,0,49,50,73.3,8,11.7,6.9
2024-03-15T09:50:00,442.2,322.3,0.729,71.6,1,0,0,0,243,23.5,0,35,20.7,1378.2,7.7,45.3,53,7.4,87.3,79.9,72.7,-7.2,48,0,49,50,75.4,7.3,10.9,6.4
2024-03-15T10:00:00,408.9,316.5,0.774,69.5,1,0,0,0,235.7,25.1,0,34.9,20.7,1401.9,7,45.5,52.5,7.3,87.8,80.5,72.7,-7.8,49,0,49,50,74.5,7.9,11,6.5
2024-03-15T10:10:00,424,314.9,0.743,69.1,1,0,0,0,234.4,25.2,0,34.7,20.6,1394,7.3,45.3,52.6,7.3,88.5,81.2,72.7,-8.5,49,0,49,50,74.4,8,11,6.6
2024-03-15T10:20:00,0,80.6,0,0,0,0,0,0,0.2,24.8,0,35,20.6,0,6.8,45.6,52.4,6.9,88.5,81.6,72.7,-8.9,49,0,49,50,0.2,30.8,43.5,25.5
2024-03-15T10:30:00,416.4,316.4,0.76,69.5,1,0,0,0,235.7,25.1,0,34.9,20.7,1407.5,7.1,45.6,52.7,7.4,88.9,81.5,72.7,-8.8,49,0,49,50,74.5,7.9,11,6.5
2024-03-15T10:40:00,422.6,332.8,0.788,74.4,1,0,0,0,252.4,25.1,0,34.9,20.4,1408.6,7.2,45.3,52.5,7.3,89.4,82.1,72.7,-9.4,49,0,49,50,75.8,7.5,10.5,6.1
2024-03-15T10:50:00,404.6,327.7,0.81,72.8,1,0,0,0,247,25,0,35.1,20.5,1407.5,6.9,45.6,52.5,7.3,89.5,82.2,72.7,-9.5,49,0,49,50,75.4,7.6,10.7,6.3
2024-03-15T11:00:00,423.6,333.2,0.787,73.4,1,0,0,0,248.9,26.6,0,37.2,20.5,1431.8,7.1,45.5,52.6,7.5,90,82.5,72.7,-9.8,50,0,50,50,74.7,8,11.2,6.2
2024-03-15T11:10:00,429.5,339.3,0.79,75.1,1,0,0,0,254.9,26.6,0,37.1,20.6,1431.8,7.2,45.4,52.6,7.4,90.2,82.8,72.7,-10.1,50,0,50,50,75.1,7.9,10.9,6.1
2024-03-15T11:20:00,415.7,331.7,0.798,72.9,1,0,0,0,247.3,26.8,0,37.3,20.4,1445.9,6.9,45.5,52.4,7.3,90.1,82.8,72.7,-10.1,50,0,50,50,74.6,8.1,11.2,6.1
2024-03-15T11:30:00,419.5,334.6,0.798,73.8,1,0,0,0,250.3,26.6,0,37,20.7,1438.3,7,45.5,52.5,7.4,90.1,82.7,72.7,-10,50,0,50,50,74.8,7.9,11.1,6.2
2024-03-15T11:40:00,403.5,328.5,0.814,72,1,0,0,0,244.1,26.7,0,37.2,20.4,1424.1,6.8,45.6,52.4,7.2,90.1,82.9,72.7,-10.2,50,0,50,50,74.3,8.1,11.3,6.2
2024-03-15T12:00:00,401.2,335.3,0.836,73.9,1,0,0,0,250.7,26.7,0,37.2,20.7,1437.2,6.7,45.2,51.9,7.1,88.8,81.7,72.7,-9,50,0,50,50,74.8,8,11.1,6.2
2024-03-15T12:10:00,396.1,319.9,0.808,69.5,1,0,0,0,235.9,26.6,0,36.8,20.6,1440.5,6.6,45.6,52.2,6.8,88.4,81.6,72.7,-8.9,50,0,50,50,73.7,8.3,11.5,6.4
2024-03-15T12:20:00,414.1,344.1,0.831,76.7,1,0,0,0,260.1,26.7,0,36.9,20.4,1419.7,7,45.5,52.5,7.3,89.7,82.4,72.7,-9.7,50,0,50,50,75.6,7.8,10.7,5.9
2024-03-15T12:30:00,411.9,329.6,0.8,72.4,1,0,0,0,245.5,26.6,0,37.1,20.5,1432.9,6.9,45.5,52.4,7.1,90,82.9,72.7,-10.2,50,0,50,50,74.5,8.1,11.3,6.2
2024-03-15T12:40:00,428.5,329,0.768,72.2,1,0,0,0,244.9,26.6,0,37,20.5,1428.5,7.2,45.4,52.6,7.3,91.3,84,72.7,-11.3,50,0,50,50,74.4,8.1,11.2,6.2
2024-03-15T12:50:00,456.2,365.1,0.8,82.7,1,0,0,0,280.4,26.7,0,37.5,20.6,1440.5,7.6,45.2,52.8,7.6,91.8,84.2,72.7,-11.5,50,0,50,50,76.8,7.3,10.3,5.6
2024-03-15T13:00:00,434.5,353,0.812,79.1,1,0,0,0,268.5,26.8,0,37.3,20.4,1428.5,7.3,45.4,52.7,7.5,92.3,84.8,72.7,-12.1,50,0,50,50,76.1,7.6,10.6,5.8
2024-03-15T13:10:00,430.2,360.4,0.838,81.4,1,0,0,0,276.1,26.6,0,37.3,20.3,1433.9,7.2,45.4,52.6,7.3,92.4,85.1,72.7,-12.4,50,0,50,50,76.6,7.4,10.4,5.6
2024-03-15T13:20:00,424.5,357.9,0.843,80.4,1,0,0,0,273.8,26.5,0,37.2,20.4,1435,7.1,45.6,52.7,7.3,92.4,85.1,72.7,-12.4,50,0,50,50,76.5,7.4,10.4,5.7
2024-03-15T13:30:00,440.1,362.3,0.823,81.7,1,0,0,0,278.2,26.6,0,37,20.5,1427.4,7.4,45.7,53.1,7.3,93.1,85.8,72.7,-13.1,50,0,50,50,76.8,7.3,10.2,5.6
2024-03-15T13:40:00,0,84.2,0,0,0,0,0,0,0.2,26.6,0,37.1,20.3,0,7.4,45.8,53.2,7.5,93.5,86,72.7,-13.3,50,0,50,50,0.2,31.6,44,24.1
2024-03-15T13:50:00,443.5,362,0.816,81.9,1,0,0,0,278,26.7,0,36.9,20.4,1438.3,7.4,46,53.4,7.7,93.8,86.1,72.7,-13.4,50,0,50,50,76.8,7.4,10.2,5.6
2024-03-15T14:00:00,448.1,369.3,0.824,84.2,1,0,0,0,285.5,26.6,0,37,20.3,1433.9,7.5,46.1,53.6,7.6,93.6,86,72.7,-13.3,50,0,50,50,77.3,7.2,10,5.5
2024-03-15T14:10:00,437,369.1,0.844,84,1,0,0,0,284.9,26.4,0,37.3,20.4,1417.5,7.4,46.1,53.5,7.5,93.7,86.2,72.7,-13.5,50,0,50,50,77.2,7.2,10.1,5.5
2024-03-15T14:20:00,448.4,362.2,0.808,82,1,0,0,0,278.2,26.8,0,36.9,20.3,1435,7.5,46.3,53.8,7.7,94.5,86.8,72.7,-14.1,50,0,50,50,76.8,7.4,10.2,5.6
2024-03-15T14:30:00,452.7,369.5,0.816,84.2,1,0,0,0,285.6,26.6,0,36.9,20.3,1429.6,7.6,46.3,53.9,7.6,94.3,86.7,72.7,-14,50,0,50,50,77.3,7.2,10,5.5
2024-03-15T14:40:00,465,379.7,0.817,87.2,1,0,0,0,295.8,26.6,0,37,20.3,1430.7,7.8,46.4,54.2,7.6,94.7,87.1,72.7,-14.4,50,0,50,50,77.9,7,9.7,5.3
2024-03-15T14:50:00,445,369.1,0.829,84.1,1,0,0,0,285.2,26.5,0,37,20.4,1424.1,7.5,46.7,54.2,7.6,94.4,86.8,72.7,-14.1,50,0,50,50,77.3,7.2,10,5.5
2024-03-15T15:00:00,443.5,366.8,0.827,83.4,1,0,0,0,282.8,26.7,0,37,20.3,1438.3,7.4,46.7,54.1,7.5,94.3,86.8,72.7,-14.1,50,0,50,50,77.1,7.3,10.1,5.5
2024-03-15T15:10:00,450.5,371.3,0.824,84.7,1,0,0,0,287.3,26.6,0,37.1,20.3,1441.6,7.5,47,54.5,7.7,94.8,87.1,72.7,-14.4,50,0,50,50,77.4,7.2,10,5.5
2024-03-15T15:20:00,447.1,374.4,0.838,85.6,1,0,0,0,290.4,26.6,0,37.2,20.2,1430.7,7.5,47.3,54.8,7.7,94.9,87.2,72.7,-14.5,50,0,50,50,77.6,7.1,9.9,5.4
2024-03-15T15:30:00,455.1,379.7,0.834,87.2,1,0,0,0,295.6,26.6,0,37.2,20.3,1437.2,7.6,47.6,55.2,7.8,95.1,87.3,72.7,-14.6,50,0,50,50,77.9,7,9.8,5.3
2024-03-15T15:40:00,440.8,379.1,0.86,87,1,0,0,0,295.1,26.6,0,37.1,20.3,1429.6,7.4,48,55.4,7.8,95.4,87.6,72.7,-14.9,50,0,50,50,77.8,7,9.8,5.3
2024-03-15T15:50:00,447.4,382.1,0.854,87.8,1,0,0,0,298,26.7,0,37.2,20.2,1431.8,7.5,48.2,55.7,7.9,95.3,87.4,72.7,-14.7,50,0,50,50,78,7,9.7,5.3
2024-03-15T16:00:00,449.8,378.1,0.841,86.7,1,0,0,0,294,26.6,0,37.2,20.2,1439.4,7.5,48.4,55.9,7.8,95.4,87.6,72.7,-14.9,50,0,50,50,77.8,7,9.8,5.4
2024-03-15T16:10:00,457.2,381.7,0.835,87.8,1,0,0,0,297.8,26.7,0,37.1,20.1,1443.7,7.6,49,56.6,7.8,95.7,87.9,72.7,-15.2,50,0,50,50,78,7,9.7,5.3
2024-03-15T16:20:00,460.3,379.7,0.825,87.1,1,0,0,0,295.5,26.8,0,37.2,20.2,1453.5,7.6,48.9,56.5,7.9,95.8,87.9,72.7,-15.2,50,0,50,50,77.8,7.1,9.8,5.3
2024-03-15T16:30:00,459.4,379.8,0.827,87.2,1,0,0,0,295.9,26.5,0,37.2,20.3,1431.8,7.7,49.2,56.9,8,95.9,87.9,72.7,-15.2,50,0,50,50,77.9,7,9.8,5.3
2024-03-15T16:40:00,473.4,380.4,0.804,87.4,1,0,0,0,296.4,26.6,0,37.1,20.3,1438.3,7.9,49.1,57,8,95.9,87.9,72.7,-15.2,50,0,50,50,77.9,7,9.8,5.3
2024-03-15T16:50:00,444.8,381,0.857,87.5,1,0,0,0,296.9,26.8,0,37.1,20.3,1442.7,7.4,49.3,56.7,8,95.8,87.8,72.7,-15.1,50,0,50,50,77.9,7,9.7,5.3
2024-03-15T17:00:00,462.9,380.5,0.822,87.1,1,0,0,0,296.5,26.7,0,37.1,20.3,1442.7,7.7,48.9,56.6,7.9,95.6,87.7,72.7,-15,50,0,50,50,77.9,7,9.7,5.3
2024-03-15T17:10:00,450.2,380.8,0.846,87.1,1,0,0,0,296.5,26.8,0,37.1,20.4,1440.5,7.5,49.2,56.7,8.2,96.3,88.1,72.7,-15.4,50,0,50,50,77.9,7,9.8,5.3
2024-03-15T17:20:00,455.1,390.6,0.858,90.1,1,0,0,0,306.4,26.9,0,37.1,20.2,1437.2,7.6,48.8,56.4,8,95.6,87.6,72.7,-14.9,50,0,50,50,78.5,6.9,9.5,5.2
2024-03-15T17:30:00,449.5,384,0.854,88.4,1,0,0,0,299.9,26.7,0,37.3,20.2,1438.3,7.5,48.7,56.2,8.2,95.9,87.7,72.7,-15,50,0,50,50,78.1,6.9,9.7,5.3
2024-03-15T17:40:00,455.1,382.8,0.841,87.9,1,0,0,0,298.3,26.8,0,37.5,20.1,1437.2,7.6,48.4,56,8.1,95.8,87.7,72.7,-15,50,0,50,50,77.9,7,9.8,5.2
2024-03-15T17:50:00,438.5,383.9,0.875,88.4,1,0,0,0,300,26.7,0,37.1,20.2,1441.6,7.3,48.5,55.8,7.9,95.6,87.7,72.7,-15,50,0,50,50,78.1,6.9,9.7,5.3
2024-03-15T18:00:00,449.6,376.8,0.838,87.4,1,0,0,0,296.5,25.3,0,34.9,20.2,1419.7,7.6,48.4,56,8.2,95.9,87.7,72.7,-15,49,0,49,50,78.7,6.7,9.3,5.4
2024-03-15T18:10:00,454.5,376.6,0.829,87.2,1,0,0,0,295.6,25.1,0,35.4,20.4,1398.5,7.8,48.4,56.2,8.1,95.8,87.7,72.7,-15,49,0,49,50,78.5,6.7,9.4,5.4
2024-03-15T18:20:00,436,371.2,0.851,85.7,1,0,0,0,290.6,25.1,0,35.2,20.3,1414.1,7.4,48.4,55.8,8.2,95.7,87.5,72.7,-14.8,49,0,49,50,78.3,6.8,9.5,5.5
2024-03-15T18:30:00,440.5,372.9,0.847,86.3,1,0,0,0,292.6,25.1,0,35,20.3,1409.7,7.5,48.2,55.7,8.1,95.3,87.2,72.7,-14.5,49,0,49,50,78.5,6.7,9.4,5.4
2024-03-15T18:40:00,435,367.6,0.845,84.6,1,0,0,0,287.1,25.2,0,34.8,20.5,1410.8,7.4,47.4,54.8,8.1,95.2,87.1,72.7,-14.4,49,0,49,50,78.1,6.9,9.5,5.6
2024-03-15T18:50:00,441.2,373.9,0.847,86.6,1,0,0,0,293.7,25,0,34.8,20.4,1411.9,7.5,47.4,54.9,8.1,95.1,87,72.7,-14.3,49,0,49,50,78.6,6.7,9.3,5.5
2024-03-15T19:00:00,423.3,361,0.853,83.8,1,0,0,0,284.1,23.7,0,32.8,20.3,1391.8,7.3,47.2,54.5,8.2,95.6,87.4,72.7,-14.7,48,0,48,50,78.7,6.6,9.1,5.6
2024-03-15T19:10:00,403,353,0.876,81.5,1,0,0,0,276.3,23.6,0,32.9,20.2,1362.2,7.1,47.1,54.2,7.9,94.8,86.9,72.7,-14.2,48,0,48,50,78.3,6.7,9.3,5.7
2024-03-15T19:20:00,406.4,342.8,0.843,78.4,1,0,0,0,265.8,23.7,0,32.9,20.4,1373.7,7.1,46.6,53.7,7.7,94.5,86.8,72.7,-14.1,48,0,48,50,77.6,6.9,9.6,6
2024-03-15T19:30:00,412.4,345.7,0.838,79.3,1,0,0,0,268.9,23.5,0,33,20.3,1374.8,7.2,46.3,53.5,7.5,94,86.5,72.7,-13.8,48,0,48,50,77.8,6.8,9.5,5.9
2024-03-15T19:40:00,387.6,339.9,0.877,77.5,1,0,0,0,263,23.5,0,33,20.4,1367.9,6.8,46,52.8,7.6,94,86.4,72.7,-13.7,48,0,48,50,77.4,6.9,9.7,6
2024-03-15T19:50:00,395.3,333.3,0.843,75.6,1,0,0,0,256.4,23.7,0,33,20.3,1374.8,6.9,45.4,52.3,7.3,93.2,85.9,72.7,-13.2,48,0,48,50,76.9,7.1,9.9,6.1
2024-03-15T20:00:00,357.5,334.2,0.935,75.8,1,0,0,0,257.1,23.7,0,33.1,20.4,1383.9,6.2,45.9,52.1,6.7,92.3,85.6,72.7,-12.9,48,0,48,50,76.9,7.1,9.9,6.1
2024-03-15T20:10:00,360.6,295.6,0.82,64.4,1,0,0,0,218.6,23.7,0,32.8,20.4,1373.7,6.3,45.7,52,6.8,92.1,85.3,72.7,-12.6,48,0,48,50,74,8,11.1,6.9
2024-03-15T20:20:00,367.2,299.5,0.816,65.6,1,0,0,0,222.4,23.6,0,33,20.5,1377.1,6.4,45.6,52,7,92.3,85.3,72.7,-12.6,48,0,48,50,74.3,7.9,11,6.9
2024-03-15T20:30:00,342.3,299.2,0.874,65.5,1,0,0,0,222.3,23.6,0,33.1,20.3,1369.1,6,45.7,51.7,6.5,91.4,84.9,72.7,-12.2,48,0,48,50,74.3,7.9,11.1,6.8
2024-03-15T20:40:00,354.9,298.4,0.841,65.2,1,0,0,0,221.3,23.6,0,33.1,20.5,1373.7,6.2,45.8,52,6.6,91.5,84.9,72.7,-12.2,48,0,48,50,74.2,7.9,11.1,6.9
2024-03-15T20:50:00,349.4,298.3,0.854,65.2,1,0,0,0,221.2,23.7,0,32.9,20.6,1374.8,6.1,45.7,51.8,6.5,91.2,84.7,72.7,-12,48,0,48,50,74.1,7.9,11,6.9
2024-03-15T21:00:00,371.4,292.2,0.787,64.3,1,0,0,0,218.2,22.2,0,32.6,19.2,1350.6,6.6,45.6,52.2,6.5,91.2,84.7,72.7,-12,47,0,48,49,74.7,7.6,11.2,6.6
2024-03-15T21:10:00,339.7,295.9,0.871,65.2,1,0,0,0,221.3,22.2,0,33.2,19.3,1336.7,6.1,45.2,51.3,6.3,91.1,84.8,72.7,-12.1,47,0,48,49,74.8,7.5,11.2,6.5
2024-03-15T21:20:00,295.4,265.8,0.9,56.4,1,0,0,0,191.4,22.1,0,33,19.3,1337.8,5.3,45.7,51,5.8,90.3,84.5,72.7,-11.8,47,0,48,49,72,8.3,12.4,7.3
2024-03-15T21:30:00,311.1,270.1,0.868,57.4,1,0,0,0,195.8,22.1,0,33.1,19.1,1333.1,5.6,45.5,51.1,5.8,90,84.2,72.7,-11.5,47,0,48,49,72.5,8.2,12.2,7.1
2024-03-15T21:40:00,294.9,277.5,0.941,59.6,1,0,0,0,203.2,22.1,0,33,19.2,1335.5,5.3,46.2,51.5,5.6,89.9,84.3,72.7,-11.6,47,0,48,49,73.2,7.9,11.9,6.9
2024-03-15T21:50:00,292.1,276.5,0.947,59.6,1,0,0,0,202.2,22.1,0,32.8,19.4,1322.5,5.3,46.1,51.4,5.4,89.5,84.1,72.7,-11.4,47,0,48,49,73.1,8,11.9,7
2024-03-15T22:00:00,292.7,277.7,0.949,60.4,1,0,0,0,204.9,20.6,0,32.9,19.3,1301,5.4,46.3,51.7,5.3,89.3,84,72.7,-11.3,46,0,48,49,73.8,7.4,11.8,6.9
2024-03-15T22:10:00,277.2,275.5,0.994,59.7,1,0,0,0,202.6,20.6,0,33,19.3,1304.6,5.1,46.5,51.6,5.4,89.4,84,72.7,-11.3,46,0,48,49,73.5,7.5,12,7
2024-03-15T22:20:00,266.6,249.9,0.937,52.2,1,0,0,0,177.3,20.6,0,32.7,19.3,1305.8,4.9,46.6,51.5,5,89.1,84.1,72.7,-11.4,46,0,48,49,70.9,8.3,13.1,7.7
2024-03-15T22:30:00,292.2,277.6,0.95,60.3,1,0,0,0,204.7,20.5,0,33.2,19.2,1298.6,5.4,46.2,51.6,5.5,89.3,83.8,72.7,-11.1,46,0,48,49,73.7,7.4,12,6.9
2024-03-15T22:40:00,271.3,249,0.918,51.9,1,0,0,0,176,20.7,0,33.1,19.3,1302.2,5,46.4,51.4,5.2,89.1,83.9,72.7,-11.2,46,0,48,49,70.7,8.3,13.3,7.7
2024-03-15T22:50:00,241.9,226.4,0.936,51.4,1,0,0,0,174.6,0,0,32.5,19.3,1290.1,4.5,46.6,51.1,4.8,88.6,83.8,72.7,-11.1,0,0,48,49,77.1,0,14.4,8.5
2024-03-15T23:00:00,274.9,251.7,0.915,53.1,1,0,0,0,180.1,20.7,0,32.6,18.3,1293.8,5.1,46.4,51.5,5.3,88.8,83.5,72.7,-10.8,46,0,48,48,71.5,8.2,13,7.3
2024-03-15T23:10:00,284.9,263.2,0.924,56.4,1,0,0,0,191.5,20.6,0,33.1,18,1290.1,5.3,46.2,51.5,5.2,88.7,83.5,72.7,-10.8,46,0,48,48,72.8,7.8,12.6,6.8
2024-03-15T23:20:00,249.1,251.7,1.01,53.1,1,0,0,0,180,20.7,0,32.8,18.2,1299.8,4.6,46.3,50.9,5,88.6,83.6,72.7,-10.9,46,0,48,48,71.5,8.2,13,7.2
2024-03-15T23:30:00,254.8,254.6,0.999,54,1,0,0,0,183.2,20.6,0,32.6,18.1,1301,4.7,46.5,51.2,5,88.5,83.5,72.7,-10.8,46,0,48,48,72,8.1,12.8,7.1
2024-03-15T23:40:00,241.9,249.3,1.031,52.4,1,0,0,0,177.8,20.5,0,32.9,18.1,1290.1,4.5,46.4,50.9,5,88.6,83.6,72.7,-10.9,46,0,48,48,71.3,8.2,13.2,7.3
2024-03-15T23:50:00,204.7,242.7,1.186,50.4,1,0,0,0,171,20.6,0,33.1,18.1,1292.5,3.8,46.3,50.1,4.8,88,83.2,72.7,-10.5,46,0,48,48,70.4,8.5,13.6,7.4
2024-03-16T00:00:00,190.2,211.2,1.11,41.1,1,0,0,0,139.6,20.6,0,32.7,18.2,1268.1,3.6,46.7,50.3,4.1,87.2,83.1,72.7,-10.4,46,0,48,48,66.1,9.8,15.5,8.6
2024-03-16T00:10:00,193.5,230.1,1.189,46.7,1,0,0,0,158.5,20.6,0,32.9,18.1,1290.1,3.6,46.4,50,4.1,87,82.9,72.7,-10.2,46,0,48,48,68.9,8.9,14.3,7.9
2024-03-16T00:20:00,206,221,1.073,44,1,0,0,0,149.4,20.5,0,32.9,18.3,1301,3.8,46.5,50.3,4,86.8,82.8,72.7,-10.1,46,0,48,48,67.6,9.3,14.9,8.3
2024-03-16T00:30:00,211,222.2,1.053,44.3,1,0,0,0,150.3,20.7,0,33,18.3,1298.6,3.9,46.5,50.4,4.3,87.2,82.9,72.7,-10.2,46,0,48,48,67.6,9.3,14.8,8.2
2024-03-16T00:40:00,193.2,210,1.087,40.8,1,0,0,0,138.4,20.5,0,32.8,18.3,1287.7,3.6,46.2,49.8,4.1,87,82.9,72.7,-10.2,46,0,48,48,65.9,9.8,15.6,8.7
2024-03-16T00:50:00,203.7,228.9,1.124,46.3,1,0,0,0,157,20.6,0,33.2,18.2,1286.5,3.8,46.2,50,4.1,86.9,82.8,72.7,-10.1,46,0,48,48,68.6,9,14.5,8
2024-03-16T01:00:00,211.5,208.3,0.984,40.6,1,0,0,0,137.7,19.2,0,32.9,18.4,1269.3,4,46.3,50.3,4,86.7,82.7,72.7,-10,45,0,48,48,66.1,9.2,15.8,8.8
2024-03-16T01:10:00,199.6,243.6,1.22,51,1,0,0,0,173.1,19.3,0,33,18.2,1260.6,3.8,46.4,50.2,4.1,86.6,82.5,72.7,-9.8,45,0,48,48,71,7.9,13.6,7.5
2024-03-16T01:20:00,209.7,199.4,0.951,37.9,1,0,0,0,128.8,19.3,0,33,18.4,1258.1,4,46.5,50.5,4.1,86.9,82.8,72.7,-10.1,45,0,48,48,64.6,9.7,16.5,9.2
2024-03-16T01:30:00,205.3,258.7,1.26,55.5,1,0,0,0,188.3,19.2,0,32.9,18.4,1263.1,3.9,46.3,50.2,4.1,86.8,82.7,72.7,-10,45,0,48,48,72.8,7.4,12.7,7.1
2024-03-16T01:40:00,184.7,249.4,1.35,52.5,1,0,0,0,179.2,19.1,0,33,18.2,1266.8,3.5,46.6,50.1,3.8,86.4,82.6,72.7,-9.9,45,0,48,48,71.8,7.7,13.2,7.3
2024-03-16T01:50:00,227.4,215.4,0.947,42.5,1,0,0,0,145.1,19.2,0,32.8,18.2,1269.3,4.3,46.1,50.4,4.2,86.9,82.7,72.7,-10,45,0,48,48,67.4,8.9,15.2,8.5
2024-03-16T02:00:00,217,242.2,1.116,56.3,1,0,0,0,191.2,0,0,32.9,18.1,1270.5,4.1,46.1,50.2,4.1,86.7,82.6,72.7,-9.9,0,0,48,48,78.9,0,13.6,7.5
2024-03-16T02:10:00,202.8,175.3,0.864,30.9,1,0,0,0,105,19.2,0,33,18.2,1248.1,3.9,46.1,50,3.8,86.1,82.3,72.7,-9.6,45,0,48,48,59.9,10.9,18.8,10.4
2024-03-16T02:20:00,190.7,189.4,0.993,35.1,1,0,0,0,119.2,19.1,0,32.8,18.2,1236.8,3.7,46.3,50,3.9,86.2,82.3,72.7,-9.6,45,0,48,48,63,10.1,17.3,9.6
2024-03-16T02:30:00,178.8,260.3,1.456,55.9,1,0,0,0,189.6,19.1,0,33.3,18.3,1261.9,3.4,46.6,50,3.6,85.7,82.1,72.7,-9.4,45,0,48,48,72.9,7.3,12.8,7
2024-03-16T02:40:00,206.1,274.3,1.331,60.2,1,0,0,0,204.3,19,0,32.8,18.2,1268.1,3.9,46.2,50.1,4.1,86.1,82,72.7,-9.3,45,0,48,48,74.5,6.9,12,6.6
2024-03-16T02:50:00,216.8,191.1,0.881,35.6,1,0,0,0,120.7,19.2,0,32.8,18.4,1269.3,4.1,46.2,50.3,4.3,86.3,82,72.7,-9.3,45,0,48,48,63.2,10.1,17.2,9.6
2024-03-16T03:00:00,215.8,188.3,0.873,34.7,1,0,0,0,117.7,19.2,0,33.2,18.2,1263.1,4.1,46.2,50.3,4.3,86.2,81.9,72.7,-9.2,45,0,48,48,62.5,10.2,17.6,9.7
2024-03-16T03:10:00,201.8,272.4,1.35,59.5,1,0,0,0,201.8,19.1,0,33.1,18.3,1274.2,3.8,46.4,50.2,4,85.9,81.9,72.7,-9.2,45,0,48,48,74.1,7,12.2,6.7
2024-03-16T03:20:00,167.8,247.8,1.477,52.2,1,0,0,0,177.2,19,0,33.1,18.4,1258.1,3.2,46.8,50,3.8,85.4,81.6,72.7,-8.9,45,0,48,48,71.5,7.7,13.4,7.4
2024-03-16T03:30:00,215.6,177,0.821,31.4,1,0,0,0,106.7,19.3,0,32.8,18.3,1261.9,4.1,46.1,50.2,4.1,85.5,81.4,72.7,-8.7,45,0,48,48,60.3,10.9,18.5,10.3
2024-03-16T03:40:00,183.3,183.3,1,33.2,1,0,0,0,112.9,19.2,0,32.9,18.3,1256.9,3.5,46.4,49.9,4,85.4,81.4,72.7,-8.7,45,0,48,48,61.6,10.5,17.9,10
2024-03-16T03:50:00,195.7,269.8,1.379,58.8,1,0,0,0,199.6,19.3,0,32.6,18.3,1269.3,3.7,46.4,50.1,4.2,85.5,81.3,72.7,-8.6,45,0,48,48,74,7.2,12.1,6.8
2024-03-16T04:00:00,194.9,262.1,1.345,56.5,1,0,0,0,191.7,19.1,0,33.1,18.2,1264.3,3.7,46.4,50.1,4,85.5,81.5,72.7,-8.8,45,0,48,48,73.1,7.3,12.6,6.9
2024-03-16T04:10:00,207.8,177.8,0.856,31.7,1,0,0,0,107.7,19,0,32.9,18.2,1246.9,4,45.9,49.9,4.1,85.3,81.2,72.7,-8.5,45,0,48,48,60.5,10.7,18.5,10.2
2024-03-16T04:20:00,177.2,169.7,0.958,29.2,1,0,0,0,99.3,19,0,33.3,18.1,1250.6,3.4,46.3,49.7,3.7,84.7,81,72.7,-8.3,45,0,48,48,58.5,11.2,19.6,10.7
2024-03-16T04:30:00,177.9,242.6,1.364,50.8,1,0,0,0,172.4,19.1,0,33,18.2,1255.6,3.4,46.4,49.8,3.6,84.4,80.8,72.7,-8.1,45,0,48,48,71.1,7.9,13.6,7.5
2024-03-16T04:40:00,198.8,235.3,1.184,48.6,1,0,0,0,164.8,19.2,0,32.9,18.4,1255.6,3.8,46,49.8,3.5,84.2,80.7,72.7,-8,45,0,48,48,70,8.1,14,7.8
2024-03-16T04:50:00,217.5,188,0.864,34.6,1,0,0,0,117.4,19,0,33.3,18.3,1243.1,4.2,46,50.2,3.9,84.7,80.8,72.7,-8.1,45,0,48,48,62.5,10.1,17.7,9.7
2024-03-16T05:00:00,241.1,199.9,0.829,38.1,1,0,0,0,129.4,19.1,0,33.1,18.4,1258.1,4.6,46.3,50.9,4.1,85,80.9,72.7,-8.2,45,0,48,48,64.7,9.6,16.6,9.2
2024-03-16T05:10:00,257.9,272,1.055,59.4,1,0,0,0,201.6,19.2,0,32.8,18.3,1263.1,4.9,46.2,51.1,4.5,85.8,81.3,72.7,-8.6,45,0,48,48,74.1,7.1,12.1,6.7
2024-03-16T05:20:00,229.4,186,0.811,34,1,0,0,0,115.4,19.3,0,33,18.2,1280.4,4.3,46.4,50.7,4.3,85.8,81.5,72.7,-8.8,45,0,48,48,62.1,10.4,17.7,9.8
2024-03-16T05:30:00,225.2,249.7,1.109,52.5,1,0,0,0,179.3,19.1,0,33.1,18.2,1256.9,4.3,46.7,51,4.2,85.6,81.4,72.7,-8.7,45,0,48,48,71.8,7.6,13.3,7.3
2024-03-16T05:40:00,269.2,274.7,1.02,59.8,1,0,0,0,204,19.2,0,33.1,18.4,1266.8,5.1,46.2,51.3,4.5,86.1,81.6,72.7,-8.9,45,0,48,48,74.3,7,12.1,6.7
2024-03-16T05:50:00,259.4,196.2,0.756,37,1,0,0,0,125.5,19.4,0,33,18.3,1270.5,4.9,46.2,51.1,4.5,86.2,81.7,72.7,-9,45,0,48,48,64,9.9,16.8,9.3
2024-03-16T06:00:00,296.5,254.1,0.857,54.1,1,0,0,0,183.7,19.3,0,32.7,18.4,1270.5,5.6,45.7,51.3,5,86.8,81.8,72.7,-9.1,45,0,48,48,72.3,7.6,12.9,7.3
2024-03-16T06:10:00,314.2,251.8,0.801,53.4,1,0,0,0,181.3,19.3,0,33,18.1,1277.9,5.9,45.5,51.4,5.5,87.6,82.1,72.7,-9.4,45,0,48,48,72,7.7,13.1,7.2
2024-03-16T06:20:00,297,245.2,0.825,51.5,1,0,0,0,174.8,19.4,0,32.8,18.2,1273,5.6,45.5,51.1,5.4,87.7,82.3,72.7,-9.6,45,0,48,48,71.3,7.9,13.4,7.4
2024-03-16T06:30:00,302.9,240.7,0.795,50.1,1,0,0,0,170.1,19.3,0,32.9,18.4,1275.5,5.7,45.1,50.8,5,87.2,82.2,72.7,-9.5,45,0,48,48,70.7,8,13.7,7.6
2024-03-16T06:40:00,301.2,250.3,0.831,52.9,1,0,0,0,179.6,19.3,0,33,18.4,1268.1,5.7,45.3,51,5.1,87.2,82.1,72.7,-9.4,45,0,48,48,71.8,7.7,13.2,7.3
2024-03-16T06:50:00,299.9,256.3,0.855,54.8,1,0,0,0,185.8,19.3,0,33,18.2,1285.2,5.6,45.4,51,5.3,87.3,82,72.7,-9.3,45,0,48,48,72.5,7.5,12.9,7.1
2024-03-16T07:00:00,356.7,273.8,0.768,59.6,1,0,0,0,202.3,19.2,0,32.9,19.4,1277.9,6.7,45.1,51.8,5.9,88,82.1,72.7,-9.4,45,0,48,49,73.9,7,12,7.1
2024-03-16T07:10:00,335.5,280.6,0.836,61.5,1,0,0,0,208.6,19.4,0,33.1,19.5,1277.9,6.3,45.4,51.7,5.9,88.1,82.2,72.7,-9.5,45,0,48,49,74.4,6.9,11.8,6.9
2024-03-16T07:20:00,339.3,261.6,0.771,56.1,1,0,0,0,190.3,19.3,0,32.5,19.5,1292.5,6.3,45.5,51.8,5.8,88,82.2,72.7,-9.5,45,0,48,49,72.7,7.4,12.4,7.4
2024-03-16T07:30:00,336.1,249.6,0.743,58.2,1,0,0,0,197.4,0,0,32.9,19.4,1280.4,6.3,45.3,51.6,5.7,87.8,82.1,72.7,-9.4,0,0,48,49,79.1,0,13.2,7.8
2024-03-16T07:40:00,349.4,282.3,0.808,62.1,1,0,0,0,210.6,19.4,0,32.8,19.5,1290.1,6.5,45.4,51.9,6,88.1,82.1,72.7,-9.4,45,0,48,49,74.6,6.9,11.6,6.9
2024-03-16T07:50:00,325.7,264.8,0.813,56.9,1,0,0,0,193.1,19.4,0,32.9,19.4,1281.6,6.1,45.6,51.7,5.7,88,82.3,72.7,-9.6,45,0,48,49,72.9,7.3,12.4,7.3
2024-03-16T08:00:00,0,76.1,0,0,0,0,0,0,0.2,22.1,0,33.2,20.6,0,6,45.5,51.5,5.9,88.1,82.2,72.7,-9.5,47,0,48,50,0.2,29,43.6,27.1
2024-03-16T08:10:00,327.4,281.3,0.859,60.7,1,0,0,0,205.8,22,0,32.8,20.6,1332,5.9,45.6,51.5,5.8,88.1,82.3,72.7,-9.6,47,0,48,50,73.2,7.8,11.7,7.3
2024-03-16T08:20:00,333.9,277.4,0.831,59.4,1,0,0,0,201.6,22.1,0,33,20.7,1335.5,6,45.3,51.3,5.9,88.1,82.2,72.7,-9.5,47,0,48,50,72.7,8,11.9,7.5
2024-03-16T08:30:00,334.7,281.2,0.84,60.2,1,0,0,0,205.2,22.1,0,33.3,20.7,1339,6,45.6,51.6,5.8,88,82.2,72.7,-9.5,47,0,48,50,73,7.9,11.8,7.4
2024-03-16T08:40:00,323,284.1,0.879,61.1,1,0,0,0,208.2,22.1,0,33,20.7,1336.7,5.8,45.7,51.5,5.9,88.3,82.4,72.7,-9.7,47,0,48,50,73.3,7.8,11.6,7.3
2024-03-16T08:50:00,327.4,283.7,0.866,61.4,1,0,0,0,208.4,22,0,32.6,20.6,1332,5.9,45.6,51.5,6,88.3,82.3,72.7,-9.6,47,0,48,50,73.5,7.7,11.5,7.3
2024-03-16T09:00:00,328.6,290.1,0.883,62.2,1,0,0,0,210.9,23.6,0,35,20.6,1359.9,5.8,45.4,51.2,5.8,87.9,82.1,72.7,-9.4,48,0,49,50,72.7,8.1,12.1,7.1
2024-03-16T09:10:00,357.6,292.7,0.819,62.9,1,0,0,0,213.4,23.6,0,35.2,20.5,1362.2,6.3,45.4,51.7,6.3,88.3,82,72.7,-9.3,48,0,49,50,72.9,8.1,12,7
2024-03-16T09:20:00,346.8,285.3,0.823,60.8,1,0,0,0,206.2,23.6,0,35.1,20.4,1364.5,6.1,45.6,51.7,6.3,88.8,82.5,72.7,-9.8,48,0,49,50,72.3,8.3,12.3,7.2
2024-03-16T09:30:00,358.2,295.3,0.824,63.9,1,0,0,0,216.7,23.4,0,34.8,20.4,1364.5,6.3,45.7,52,6.6,89.5,82.9,72.7,-10.2,48,0,49,50,73.4,7.9,11.8,6.9
2024-03-16T09:40:00,388.6,312.9,0.805,69,1,0,0,0,233.9,23.4,0,35,20.5,1371.4,6.8,45.3,52.1,6.7,90,83.3,72.7,-10.6,48,0,49,50,74.8,7.5,11.2,6.6
2024-03-16T09:50:00,376.8,314.3,0.834,69.3,1,0,0,0,235.3,23.6,0,34.8,20.6,1370.2,6.6,45.5,52.1,6.6,90.2,83.6,72.7,-10.9,48,0,49,50,74.9,7.5,11.1,6.6
2024-03-16T10:00:00,371.4,328.1,0.883,72.9,1,0,0,0,247.4,25.2,0,35.1,20.4,1392.9,6.4,45.6,52,7,91.1,84.1,72.7,-11.4,49,0,49,50,75.4,7.7,10.7,6.2
2024-03-16T10:10:00,385.8,312.8,0.811,68.5,1,0,0,0,232.3,25.1,0,34.9,20.5,1403,6.6,45.4,52,6.8,91.3,84.5,72.7,-11.8,49,0,49,50,74.3,8,11.2,6.6
2024-03-16T10:20:00,425,358.7,0.844,82.1,1,0,0,0,278.3,25.1,0,34.8,20.5,1397.4,7.3,45.4,52.7,7.4,92.1,84.7,72.7,-12,49,0,49,50,77.6,7,9.7,5.7
2024-03-16T10:30:00,426.7,353.7,0.829,80.6,1,0,0,0,273.5,25,0,34.7,20.5,1403,7.3,45.4,52.7,7.5,92.9,85.4,72.7,-12.7,49,0,49,50,77.3,7.1,9.8,5.8
2024-03-16T10:40:00,427.4,356.4,0.834,81.4,1,0,0,0,276.2,25,0,34.9,20.3,1405.2,7.3,45.6,52.9,7.5,93.5,86,72.7,-13.3,49,0,49,50,77.5,7,9.8,5.7
2024-03-16T10:50:00,429.1,357.2,0.832,81.6,1,0,0,0,276.9,25.1,0,34.9,20.3,1391.8,7.4,45.8,53.2,7.5,93.9,86.4,72.7,-13.7,49,0,49,50,77.5,7,9.8,5.7
2024-03-16T11:00:00,446.1,363.5,0.815,82.4,1,0,0,0,279.5,26.5,0,37,20.5,1427.4,7.5,45.9,53.4,7.4,94,86.6,72.7,-13.9,50,0,50,50,76.9,7.3,10.2,5.6
2024-03-16T11:10:00,432.1,362.2,0.838,81.9,1,0,0,0,277.8,26.7,0,37.5,20.3,1440.5,7.2,46.2,53.4,7.6,94.4,86.8,72.7,-14.1,50,0,50,50,76.7,7.4,10.3,5.6
2024-03-16T11:20:00,434.2,366.3,0.844,83.3,1,0,0,0,282.6,26.5,0,36.8,20.3,1427.4,7.3,46.2,53.5,7.7,94,86.3,72.7,-13.6,50,0,50,50,77.2,7.2,10.1,5.5
2024-03-16T11:30:00,437.7,369.9,0.845,84.1,1,0,0,0,285.4,26.7,0,37.3,20.5,1419.7,7.4,46.3,53.7,7.8,94.2,86.4,72.7,-13.7,50,0,50,50,77.2,7.2,10.1,5.5
2024-03-16T11:40:00,439.4,367.3,0.836,83.5,1,0,0,0,283.2,26.5,0,37.1,20.5,1425.2,7.4,46.1,53.5,7.9,94.1,86.2,72.7,-13.5,50,0,50,50,77.1,7.2,10.1,5.6
2024-03-16T11:50:00,420.3,363.4,0.864,82.3,1,0,0,0,279.3,26.5,0,37.3,20.3,1420.8,7.1,46.2,53.3,7.9,94.1,86.2,72.7,-13.5,50,0,50,50,76.9,7.3,10.3,5.6
2024-03-16T12:00:00,425.9,363,0.852,82.2,1,0,0,0,278.9,26.7,0,37.2,20.3,1419.7,7.2,46,53.2,7.8,93.9,86.1,72.7,-13.4,50,0,50,50,76.8,7.3,10.3,5.6
2024-03-16T12:10:00,431.8,365.1,0.845,82.5,1,0,0,0,280.7,26.8,0,37,20.5,1439.4,7.2,45.8,53,7.7,93.3,85.6,72.7,-12.9,50,0,50,50,76.9,7.3,10.1,5.6
2024-03-16T12:20:00,431.8,356.1,0.825,79.8,1,0,0,0,271.6,26.8,0,37.3,20.5,1439.4,7.2,46,53.2,7.6,93.3,85.7,72.7,-13,50,0,50,50,76.3,7.5,10.5,5.7
2024-03-16T12:30:00,431.2,362.9,0.842,82.1,1,0,0,0,278.6,26.8,0,37.2,20.4,1437.2,7.2,45.8,53,7.5,92.8,85.3,72.7,-12.6,50,0,50,50,76.8,7.4,10.2,5.6
2024-03-16T12:40:00,427.9,355.4,0.831,80,1,0,0,0,271.3,26.7,0,37,20.3,1426.3,7.2,45.7,52.9,7.5,92.9,85.4,72.7,-12.7,50,0,50,50,76.4,7.5,10.4,5.7
2024-03-16T12:50:00,428.9,326,0.76,71.3,1,0,0,0,241.9,26.6,0,37.2,20.3,1429.6,7.2,45.6,52.8,7.3,92.5,85.2,72.7,-12.5,50,0,50,50,74.2,8.2,11.4,6.2
2024-03-16T13:00:00,441.5,370.1,0.838,84.3,1,0,0,0,286.1,26.5,0,37.1,20.4,1431.8,7.4,45.6,53,7.7,92.7,85,72.7,-12.3,50,0,50,50,77.3,7.2,10,5.5
2024-03-16T13:10:00,392.8,322.3,0.821,70.2,1,0,0,0,238.1,26.6,0,37,20.6,1428.5,6.6,46.1,52.7,7.2,92.4,85.2,72.7,-12.5,50,0,50,50,73.9,8.2,11.5,6.4
2024-03-16T13:20:00,417,362.3,0.869,82.1,1,0,0,0,278.4,26.4,0,37.2,20.4,1429.6,7,45.3,52.3,7.5,92,84.5,72.7,-11.8,50,0,50,50,76.8,7.3,10.3,5.6
2024-03-16T13:30:00,391.6,319.8,0.817,69.5,1,0,0,0,235.6,26.6,0,37,20.5,1424.1,6.6,45.9,52.5,7.2,91.8,84.6,72.7,-11.9,50,0,50,50,73.7,8.3,11.6,6.4
2024-03-16T13:40:00,428.2,356.2,0.832,80.1,1,0,0,0,271.6,26.6,0,37.6,20.4,1427.4,7.2,45.5,52.7,7.6,92,84.4,72.7,-11.7,50,0,50,50,76.2,7.5,10.5,5.7
2024-03-16T13:50:00,420.6,357.8,0.851,80.7,1,0,0,0,273.8,26.5,0,37,20.5,1421.9,7.1,45.5,52.6,7.4,92,84.6,72.7,-11.9,50,0,50,50,76.5,7.4,10.3,5.7
2024-03-16T14:00:00,395.8,364,0.92,82.5,1,0,0,0,279.8,26.6,0,37.1,20.4,1439.4,6.6,45.6,52.2,7.5,92,84.5,72.7,-11.8,50,0,50,50,76.9,7.3,10.2,5.6
2024-03-16T14:10:00,411.3,360.5,0.876,81.4,1,0,0,0,276.2,26.7,0,37.1,20.5,1430.7,6.9,45.6,52.5,7.5,91.8,84.3,72.7,-11.6,50,0,50,50,76.6,7.4,10.3,5.7
2024-03-16T14:20:00,402.4,325.4,0.808,71,1,0,0,0,240.8,26.7,0,37.4,20.4,1441.6,6.7,46.1,52.8,7.3,91.5,84.2,72.7,-11.5,50,0,50,50,74,8.2,11.5,6.3
2024-03-16T14:30:00,426.5,369.3,0.866,84,1,0,0,0,284.9,26.6,0,37.4,20.5,1441.6,7.1,45.8,52.9,7.5,91.5,84,72.7,-11.3,50,0,50,50,77.1,7.2,10.1,5.6
2024-03-16T14:40:00,400.6,323.7,0.808,70.5,1,0,0,0,239.3,26.6,0,37.4,20.4,1435,6.7,46,52.7,7.4,91.6,84.2,72.7,-11.5,50,0,50,50,73.9,8.2,11.6,6.3
2024-03-16T14:50:00,395.2,326,0.825,71.2,1,0,0,0,241.6,26.7,0,37.2,20.5,1437.2,6.6,46.1,52.7,7.3,91.1,83.8,72.7,-11.1,50,0,50,50,74.1,8.2,11.4,6.3
2024-03-16T15:00:00,399.1,369,0.925,84.1,1,0,0,0,285,26.6,0,37.1,20.3,1429.6,6.7,46.2,52.9,7.3,91.5,84.2,72.7,-11.5,50,0,50,50,77.2,7.2,10,5.5
2024-03-16T15:10:00,405.7,353.1,0.87,79.2,1,0,0,0,268.5,26.7,0,37.2,20.6,1431.8,6.8,46.1,52.9,7.6,91.5,83.9,72.7,-11.2,50,0,50,50,76.1,7.6,10.5,5.8
2024-03-16T15:20:00,409.4,324.7,0.793,70.9,1,0,0,0,240.4,26.8,0,37.2,20.4,1444.8,6.8,46.2,53,7.5,91.6,84.1,72.7,-11.4,50,0,50,50,74,8.2,11.4,6.3
2024-03-16T15:30:00,406.9,333.2,0.819,73.4,1,0,0,0,249.1,26.5,0,37.1,20.4,1436.1,6.8,45.9,52.7,7.3,91.6,84.3,72.7,-11.6,50,0,50,50,74.8,8,11.1,6.1
2024-03-16T15:40:00,395.5,364.7,0.922,82.5,1,0,0,0,279.9,26.8,0,37.5,20.5,1438.3,6.6,46.3,52.9,7.3,91.9,84.6,72.7,-11.9,50,0,50,50,76.7,7.4,10.3,5.6
2024-03-16T15:50:00,416.3,367,0.882,83.1,1,0,0,0,282.8,26.6,0,37.1,20.5,1427.4,7,46,53,7.7,92.3,84.6,72.7,-11.9,50,0,50,50,77.1,7.2,10.1,5.6
2024-03-16T16:00:00,408.1,369.9,0.906,83.9,1,0,0,0,285.4,26.8,0,37.2,20.5,1440.5,6.8,46,52.8,7.6,91.9,84.3,72.7,-11.6,50,0,50,50,77.2,7.2,10.1,5.5
2024-03-16T16:10:00,418.9,353,0.843,79.2,1,0,0,0,268.8,26.7,0,37,20.5,1436.1,7,45.8,52.8,7.7,91.9,84.2,72.7,-11.5,50,0,50,50,76.2,7.6,10.5,5.8
2024-03-16T16:20:00,419.2,329.4,0.786,72.2,1,0,0,0,244.9,26.8,0,37.3,20.5,1437.2,7,46,53,7.8,91.8,84,72.7,-11.3,50,0,50,50,74.3,8.1,11.3,6.2
2024-03-16T16:30:00,416.6,356.3,0.855,80.1,1,0,0,0,271.7,26.8,0,37.4,20.4,1428.5,7,46.1,53.1,7.7,91.5,83.8,72.7,-11.1,50,0,50,50,76.3,7.5,10.5,5.7
2024-03-16T16:40:00,427.1,338.1,0.792,74.8,1,0,0,0,253.9,26.8,0,37.1,20.4,1443.7,7.1,45.6,52.7,7.5,90.8,83.3,72.7,-10.6,50,0,50,50,75.1,7.9,11,6
2024-03-16T16:50:00,433.1,367.7,0.849,83.6,1,0,0,0,283.5,26.5,0,37.1,20.6,1443.7,7.2,45.2,52.4,7.7,90.7,83,72.7,-10.3,50,0,50,50,77.1,7.2,10.1,5.6
2024-03-16T17:00:00,400.9,327.7,0.817,71.7,1,0,0,0,243.1,26.6,0,37.4,20.5,1436.1,6.7,45.4,52.1,7.6,90.4,82.8,72.7,-10.1,50,0,50,50,74.2,8.1,11.4,6.3
2024-03-16T17:10:00,399.1,331.2,0.83,72.7,1,0,0,0,246.6,26.6,0,37.3,20.6,1429.6,6.7,45.3,52,7.3,89.7,82.4,72.7,-9.7,50,0,50,50,74.5,8,11.3,6.2
2024-03-16T17:20:00,392.5,323.5,0.824,70.4,1,0,0,0,238.9,26.7,0,37.1,20.9,1427.4,6.6,45.4,52,7.3,89.7,82.4,72.7,-9.7,50,0,50,50,73.8,8.3,11.5,6.4
2024-03-16T17:30:00,384.5,324.6,0.844,70.9,1,0,0,0,240.6,26.6,0,37.1,20.3,1419.7,6.5,45.4,51.9,6.9,89.3,82.4,72.7,-9.7,50,0,50,50,74.1,8.2,11.4,6.2
2024-03-16T17:40:00,362.5,316.5,0.873,68.3,1,0,0,0,231.6,26.6,0,37.6,20.8,1426.3,6.1,45.5,51.6,6.4,88.4,82,72.7,-9.3,50,0,50,50,73.2,8.4,11.9,6.6
2024-03-16T17:50:00,357.9,291.1,0.813,61,1,0,0,0,206.9,26.6,0,37.2,20.4,1431.8,6,45.6,51.6,6.4,88.3,81.9,72.7,-9.2,50,0,50,50,71.1,9.1,12.8,7
2024-03-16T18:00:00,356,307.6,0.864,66.9,1,0,0,0,227.1,25.1,0,34.9,20.5,1400.8,6.1,45.6,51.7,6.5,88.4,81.9,72.7,-9.2,49,0,49,50,73.8,8.2,11.3,6.7
2024-03-16T18:10:00,347.9,295.3,0.849,63.3,1,0,0,0,214.7,25.2,0,35,20.4,1415.2,5.9,45.6,51.5,6.5,88,81.5,72.7,-8.8,49,0,49,50,72.7,8.5,11.8,6.9
2024-03-16T18:20:00,370.6,300.1,0.81,64.6,1,0,0,0,219.3,25.2,0,35.1,20.4,1411.9,6.3,45.5,51.8,6.8,88.5,81.7,72.7,-9,49,0,49,50,73.1,8.4,11.7,6.8
2024-03-16T18:30:00,351,303.5,0.865,65.6,1,0,0,0,222.5,25.2,0,35.3,20.5,1404.1,6,45.8,51.8,6.8,88.5,81.7,72.7,-9,49,0,49,50,73.3,8.3,11.6,6.8
2024-03-16T18:40:00,389.2,314.2,0.807,68.8,1,0,0,0,233.5,25.1,0,35.1,20.4,1415.2,6.6,45.5,52.1,7.3,89.7,82.4,72.7,-9.7,49,0,49,50,74.3,8,11.2,6.5
2024-03-16T18:50:00,376.5,312.1,0.829,68.2,1,0,0,0,231.5,25,0,35.1,20.5,1411.9,6.4,45.3,51.7,7.2,89.6,82.4,72.7,-9.7,49,0,49,50,74.2,8,11.2,6.6
2024-03-16T19:00:00,344.8,284.5,0.825,61.2,1,0,0,0,207.5,23.7,0,33,20.4,1379.4,6,45.4,51.4,6.5,88.5,82,72.7,-9.3,48,0,48,50,72.9,8.3,11.6,7.2
2024-03-16T19:10:00,346.8,299.1,0.862,65.4,1,0,0,0,221.7,23.7,0,33.1,20.6,1364.5,6.1,45.6,51.7,6.6,88.3,81.7,72.7,-9,48,0,48,50,74.1,7.9,11.1,6.9
2024-03-16T19:20:00,365.1,283.7,0.777,60.8,1,0,0,0,206.4,23.7,0,32.9,20.8,1369.1,6.4,45.5,51.9,6.4,88.1,81.7,72.7,-9,48,0,48,50,72.8,8.3,11.6,7.3
2024-03-16T19:30:00,331.1,289.6,0.875,62.6,1,0,0,0,212.4,23.6,0,33,20.6,1370.2,5.8,45.3,51.1,6.6,88.2,81.6,72.7,-8.9,48,0,48,50,73.3,8.1,11.4,7.1
2024-03-16T19:40:00,313.7,268.5,0.856,56.4,1,0,0,0,191.2,23.7,0,32.9,20.7,1369.1,5.5,45.5,51,5.9,87.3,81.4,72.7,-8.7,48,0,48,50,71.2,8.8,12.2,7.7
2024-03-16T19:50:00,309.6,246.5,0.796,49.6,1,0,0,0,169.3,23.5,0,33.1,20.7,1375.9,5.4,45.4,50.8,5.5,86.5,81,72.7,-8.3,48,0,48,50,68.7,9.5,13.4,8.4
2024-03-16T20:00:00,323.8,267,0.825,55.8,1,0,0,0,190.1,23.7,0,32.7,20.5,1363.4,5.7,45.5,51.2,6,87.2,81.2,72.7,-8.5,48,0,48,50,71.2,8.9,12.3,7.7
2024-03-16T20:10:00,318.9,282.9,0.887,60.4,1,0,0,0,205.8,23.6,0,33,20.6,1366.8,5.6,45.4,51,6.1,87.4,81.3,72.7,-8.6,48,0,48,50,72.7,8.3,11.6,7.3
2024-03-16T20:20:00,295.9,260.5,0.881,54.1,1,0,0,0,183.5,23.7,0,32.8,20.6,1365.6,5.2,45.4,50.6,5.7,86.5,80.8,72.7,-8.1,48,0,48,50,70.4,9.1,12.6,7.9
2024-03-16T20:30:00,296.4,269.7,0.91,56.7,1,0,0,0,192.3,23.5,0,33.1,20.7,1367.9,5.2,45.3,50.5,5.8,86.3,80.5,72.7,-7.8,48,0,48,50,71.3,8.7,12.3,7.7
2024-03-16T20:40:00,283.3,236.3,0.834,47,1,0,0,0,159.4,23.6,0,32.6,20.7,1359.9,5,45.6,50.6,5.5,86.1,80.6,72.7,-7.9,48,0,48,50,67.5,10,13.8,8.8
2024-03-16T20:50:00,314,251,0.799,51.4,1,0,0,0,174.4,23.6,0,32.6,20.4,1370.2,5.5,45.7,51.2,5.5,86.3,80.8,72.7,-8.1,48,0,48,50,69.5,9.4,13,8.1
2024-03-16T21:00:00,274.3,221.7,0.808,43.4,1,0,0,0,147.4,22.1,0,32.7,19.5,1343.7,4.9,46.4,51.3,5,85.6,80.6,72.7,-7.9,47,0,48,49,66.5,10,14.7,8.8
2024-03-16T21:10:00,265,227,0.857,44.9,1,0,0,0,152.2,22,0,33.1,19.6,1324.9,4.8,46.5,51.3,4.6,85.6,81,72.7,-8.3,47,0,48,49,67.1,9.7,14.6,8.6
2024-03-16T21:20:00,276.3,270.2,0.978,57.7,1,0,0,0,195.8,22,0,32.8,19.5,1326.1,5,46.2,51.2,5.2,86.2,81,72.7,-8.3,47,0,48,49,72.5,8.2,12.1,7.2
2024-03-16T21:30:00,271.2,280.6,1.034,60.7,1,0,0,0,206.1,22.1,0,33.1,19.3,1328.4,4.9,46,50.9,5.1,86.1,81,72.7,-8.3,47,0,48,49,73.5,7.9,11.8,6.9
2024-03-16T21:40:00,266.6,216.3,0.811,41.8,1,0,0,0,141.8,22.1,0,33,19.4,1333.1,4.8,46.4,51.2,5,86.2,81.2,72.7,-8.5,47,0,48,49,65.6,10.2,15.3,9
2024-03-16T21:50:00,258.8,243.7,0.942,49.9,1,0,0,0,169.4,21.9,0,32.8,19.5,1321.3,4.7,46.5,51.2,5.2,86.7,81.5,72.7,-8.8,47,0,48,49,69.5,9,13.5,8
2024-03-16T22:00:00,209.8,229.2,1.092,46.1,1,0,0,0,156.4,20.6,0,32.8,19.4,1291.3,3.9,46.4,50.3,4.5,86.1,81.6,72.7,-8.9,46,0,48,49,68.2,9,14.3,8.5
2024-03-16T22:10:00,216.2,212.2,0.981,41,1,0,0,0,139,20.6,0,33,19.6,1297.4,4,46.4,50.4,4.3,85.3,81,72.7,-8.3,46,0,48,49,65.5,9.7,15.5,9.2
2024-03-16T22:20:00,226,213.1,0.943,41.4,1,0,0,0,140.4,20.5,0,32.7,19.4,1291.3,4.2,46.3,50.5,4.2,85.1,80.9,72.7,-8.2,46,0,48,49,65.9,9.6,15.4,9.1
2024-03-16T22:30:00,247.5,215.7,0.872,41.9,1,0,0,0,142.1,20.6,0,33.3,19.7,1291.3,4.6,46.4,51,4.4,85.4,81,72.7,-8.3,46,0,48,49,65.9,9.6,15.4,9.1
2024-03-16T22:40:00,254.1,215.2,0.847,41.8,1,0,0,0,142.1,20.7,0,32.9,19.5,1297.4,4.7,46.3,51,4.7,86,81.3,72.7,-8.6,46,0,48,49,66,9.6,15.3,9.1
2024-03-16T22:50:00,247.3,246.4,0.996,50.9,1,0,0,0,172.9,20.6,0,33.2,19.6,1290.1,4.6,46.3,50.9,4.8,86.2,81.4,72.7,-8.7,46,0,48,49,70.2,8.4,13.5,8
2024-03-16T23:00:00,248.2,241.1,0.971,49.9,1,0,0,0,169.3,20.5,0,32.9,18.4,1295,4.6,46.3,50.9,4.9,86.3,81.4,72.7,-8.7,46,0,48,48,70.2,8.5,13.6,7.6
2024-03-16T23:10:00,256.3,216.3,0.844,42.6,1,0,0,0,144.6,20.5,0,32.9,18.3,1281.6,4.8,46.3,51.1,4.6,86.2,81.6,72.7,-8.9,46,0,48,48,66.9,9.5,15.2,8.5
2024-03-16T23:20:00,244.4,204.5,0.837,39.1,1,0,0,0,132.6,20.6,0,32.9,18.4,1303.4,4.5,46.2,50.7,4.5,86.1,81.6,72.7,-8.9,46,0,48,48,64.9,10.1,16.1,9
2024-03-16T23:30:00,208.7,209.1,1.002,40.4,1,0,0,0,137.3,20.5,0,33,18.4,1284,3.9,46.5,50.4,4.3,85.8,81.5,72.7,-8.8,46,0,48,48,65.6,9.8,15.8,8.8
2024-03-16T23:40:00,197.6,207.8,1.052,40.2,1,0,0,0,136.3,20.6,0,32.6,18.3,1281.6,3.7,46.3,50,4.2,85.4,81.2,72.7,-8.5,46,0,48,48,65.6,9.9,15.7,8.8
2024-03-16T23:50:00,209.2,210.3,1.005,40.7,1,0,0,0,138.2,20.6,0,33.1,18.4,1287.7,3.9,46.2,50.1,3.9,85.2,81.3,72.7,-8.6,46,0,48,48,65.7,9.8,15.7,8.7
2024-03-17T00:00:00,194.7,202.1,1.038,38.1,1,0,0,0,130.3,20.5,0,32.8,18.5,1263.1,3.7,46.3,50,4.1,85,80.9,72.7,-8.2,46,0,48,48,64.5,10.2,16.2,9.1
2024-03-17T00:10:00,192.4,193.9,1.008,35.6,1,0,0,0,122,20.5,0,33,18.4,1282.8,3.6,45.9,49.5,3.9,84.6,80.7,72.7,-8,46,0,48,48,62.9,10.6,17,9.5
2024-03-17T00:20:00,209.2,208.7,0.997,40.4,1,0,0,0,137,20.5,0,32.7,18.4,1287.7,3.9,46,49.9,4,84.8,80.8,72.7,-8.1,46,0,48,48,65.7,9.8,15.7,8.8
2024-03-17T00:30:00,192.6,192,0.997,35.4,1,0,0,0,120.2,20.6,0,32.9,18.4,1284,3.6,46.4,50,3.7,84.4,80.7,72.7,-8,46,0,48,48,62.6,10.7,17.1,9.6
2024-03-17T00:40:00,188.8,191.8,1.016,35.3,1,0,0,0,119.9,20.6,0,32.9,18.4,1295,3.5,46.4,49.9,4,84.5,80.5,72.7,-7.8,46,0,48,48,62.5,10.7,17.2,9.6
2024-03-17T00:50:00,198,212.3,1.072,41.3,1,0,0,0,140.2,20.6,0,33.2,18.3,1284,3.7,46.2,49.9,4,84.4,80.4,72.7,-7.7,46,0,48,48,66.1,9.7,15.6,8.6
2024-03-17T01:00:00,188.5,211.3,1.121,41.5,1,0,0,0,140.9,19.1,0,32.7,18.6,1256.9,3.6,46.4,50,3.7,84.2,80.5,72.7,-7.8,45,0,48,48,66.7,9,15.5,8.8
2024-03-17T01:10:00,178.8,194,1.085,36.3,1,0,0,0,123.1,19.3,0,33.1,18.5,1261.9,3.4,46.5,49.9,3.7,83.9,80.2,72.7,-7.5,45,0,48,48,63.5,9.9,17.1,9.5
2024-03-17T01:20:00,214.9,200,0.931,38.2,1,0,0,0,129.6,19.3,0,32.8,18.4,1258.1,4.1,45.9,50,3.9,84.2,80.3,72.7,-7.6,45,0,48,48,64.8,9.6,16.4,9.2
2024-03-17T01:30:00,178.1,193.2,1.085,36.2,1,0,0,0,122.8,19.3,0,32.8,18.3,1256.9,3.4,46.4,49.8,3.9,84.2,80.3,72.7,-7.6,45,0,48,48,63.5,10,17,9.5
2024-03-17T01:40:00,194.9,201.5,1.034,38.7,1,0,0,0,131.5,19.2,0,32.5,18.3,1264.3,3.7,46.3,50,4,84.2,80.2,72.7,-7.5,45,0,48,48,65.3,9.5,16.2,9.1
2024-03-17T01:50:00,190,215.6,1.135,42.8,1,0,0,0,145.1,19.3,0,33,18.2,1266.8,3.6,46.4,50,3.8,83.9,80.1,72.7,-7.4,45,0,48,48,67.3,8.9,15.3,8.4
2024-03-17T02:00:00,197.2,209.1,1.06,40.9,1,0,0,0,138.8,19.2,0,32.7,18.4,1279.1,3.7,46.2,49.9,3.9,83.9,80,72.7,-7.3,45,0,48,48,66.4,9.2,15.6,8.8
2024-03-17T02:10:00,172,190.3,1.107,35.3,1,0,0,0,119.9,19,0,33,18.4,1250.6,3.3,46.4,49.7,3.6,83.6,80,72.7,-7.3,45,0,48,48,63,10,17.3,9.7
2024-03-17T02:20:00,211.7,221.2,1.045,44.3,1,0,0,0,150.5,19.3,0,33,18.5,1239.3,4.1,45.7,49.8,3.7,83.6,79.9,72.7,-7.2,45,0,48,48,68,8.7,14.9,8.3
2024-03-17T02:30:00,161.1,223.2,1.386,44.9,1,0,0,0,152.4,19.1,0,33.3,18.5,1246.9,3.1,46.4,49.5,3.5,83.1,79.6,72.7,-6.9,45,0,48,48,68.3,8.6,14.9,8.3
2024-03-17T02:40:00,161.5,158.4,0.981,25.8,1,0,0,0,87.6,19.2,0,33.1,18.5,1250.6,3.1,46.5,49.6,3.5,82.9,79.4,72.7,-6.7,45,0,48,48,55.3,12.1,20.9,11.7
2024-03-17T02:50:00,213.4,169.6,0.795,29.2,1,0,0,0,99.3,19.2,0,32.7,18.4,1249.4,4.1,45.8,49.9,3.8,83.3,79.5,72.7,-6.8,45,0,48,48,58.6,11.3,19.3,10.8
2024-03-17T03:00:00,187.8,244.1,1.3,51.3,1,0,0,0,174,19,0,32.7,18.3,1251.9,3.6,46,49.6,3.6,83.3,79.7,72.7,-7,45,0,48,48,71.3,7.8,13.4,7.5
2024-03-17T03:10:00,171.6,240.9,1.404,50.2,1,0,0,0,170.5,19.1,0,32.9,18.5,1248.1,3.3,46,49.3,3.6,82.9,79.3,72.7,-6.6,45,0,48,48,70.8,7.9,13.7,7.7
2024-03-17T03:20:00,181.7,155.8,0.858,25.1,1,0,0,0,85.2,19.1,0,32.9,18.5,1245.6,3.5,46.2,49.7,3.5,82.9,79.4,72.7,-6.7,45,0,48,48,54.7,12.3,21.1,11.9
2024-03-17T03:30:00,180.2,164.1,0.911,27.6,1,0,0,0,93.9,19,0,32.8,18.4,1235.5,3.5,45.9,49.4,3.8,83.3,79.5,72.7,-6.8,45,0,48,48,57.2,11.6,20,11.2
2024-03-17T03:40:00,176.8,224.4,1.269,45.4,1,0,0,0,154.1,19.2,0,32.6,18.5,1248.1,3.4,46.2,49.6,3.6,82.9,79.3,72.7,-6.6,45,0,48,48,68.7,8.6,14.5,8.2
2024-03-17T03:50:00,151,236.7,1.568,48.6,1,0,0,0,165.9,19.2,0,33.3,18.4,1249.4,2.9,46.4,49.3,3.5,82.7,79.2,72.7,-6.5,45,0,48,48,70.1,8.1,14,7.8
2024-03-17T04:00:00,170.6,180.1,1.056,32.1,1,0,0,0,110.1,19.2,0,32.6,18.3,1240.6,3.3,46.2,49.5,3.6,82.8,79.2,72.7,-6.5,45,0,48,48,61.1,10.6,18.1,10.1
2024-03-17T04:10:00,196.4,176.3,0.898,31.1,1,0,0,0,105.7,19,0,33.1,18.5,1240.6,3.8,46,49.8,3.5,82.6,79.1,72.7,-6.4,45,0,48,48,59.9,10.8,18.8,10.5
2024-03-17T04:20:00,165.7,175.7,1.06,31,1,0,0,0,105.2,19.1,0,32.8,18.6,1243.1,3.2,46.6,49.8,3.4,82.5,79.1,72.7,-6.4,45,0,48,48,59.9,10.9,18.7,10.6
2024-03-17T04:30:00,177.2,190.4,1.075,35.3,1,0,0,0,120,19.1,0,32.8,18.6,1250.6,3.4,46.2,49.6,3.6,82.9,79.3,72.7,-6.6,45,0,48,48,63,10,17.2,9.8
2024-03-17T04:40:00,195.6,214,1.094,42.2,1,0,0,0,143.2,19.1,0,33.1,18.5,1235.5,3.8,46,49.8,3.5,82.7,79.2,72.7,-6.5,45,0,48,48,66.9,8.9,15.5,8.7
2024-03-17T04:50:00,190.1,214.7,1.13,42.6,1,0,0,0,144.5,18.9,0,32.8,18.4,1233,3.7,46.3,50,3.6,82.4,78.8,72.7,-6.1,45,0,48,48,67.3,8.8,15.3,8.6
2024-03-17T05:00:00,226.8,176.6,0.779,31.3,1,0,0,0,106.1,19.1,0,32.8,18.5,1265.6,4.3,46.2,50.5,4.1,83,78.9,72.7,-6.2,45,0,48,48,60.1,10.8,18.6,10.4
2024-03-17T05:10:00,220.8,221.8,1.004,44.5,1,0,0,0,150.9,19.2,0,33.2,18.5,1261.9,4.2,46.4,50.6,4.1,83.6,79.5,72.7,-6.8,45,0,48,48,68.1,8.7,15,8.3
2024-03-17T05:20:00,252.6,235.3,0.931,48.4,1,0,0,0,164.3,19.3,0,33.2,18.5,1263.1,4.8,46.2,51,4.2,83.7,79.5,72.7,-6.8,45,0,48,48,69.8,8.2,14.1,7.9
2024-03-17T05:30:00,267.6,191.8,0.717,35.6,1,0,0,0,121,19.3,0,33.2,18.4,1259.4,5.1,46,51.1,4.5,84.1,79.6,72.7,-6.9,45,0,48,48,63.1,10.1,17.3,9.6
2024-03-17T05:40:00,236.4,257.7,1.09,55.2,1,0,0,0,187.2,19,0,32.9,18.5,1260.6,4.5,46.2,50.7,4.4,84.2,79.8,72.7,-7.1,45,0,48,48,72.7,7.4,12.8,7.2
2024-03-17T05:50:00,238.9,258.3,1.081,55.3,1,0,0,0,187.6,19.3,0,33,18.4,1274.2,4.5,46.3,50.8,4.3,84,79.7,72.7,-7,45,0,48,48,72.6,7.5,12.8,7.1
2024-03-17T06:00:00,269.2,214.9,0.798,48.3,1,0,0,0,163.8,0,0,32.7,18.4,1266.8,5.1,46.1,51.2,4.5,84.1,79.6,72.7,-6.9,0,0,48,48,76.2,0,15.2,8.6
2024-03-17T06:10:00,281.1,213.8,0.761,42.2,1,0,0,0,143.2,19.4,0,32.7,18.5,1273,5.3,46.2,51.5,4.6,84.3,79.7,72.7,-7,45,0,48,48,67,9.1,15.3,8.7
2024-03-17T06:20:00,269.5,225.7,0.838,45.7,1,0,0,0,155.2,19.2,0,32.8,18.5,1268.1,5.1,46.2,51.3,4.7,84.2,79.5,72.7,-6.8,45,0,48,48,68.8,8.5,14.5,8.2
2024-03-17T06:30:00,263.4,213.6,0.811,42.1,1,0,0,0,142.8,19.3,0,33,18.5,1264.3,5,46.3,51.3,4.7,84.4,79.7,72.7,-7,45,0,48,48,66.8,9,15.5,8.7
2024-03-17T06:40:00,270.8,224.1,0.828,45.1,1,0,0,0,153.2,19.3,0,33,18.5,1274.2,5.1,46.2,51.3,4.7,84.3,79.6,72.7,-6.9,45,0,48,48,68.4,8.6,14.7,8.3
2024-03-17T06:50:00,241.9,211.1,0.873,41.3,1,0,0,0,140,19.3,0,33.2,18.4,1261.9,4.6,46.4,51,4.6,83.9,79.3,72.7,-6.6,45,0,48,48,66.4,9.2,15.7,8.7
2024-03-17T07:00:00,303.2,232.3,0.766,47.3,1,0,0,0,160.5,19.3,0,33,19.4,1276.7,5.7,46.3,52,5.1,84.6,79.5,72.7,-6.8,45,0,48,49,69.1,8.3,14.2,8.4
2024-03-17T07:10:00,305.8,229.7,0.751,46.4,1,0,0,0,158.3,19.3,0,32.5,19.6,1287.7,5.7,46.5,52.2,5.2,85.3,80.1,72.7,-7.4,45,0,48,49,68.9,8.4,14.1,8.5
2024-03-17T07:20:00,309.4,250.4,0.809,52.4,1,0,0,0,178.7,19.5,0,32.9,19.4,1280.4,5.8,46.6,52.4,5.5,85.8,80.3,72.7,-7.6,45,0,48,49,71.3,7.8,13.1,7.7
2024-03-17T07:30:00,325.7,271.1,0.832,58.4,1,0,0,0,199.1,19.4,0,33.1,19.5,1281.6,6.1,46.2,52.3,5.4,85.9,80.5,72.7,-7.8,45,0,48,49,73.4,7.2,12.2,7.2
2024-03-17T07:40:00,344,239.8,0.697,49.6,1,0,0,0,168.3,19.4,0,32.7,19.5,1290.1,6.4,46,52.4,5.6,86.2,80.6,72.7,-7.9,45,0,48,49,70.2,8.1,13.6,8.1
