Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-03-17T07:50:00,319.5,253,0.792,53.4,1,0,0,0,181.1,19.4,0,32.9,19.6,1277.9,6,46.3,52.3,5.6,86.3,80.7,72.7,-8,45,0,48,49,71.6,7.7,13,7.7
2024-03-17T08:00:00,337.4,232.8,0.69,46.3,1,0,0,0,157.3,22.2,0,32.8,20.6,1349.5,6,46.5,52.5,5.7,86.5,80.8,72.7,-8.1,47,0,48,50,67.6,9.5,14.1,8.8
2024-03-17T08:10:00,317.5,287.3,0.905,62.3,1,0,0,0,211.5,22.1,0,33,20.8,1336.7,5.7,46.8,52.5,5.7,86.8,81.1,72.7,-8.4,47,0,48,50,73.6,7.7,11.5,7.2
2024-03-17T08:20:00,0,75.9,0,0,0,0,0,0,0.2,22,0,33,20.7,0,5.9,46.6,52.5,5.7,86.9,81.2,72.7,-8.5,47,0,48,50,0.2,29.1,43.4,27.3
2024-03-17T08:30:00,318.3,244.2,0.767,49.7,1,0,0,0,168.6,22.1,0,32.8,20.6,1340.2,5.7,46.4,52.1,5.7,86.6,80.9,72.7,-8.2,47,0,48,50,69.1,9.1,13.4,8.4
2024-03-17T08:40:00,341.8,283.2,0.829,61.2,1,0,0,0,207.6,22.2,0,32.6,20.8,1344.8,6.1,46.2,52.3,6.1,86.4,80.3,72.7,-7.6,47,0,48,50,73.3,7.8,11.5,7.3
2024-03-17T08:50:00,341.5,252.7,0.74,52.2,1,0,0,0,177.2,22,0,32.9,20.6,1343.7,6.1,46.3,52.4,5.8,86,80.2,72.7,-7.5,47,0,48,50,70.1,8.7,13,8.1
2024-03-17T09:00:00,332.9,264.9,0.796,54.5,1,0,0,0,185.6,23.6,0,35.1,20.6,1354.1,5.9,46.4,52.3,5.7,85.6,79.9,72.7,-7.2,48,0,49,50,70,8.9,13.2,7.8
2024-03-17T09:10:00,339.4,287.5,0.847,61.4,1,0,0,0,208.3,23.6,0,34.7,20.8,1357.6,6,46.6,52.6,6,85.9,79.9,72.7,-7.2,48,0,49,50,72.5,8.2,12.1,7.2
2024-03-17T09:20:00,377.1,269.5,0.715,56.2,1,0,0,0,190.6,23.6,0,34.9,20.5,1371.4,6.6,46.3,52.9,6.5,86.6,80.1,72.7,-7.4,48,0,49,50,70.7,8.7,12.9,7.6
2024-03-17T09:30:00,374.9,298.5,0.796,64.6,1,0,0,0,219.3,23.5,0,35.2,20.5,1363.4,6.6,46.1,52.7,6.6,87.2,80.6,72.7,-7.9,48,0,49,50,73.5,7.9,11.8,6.9
2024-03-17T09:40:00,386.9,311.3,0.804,68.4,1,0,0,0,232,23.5,0,35,20.8,1365.6,6.8,45.7,52.5,6.7,88.4,81.7,72.7,-9,48,0,49,50,74.5,7.6,11.2,6.7
2024-03-17T09:50:00,386,321.5,0.833,71.5,1,0,0,0,242.6,23.5,0,35,20.4,1382.8,6.7,45.3,52,6.8,89.1,82.3,72.7,-9.6,48,0,49,50,75.4,7.3,10.9,6.4
2024-03-17T10:00:00,413.1,335.4,0.812,75.1,1,0,0,0,254.7,25.1,0,35,20.5,1396.3,7.1,45.4,52.5,6.9,90.1,83.2,72.7,-10.5,49,0,49,50,76,7.5,10.4,6.1
2024-03-17T10:10:00,427.1,349.6,0.819,79.3,1,0,0,0,269,25.2,0,34.8,20.6,1404.1,7.3,45.1,52.4,7.5,91.3,83.8,72.7,-11.1,49,0,49,50,77,7.2,10,5.9
2024-03-17T10:20:00,434.3,332.6,0.766,74,1,0,0,0,252,25.4,0,35,20.2,1408.6,7.4,45.4,52.8,7.8,92,84.2,72.7,-11.5,49,0,49,50,75.8,7.6,10.5,6.1
2024-03-17T10:30:00,429.1,363.3,0.847,83.1,1,0,0,0,282.9,25.2,0,34.8,20.5,1410.8,7.3,45.5,52.8,7.4,91.4,84,72.7,-11.3,49,0,49,50,77.9,6.9,9.6,5.6
2024-03-17T10:40:00,392.6,364.5,0.929,83.7,1,0,0,0,284,25.1,0,35.2,20.3,1406.4,6.7,45.7,52.4,7.6,92,84.4,72.7,-11.7,49,0,49,50,77.9,6.9,9.6,5.6
2024-03-17T10:50:00,425.7,320.1,0.752,70.6,1,0,0,0,239.5,25.2,0,35,20.5,1399.7,7.3,45.8,53.1,7.4,92.3,84.9,72.7,-12.2,49,0,49,50,74.8,7.9,10.9,6.4
2024-03-17T11:00:00,434.5,362.8,0.835,82,1,0,0,0,278.2,26.6,0,37.4,20.5,1428.5,7.3,45.7,53,7.6,93,85.4,72.7,-12.7,50,0,50,50,76.7,7.3,10.3,5.7
2024-03-17T11:10:00,426.5,339,0.795,75.1,1,0,0,0,254.7,26.6,0,37.3,20.4,1441.6,7.1,45.9,53,7.6,93.4,85.8,72.7,-13.1,50,0,50,50,75.1,7.8,11,6
2024-03-17T11:20:00,426.6,363.9,0.853,82.4,1,0,0,0,279.7,26.7,0,37.1,20.4,1421.9,7.2,45.8,53,7.8,93.3,85.5,72.7,-12.8,50,0,50,50,76.9,7.3,10.2,5.6
2024-03-17T11:30:00,436.5,368.7,0.845,83.8,1,0,0,0,284.4,26.7,0,37.1,20.5,1435,7.3,45.8,53.1,7.6,93.5,85.9,72.7,-13.2,50,0,50,50,77.1,7.2,10.1,5.6
2024-03-17T11:40:00,442.8,362.5,0.819,82,1,0,0,0,278.2,26.6,0,37,20.6,1436.1,7.4,45.7,53.1,7.6,93.6,86,72.7,-13.3,50,0,50,50,76.7,7.3,10.2,5.7
2024-03-17T11:50:00,431.8,362.6,0.84,82,1,0,0,0,278.2,26.5,0,37.3,20.5,1439.4,7.2,45.7,52.9,7.6,93.4,85.8,72.7,-13.1,50,0,50,50,76.7,7.3,10.3,5.7
2024-03-17T12:00:00,437.2,358.7,0.82,80.9,1,0,0,0,274.3,26.7,0,37.1,20.6,1437.2,7.3,45.8,53.1,7.6,93.7,86.1,72.7,-13.4,50,0,50,50,76.5,7.4,10.3,5.7
2024-03-17T12:10:00,436.8,370.6,0.848,84.5,1,0,0,0,286.5,26.5,0,37.3,20.3,1436.1,7.3,45.7,53,7.6,93.8,86.2,72.7,-13.5,50,0,50,50,77.3,7.1,10.1,5.5
2024-03-17T12:20:00,418.2,358.6,0.857,80.8,1,0,0,0,274,26.5,0,37.5,20.6,1433.9,7,45.9,52.9,7.4,93.5,86.1,72.7,-13.4,50,0,50,50,76.4,7.4,10.5,5.8
2024-03-17T12:30:00,421.3,362.6,0.861,82.1,1,0,0,0,278.5,26.7,0,37.1,20.3,1424.1,7.1,45.9,53,7.6,93.6,86,72.7,-13.3,50,0,50,50,76.8,7.4,10.2,5.6
2024-03-17T12:40:00,417,358.8,0.861,80.9,1,0,0,0,274.5,26.7,0,37.2,20.5,1429.6,7,45.9,52.9,7.5,93.6,86.1,72.7,-13.4,50,0,50,50,76.5,7.4,10.4,5.7
2024-03-17T12:50:00,422.9,362.5,0.857,82,1,0,0,0,278.1,26.7,0,37.3,20.4,1429.6,7.1,46,53.1,7.4,93.4,86,72.7,-13.3,50,0,50,50,76.7,7.4,10.3,5.6
2024-03-17T13:00:00,433.4,356.3,0.822,80.2,1,0,0,0,272.1,26.6,0,37.3,20.3,1444.8,7.2,45.6,52.8,7.4,93.6,86.2,72.7,-13.5,50,0,50,50,76.4,7.5,10.5,5.7
2024-03-17T13:10:00,431.8,364.9,0.845,82.7,1,0,0,0,280.6,26.8,0,37.1,20.5,1439.4,7.2,45.9,53.1,7.8,93.6,85.8,72.7,-13.1,50,0,50,50,76.9,7.3,10.2,5.6
2024-03-17T13:20:00,437.2,363.2,0.831,82.2,1,0,0,0,278.7,26.6,0,37.3,20.6,1437.2,7.3,45.8,53.1,7.7,93.1,85.4,72.7,-12.7,50,0,50,50,76.7,7.3,10.3,5.7
2024-03-17T13:30:00,424.5,366.6,0.864,83.2,1,0,0,0,282.2,26.7,0,37.3,20.4,1435,7.1,45.5,52.6,7.8,92.6,84.8,72.7,-12.1,50,0,50,50,77,7.3,10.2,5.6
2024-03-17T13:40:00,416,363.3,0.873,82.2,1,0,0,0,278.8,26.7,0,37.3,20.5,1447,6.9,45.5,52.4,7.5,92.2,84.7,72.7,-12,50,0,50,50,76.7,7.4,10.3,5.6
2024-03-17T13:50:00,423.2,347.6,0.821,77.6,1,0,0,0,263.1,26.8,0,37.3,20.4,1430.7,7.1,45.8,52.9,7.4,92.2,84.8,72.7,-12.1,50,0,50,50,75.7,7.7,10.7,5.9
2024-03-17T14:00:00,418.9,364.7,0.871,82.7,1,0,0,0,280.4,26.7,0,37.3,20.4,1436.1,7,45.8,52.8,7.6,92.4,84.8,72.7,-12.1,50,0,50,50,76.9,7.3,10.2,5.6
2024-03-17T14:10:00,434.5,367.3,0.845,83.5,1,0,0,0,283.3,26.6,0,37.1,20.3,1428.5,7.3,45.5,52.8,7.7,92.5,84.8,72.7,-12.1,50,0,50,50,77.1,7.2,10.1,5.5
2024-03-17T14:20:00,417.9,338.3,0.81,74.7,1,0,0,0,254.2,26.6,0,37.2,20.3,1432.9,7,45.5,52.5,7.6,92.3,84.7,72.7,-12,50,0,50,50,75.1,7.9,11,6
2024-03-17T14:30:00,431.2,344.5,0.799,76.4,1,0,0,0,260.2,26.6,0,37.2,20.4,1437.2,7.2,45.4,52.6,7.4,91.6,84.2,72.7,-11.5,50,0,50,50,75.5,7.7,10.8,5.9
2024-03-17T14:40:00,404.1,362.7,0.897,82.1,1,0,0,0,278.5,26.6,0,37.2,20.3,1426.3,6.8,45.8,52.6,7.3,91.3,84,72.7,-11.3,50,0,50,50,76.8,7.3,10.3,5.6
2024-03-17T14:50:00,428.9,360.3,0.84,81.3,1,0,0,0,275.9,26.8,0,37.4,20.3,1429.6,7.2,45.5,52.7,7.5,91.5,84,72.7,-11.3,50,0,50,50,76.6,7.4,10.4,5.6
2024-03-17T15:00:00,384.8,337.4,0.877,74.7,1,0,0,0,253.3,26.7,0,37.2,20.3,1420.8,6.5,45.8,52.3,7.2,91.1,83.9,72.7,-11.2,50,0,50,50,75.1,7.9,11,6
2024-03-17T15:10:00,442.5,366.4,0.828,83.1,1,0,0,0,282,26.5,0,37.5,20.3,1435,7.4,45.3,52.7,7.6,91.2,83.6,72.7,-10.9,50,0,50,50,77,7.2,10.2,5.5
2024-03-17T15:20:00,400,361.4,0.904,81.7,1,0,0,0,277,26.6,0,37.3,20.5,1432.9,6.7,45.5,52.2,7.3,91,83.7,72.7,-11,50,0,50,50,76.6,7.4,10.3,5.7
2024-03-17T15:30:00,411,342.6,0.834,76.2,1,0,0,0,258.7,26.6,0,37,20.4,1429.6,6.9,45.5,52.4,7.1,91.2,84.1,72.7,-11.4,50,0,50,50,75.5,7.8,10.8,5.9
2024-03-17T15:40:00,392.8,353.9,0.901,79.4,1,0,0,0,269.5,26.6,0,37.3,20.5,1428.5,6.6,45.6,52.2,7.2,91.4,84.2,72.7,-11.5,50,0,50,50,76.1,7.5,10.5,5.8
2024-03-17T15:50:00,420.8,322.8,0.767,70.3,1,0,0,0,238.6,26.7,0,37.2,20.3,1442.7,7,45.5,52.5,7,91.4,84.4,72.7,-11.7,50,0,50,50,73.9,8.3,11.5,6.3
2024-03-17T16:00:00,393.1,342.4,0.871,76.1,1,0,0,0,258.2,26.6,0,37.3,20.4,1429.6,6.6,45.6,52.2,6.9,91.6,84.7,72.7,-12,50,0,50,50,75.4,7.8,10.9,5.9
2024-03-17T16:10:00,439.1,358.5,0.816,80.8,1,0,0,0,274.1,26.7,0,37.3,20.3,1443.7,7.3,45.7,53,7.5,92.4,84.9,72.7,-12.2,50,0,50,50,76.5,7.5,10.4,5.7
2024-03-17T16:20:00,425.2,338.2,0.795,74.8,1,0,0,0,253.8,26.8,0,37.4,20.2,1437.2,7.1,45.6,52.7,7.4,92.2,84.8,72.7,-12.1,50,0,50,50,75,7.9,11.1,6
2024-03-17T16:30:00,426.6,357,0.837,80.3,1,0,0,0,272.4,26.7,0,37.5,20.4,1421.9,7.2,45.8,53,7.3,92.6,85.3,72.7,-12.6,50,0,50,50,76.3,7.5,10.5,5.7
2024-03-17T16:40:00,404.7,354.9,0.877,79.7,1,0,0,0,270.4,26.8,0,37.5,20.4,1428.5,6.8,45.9,52.7,7.2,92.4,85.2,72.7,-12.5,50,0,50,50,76.2,7.5,10.6,5.7
2024-03-17T16:50:00,430.5,356.9,0.829,80.3,1,0,0,0,272.5,26.7,0,37.3,20.4,1435,7.2,45.8,53,7.6,92.8,85.2,72.7,-12.5,50,0,50,50,76.4,7.5,10.4,5.7
2024-03-17T17:00:00,406.6,356.5,0.877,80.3,1,0,0,0,272.3,26.6,0,37.3,20.4,1435,6.8,45.6,52.4,7.1,92.3,85.2,72.7,-12.5,50,0,50,50,76.4,7.5,10.5,5.7
2024-03-17T17:10:00,389,351.3,0.903,78.8,1,0,0,0,267.4,26.6,0,37,20.4,1436.1,6.5,45.8,52.3,6.9,92.1,85.2,72.7,-12.5,50,0,50,50,76.1,7.6,10.5,5.8
2024-03-17T17:20:00,393.1,341.3,0.868,75.8,1,0,0,0,257.1,26.6,0,37.2,20.4,1429.6,6.6,45.8,52.4,7.1,92.4,85.3,72.7,-12.6,50,0,50,50,75.3,7.8,10.9,6
2024-03-17T17:30:00,403.5,308.1,0.764,66,1,0,0,0,223.8,26.8,0,37.1,20.5,1424.1,6.8,45.8,52.6,7,92.3,85.3,72.7,-12.6,50,0,50,50,72.6,8.7,12,6.6
2024-03-17T17:40:00,410.4,325.9,0.794,71.2,1,0,0,0,241.7,26.5,0,37.2,20.5,1427.4,6.9,45.8,52.7,6.9,92,85.1,72.7,-12.4,50,0,50,50,74.2,8.1,11.4,6.3
2024-03-17T17:50:00,417.3,316.9,0.759,68.7,1,0,0,0,233,26.7,0,37.1,20.2,1430.7,7,45.9,52.9,7.3,92.2,84.9,72.7,-12.2,50,0,50,50,73.5,8.4,11.7,6.4
2024-03-17T18:00:00,407.6,351.9,0.863,80,1,0,0,0,271.4,25.1,0,35,20.3,1397.4,7,45.7,52.7,7.2,92.2,85,72.7,-12.3,49,0,49,50,77.1,7.1,9.9,5.8
2024-03-17T18:10:00,423.9,358,0.845,81.8,1,0,0,0,277.3,25.2,0,35,20.5,1413,7.2,45.6,52.8,7.5,92.5,85,72.7,-12.3,49,0,49,50,77.5,7,9.8,5.7
2024-03-17T18:20:00,399.7,346.6,0.867,78.1,1,0,0,0,266,25,0,35.1,20.4,1410.8,6.8,46,52.8,7.3,92.3,85,72.7,-12.3,49,0,49,50,76.7,7.2,10.1,5.9
2024-03-17T18:30:00,399.7,354.1,0.886,80.3,1,0,0,0,273.5,25.2,0,35,20.4,1410.8,6.8,45.8,52.6,7.7,92.7,85,72.7,-12.3,49,0,49,50,77.2,7.1,9.9,5.8
2024-03-17T18:40:00,413.1,343.3,0.831,77.4,1,0,0,0,262.7,25,0,35.3,20.3,1416.3,7,45.8,52.8,7.5,92.5,85,72.7,-12.3,49,0,49,50,76.5,7.3,10.3,5.9
2024-03-17T18:50:00,409.9,351,0.856,79.7,1,0,0,0,270.3,25,0,35.1,20.6,1405.2,7,45.8,52.8,7.6,92.7,85.1,72.7,-12.4,49,0,49,50,77,7.1,10,5.9
2024-03-17T19:00:00,393.9,341.1,0.866,77.9,1,0,0,0,264.4,23.8,0,32.5,20.3,1370.2,6.9,45.8,52.7,7.5,92.5,85,72.7,-12.3,48,0,48,50,77.5,7,9.5,6
2024-03-17T19:10:00,375.9,316.8,0.843,70.8,1,0,0,0,240.2,23.4,0,32.7,20.4,1366.8,6.6,45.6,52.2,7.4,92,84.6,72.7,-11.9,48,0,48,50,75.8,7.4,10.3,6.4
2024-03-17T19:20:00,384.1,342.8,0.892,78.4,1,0,0,0,266,23.6,0,32.8,20.3,1375.9,6.7,45.5,52.2,7.3,91.6,84.3,72.7,-11.6,48,0,48,50,77.6,6.9,9.6,5.9
2024-03-17T19:30:00,370.5,297.4,0.803,64.9,1,0,0,0,220.3,23.6,0,33,20.5,1367.9,6.5,45.6,52.1,7,91,84,72.7,-11.3,48,0,48,50,74.1,7.9,11.1,6.9
2024-03-17T19:40:00,372.6,299.3,0.803,65.5,1,0,0,0,222.2,23.6,0,33.3,20.3,1375.9,6.5,45.5,52,6.8,90.6,83.8,72.7,-11.1,48,0,48,50,74.2,7.9,11.1,6.8
2024-03-17T19:50:00,330.6,277.2,0.838,58.9,1,0,0,0,199.9,23.6,0,33.3,20.4,1367.9,5.8,45.5,51.3,6.3,89.9,83.6,72.7,-10.9,48,0,48,50,72.1,8.5,12,7.4
2024-03-17T20:00:00,335.2,303.3,0.905,66.8,1,0,0,0,226.5,23.5,0,32.9,20.4,1363.4,5.9,45.6,51.5,6.4,89.6,83.2,72.7,-10.5,48,0,48,50,74.7,7.7,10.8,6.7
2024-03-17T20:10:00,338.8,277.5,0.819,59.1,1,0,0,0,200.5,23.6,0,32.8,20.5,1378.2,5.9,45.7,51.6,6.3,89.4,83.1,72.7,-10.4,48,0,48,50,72.3,8.5,11.8,7.4
2024-03-17T20:20:00,331.7,277.1,0.836,58.9,1,0,0,0,200,23.5,0,33,20.6,1372.5,5.8,44.5,50.3,6.4,88.9,82.5,72.7,-9.8,48,0,48,50,72.2,8.5,11.9,7.4
2024-03-17T20:30:00,367.5,293.7,0.799,63.9,1,0,0,0,216.7,23.7,0,33,20.4,1378.2,6.4,44.7,51.1,6.5,89.1,82.6,72.7,-9.9,48,0,48,50,73.8,8.1,11.2,6.9
2024-03-17T20:40:00,326.2,274.3,0.841,58.1,1,0,0,0,197.2,23.5,0,33.3,20.4,1373.7,5.7,45.7,51.4,6.2,88.9,82.7,72.7,-10,48,0,48,50,71.9,8.6,12.1,7.4
2024-03-17T20:50:00,333.3,285.6,0.857,61.5,1,0,0,0,208.8,23.6,0,32.8,20.5,1379.4,5.8,45.6,51.4,6.2,88.5,82.3,72.7,-9.6,48,0,48,50,73.1,8.3,11.5,7.2
2024-03-17T21:00:00,312.2,283.1,0.907,61.5,1,0,0,0,208.7,22.2,0,32.8,19.4,1337.8,5.6,45.4,51,6.1,88.2,82.1,72.7,-9.4,47,0,48,49,73.7,7.8,11.6,6.9
2024-03-17T21:10:00,281.8,262.5,0.931,55.4,1,0,0,0,188,22,0,33.1,19.3,1326.1,5.1,45.4,50.5,5.5,87.7,82.2,72.7,-9.5,47,0,48,49,71.6,8.4,12.6,7.3
2024-03-17T21:20:00,277,244.8,0.884,50.2,1,0,0,0,170.4,22,0,33.1,19.3,1329.6,5,45.3,50.3,5.3,87,81.7,72.7,-9,47,0,48,49,69.6,9,13.5,7.9
2024-03-17T21:30:00,306.3,265.6,0.867,56.3,1,0,0,0,191.2,22.1,0,33,19.4,1336.7,5.5,45.2,50.7,5.4,87.1,81.7,72.7,-9,47,0,48,49,72,8.3,12.4,7.3
2024-03-17T21:40:00,289.6,247.7,0.855,51.2,1,0,0,0,173.7,22,0,32.8,19.3,1336.7,5.2,45.3,50.5,5.5,87.1,81.6,72.7,-8.9,47,0,48,49,70.1,8.9,13.2,7.8
2024-03-17T21:50:00,242.5,216.8,0.894,41.9,1,0,0,0,142.4,22,0,32.9,19.5,1322.5,4.4,46.2,50.6,4.6,86.2,81.6,72.7,-8.9,47,0,48,49,65.7,10.1,15.2,9
2024-03-17T22:00:00,241.9,236.9,0.979,48.3,1,0,0,0,164,20.5,0,33.1,19.4,1290.1,4.5,46.4,50.9,4.6,85.8,81.2,72.7,-8.5,46,0,48,49,69.2,8.6,14,8.2
2024-03-17T22:10:00,254.3,218,0.857,42.7,1,0,0,0,145.1,20.6,0,32.7,19.6,1298.6,4.7,46.3,51,4.5,85.6,81.1,72.7,-8.4,46,0,48,49,66.6,9.4,15,9
2024-03-17T22:20:00,253.4,218.4,0.862,42.8,1,0,0,0,145.3,20.7,0,33.1,19.3,1293.8,4.7,46.3,51,4.9,86.3,81.4,72.7,-8.7,46,0,48,49,66.5,9.5,15.1,8.9
2024-03-17T22:30:00,231.6,219.5,0.948,42.8,1,0,0,0,146.4,20.6,0,33,19.5,1292.5,4.3,46.6,50.9,4.8,86.3,81.5,72.7,-8.8,46,0,48,49,66.7,9.4,15,8.9
2024-03-17T22:40:00,265.1,208.2,0.785,39.5,1,0,0,0,135.1,20.6,0,33.2,19.4,1298.6,4.9,46.3,51.2,4.7,86.1,81.4,72.7,-8.7,46,0,48,49,64.9,9.9,15.9,9.3
2024-03-17T22:50:00,268,228.4,0.852,45.8,1,0,0,0,155.3,20.6,0,33,19.5,1286.5,5,46.2,51.2,5.1,86.2,81.1,72.7,-8.4,46,0,48,49,68,9,14.5,8.5
2024-03-17T23:00:00,225.6,217.2,0.963,42.8,1,0,0,0,145.3,20.5,0,33,18.3,1288.9,4.2,46.5,50.7,4.3,85.5,81.2,72.7,-8.5,46,0,48,48,66.9,9.4,15.2,8.4
2024-03-17T23:10:00,238.5,218.4,0.916,43.2,1,0,0,0,146.5,20.6,0,32.9,18.3,1301,4.4,46.5,50.9,4.5,85.6,81.1,72.7,-8.4,46,0,48,48,67.1,9.4,15.1,8.4
2024-03-17T23:20:00,220.6,215.3,0.976,48.3,1,0,0,0,163.8,0,0,33,18.4,1291.3,4.1,46.2,50.3,4.5,85.6,81.1,72.7,-8.4,0,0,48,48,76.1,0,15.3,8.6
2024-03-17T23:30:00,221,217.2,0.983,42.8,1,0,0,0,145.2,20.6,0,33.1,18.3,1293.8,4.1,46.2,50.3,4.3,85.1,80.8,72.7,-8.1,46,0,48,48,66.8,9.5,15.2,8.4
2024-03-17T23:40:00,193.7,200.9,1.037,38,1,0,0,0,129.1,20.4,0,32.9,18.5,1291.3,3.6,46.3,49.9,4,84.5,80.5,72.7,-7.8,46,0,48,48,64.3,10.2,16.4,9.2
2024-03-17T23:50:00,194.6,211.6,1.087,41.1,1,0,0,0,139.5,20.5,0,33.2,18.5,1297.4,3.6,46.3,49.9,4.1,84.4,80.3,72.7,-7.6,46,0,48,48,65.9,9.7,15.7,8.7
2024-03-18T00:00:00,173.7,193.9,1.116,35.9,1,0,0,0,121.8,20.6,0,33.1,18.4,1263.1,3.3,46.3,49.6,3.7,83.9,80.2,72.7,-7.5,46,0,48,48,62.8,10.6,17.1,9.5
2024-03-18T00:10:00,194.8,205.7,1.056,39.5,1,0,0,0,134.2,20.7,0,32.7,18.2,1298.6,3.6,46.2,49.8,4,84,80,72.7,-7.3,46,0,48,48,65.2,10,15.9,8.8
2024-03-18T00:20:00,214.8,266.2,1.239,57.3,1,0,0,0,194.4,20.3,0,33.1,18.4,1288.9,4,46,50,4.1,84.1,80,72.7,-7.3,46,0,48,48,73,7.6,12.4,6.9
2024-03-18T00:30:00,207.9,189,0.909,34.5,1,0,0,0,117.2,20.5,0,32.8,18.5,1279.1,3.9,45.9,49.8,4,83.8,79.8,72.7,-7.1,46,0,48,48,62,10.9,17.3,9.8
2024-03-18T00:40:00,197.8,232.1,1.174,47.2,1,0,0,0,160.3,20.6,0,33,18.2,1282.8,3.7,46.1,49.8,3.9,83.8,79.9,72.7,-7.2,46,0,48,48,69.1,8.9,14.2,7.9
2024-03-18T00:50:00,171.9,247.9,1.443,51.8,1,0,0,0,175.8,20.7,0,33.2,18.3,1288.9,3.2,46.5,49.7,3.6,83.5,79.9,72.7,-7.2,46,0,48,48,70.9,8.3,13.4,7.4
2024-03-18T01:00:00,173.3,175.9,1.015,31,1,0,0,0,105.4,19.2,0,32.9,18.4,1260.6,3.3,46.2,49.5,3.7,83.4,79.7,72.7,-7,45,0,48,48,59.9,10.9,18.7,10.5
2024-03-18T01:10:00,195.9,173.2,0.884,30.3,1,0,0,0,102.8,19.2,0,32.7,18.4,1270.5,3.7,46.2,49.9,3.7,83.4,79.7,72.7,-7,45,0,48,48,59.4,11.1,18.9,10.6
2024-03-18T01:20:00,193.2,243.3,1.259,50.9,1,0,0,0,172.7,19.2,0,33.1,18.3,1253.1,3.7,46.1,49.8,3.9,83.2,79.3,72.7,-6.6,45,0,48,48,71,7.9,13.6,7.5
2024-03-18T01:30:00,179.5,230.9,1.287,47.1,1,0,0,0,160,19.3,0,33.2,18.4,1266.8,3.4,46.6,50,3.4,82.9,79.5,72.7,-6.8,45,0,48,48,69.3,8.4,14.4,8
2024-03-18T01:40:00,168.7,162.5,0.963,27.1,1,0,0,0,92.1,19.2,0,32.7,18.5,1265.6,3.2,46.8,50,3.7,83.1,79.4,72.7,-6.7,45,0,48,48,56.7,11.8,20.1,11.4
2024-03-18T01:50:00,195.3,169.8,0.869,29.1,1,0,0,0,98.7,19.3,0,33.1,18.6,1266.8,3.7,46,49.7,4,83.2,79.2,72.7,-6.5,45,0,48,48,58.2,11.4,19.5,11
2024-03-18T02:00:00,199.4,244.8,1.228,51.4,1,0,0,0,174.4,19.3,0,32.6,18.6,1259.4,3.8,45.8,49.6,4,83,79,72.7,-6.3,45,0,48,48,71.2,7.9,13.3,7.6
2024-03-18T02:10:00,151.1,240.1,1.589,50,1,0,0,0,169.6,19.2,0,32.9,18.5,1250.6,2.9,46.6,49.5,3.4,82.2,78.8,72.7,-6.1,45,0,48,48,70.6,8,13.7,7.7
2024-03-18T02:20:00,176.3,167.7,0.951,28.8,1,0,0,0,97.7,19,0,32.7,18.4,1244.4,3.4,46.2,49.6,3.5,82.1,78.6,72.7,-5.9,45,0,48,48,58.2,11.3,19.5,11
2024-03-18T02:30:00,187.2,165.2,0.882,27.6,1,0,0,0,94.8,19.2,0,32.9,18.3,1248.1,3.6,45.7,49.3,3.5,81.9,78.4,72.7,-5.7,45,0,48,48,57.4,11.6,19.9,11
2024-03-18T02:40:00,170.4,233.7,1.372,47.8,1,0,0,0,163.2,19.2,0,32.8,18.5,1239.3,3.3,46.3,49.6,3.6,81.8,78.2,72.7,-5.5,45,0,48,48,69.8,8.2,14,7.9
2024-03-18T02:50:00,162.3,222.6,1.371,44.8,1,0,0,0,151.9,19.2,0,33.1,18.5,1256.9,3.1,46.5,49.6,3.4,81.6,78.2,72.7,-5.5,45,0,48,48,68.2,8.6,14.9,8.3
2024-03-18T03:00:00,161.1,162.5,1.009,27.1,1,0,0,0,92.1,19.1,0,32.8,18.5,1246.9,3.1,46.3,49.4,3.6,81.4,77.8,72.7,-5.1,45,0,48,48,56.7,11.8,20.2,11.4
2024-03-18T03:10:00,169.2,152,0.899,24,1,0,0,0,81.6,19,0,33,18.4,1230.4,3.3,46.1,49.4,3.6,81.5,77.9,72.7,-5.2,45,0,48,48,53.7,12.5,21.7,12.1
2024-03-18T03:20:00,180.5,208,1.152,40.6,1,0,0,0,137.9,19,0,32.7,18.5,1238,3.5,46.3,49.8,3.5,81.3,77.8,72.7,-5.1,45,0,48,48,66.3,9.1,15.7,8.9
2024-03-18T03:30:00,165.6,208.4,1.259,40.6,1,0,0,0,137.9,19.2,0,33,18.4,1241.8,3.2,46,49.2,3.5,81.1,77.6,72.7,-4.9,45,0,48,48,66.1,9.2,15.8,8.8
2024-03-18T03:40:00,193.2,213.4,1.104,42.1,1,0,0,0,142.8,19.2,0,32.9,18.4,1253.1,3.7,45.8,49.5,3.5,81.1,77.6,72.7,-4.9,45,0,48,48,66.9,9,15.4,8.6
2024-03-18T03:50:00,176.1,193,1.096,36,1,0,0,0,122.4,19,0,33,18.5,1243.1,3.4,46.1,49.5,3.5,80.9,77.4,72.7,-4.7,45,0,48,48,63.4,9.9,17.1,9.6
2024-03-18T04:00:00,155.9,151.6,0.972,23.8,1,0,0,0,80.8,19.2,0,33,18.5,1246.9,3,46.6,49.6,3.2,80.7,77.5,72.7,-4.8,45,0,48,48,53.3,12.7,21.8,12.2
2024-03-18T04:10:00,188,151.9,0.808,23.8,1,0,0,0,81,19.1,0,33.2,18.6,1253.1,3.6,46,49.6,3.5,80.7,77.2,72.7,-4.5,45,0,48,48,53.4,12.5,21.8,12.3
2024-03-18T04:20:00,171.3,224.1,1.308,45.2,1,0,0,0,153.5,19.1,0,33,18.4,1245.6,3.3,46.3,49.6,3.5,80.8,77.3,72.7,-4.6,45,0,48,48,68.5,8.5,14.7,8.2
2024-03-18T04:30:00,155.2,226.5,1.459,46,1,0,0,0,156.1,18.9,0,33.1,18.5,1241.8,3,46,49,3.4,80.3,76.9,72.7,-4.2,45,0,48,48,68.9,8.3,14.6,8.2
2024-03-18T04:40:00,181.7,171.2,0.942,29.6,1,0,0,0,100.6,19,0,33,18.6,1245.6,3.5,46,49.5,3.4,80.3,76.9,72.7,-4.2,45,0,48,48,58.8,11.1,19.2,10.9
2024-03-18T04:50:00,212.4,177.9,0.838,31.7,1,0,0,0,107.7,19.2,0,32.5,18.4,1243.1,4.1,46,50.1,3.8,80.7,76.9,72.7,-4.2,45,0,48,48,60.6,10.8,18.3,10.4
2024-03-18T05:00:00,191.1,191.5,1.002,35.6,1,0,0,0,121,19.3,0,33,18.3,1274.2,3.6,46.5,50.1,3.9,80.9,77,72.7,-4.3,45,0,48,48,63.1,10.1,17.2,9.5
2024-03-18T05:10:00,211.1,237,1.122,49,1,0,0,0,166.4,19.3,0,32.8,18.5,1266.8,4,46.4,50.4,3.9,81,77.1,72.7,-4.4,45,0,48,48,70.2,8.1,13.9,7.8
2024-03-18T05:20:00,236.4,184.9,0.782,33.6,1,0,0,0,114,19.3,0,33.1,18.5,1260.6,4.5,46.1,50.6,4.3,81.2,76.9,72.7,-4.2,45,0,48,48,61.7,10.4,17.9,10
2024-03-18T05:30:00,232.3,160.4,0.69,26.4,1,0,0,0,89.6,19.2,0,33.1,18.4,1266.8,4.4,46.2,50.6,4.1,81,76.9,72.7,-4.2,45,0,48,48,55.9,12,20.7,11.5
2024-03-18T05:40:00,258.9,242.5,0.937,50.6,1,0,0,0,171.8,19.3,0,33,18.5,1268.1,4.9,45.7,50.6,4.8,81.6,76.8,72.7,-4.1,45,0,48,48,70.8,8,13.6,7.6
2024-03-18T05:50:00,248.1,203.8,0.821,39.2,1,0,0,0,132.9,19.3,0,33.1,18.5,1266.8,4.7,45.4,50.1,4.5,81.6,77.1,72.7,-4.4,45,0,48,48,65.2,9.4,16.3,9.1
2024-03-18T06:00:00,235.9,207.7,0.88,40,1,0,0,0,136.7,19.3,0,33.2,18.5,1258.1,4.5,45.6,50.1,4.5,81.8,77.3,72.7,-4.6,45,0,48,48,65.8,9.3,16,8.9
2024-03-18T06:10:00,264.4,203.1,0.768,38.8,1,0,0,0,132.6,19.3,0,32.8,18.4,1269.3,5,45.2,50.2,4.6,81.7,77.1,72.7,-4.4,45,0,48,48,65.3,9.5,16.2,9.1
2024-03-18T06:20:00,248.6,204.4,0.822,39.4,1,0,0,0,133.7,19.3,0,32.9,18.5,1269.3,4.7,45.5,50.2,4.6,81.9,77.3,72.7,-4.6,45,0,48,48,65.4,9.5,16.1,9
2024-03-18T06:30:00,266.2,221.1,0.831,44.3,1,0,0,0,150.4,19.4,0,32.8,18.5,1277.9,5,45.3,50.3,4.7,82.1,77.4,72.7,-4.7,45,0,48,48,68,8.7,14.9,8.4
2024-03-18T06:40:00,243.3,205.4,0.844,39.6,1,0,0,0,134.4,19.3,0,33.1,18.6,1269.3,4.6,45.5,50.1,4.4,81.5,77.1,72.7,-4.4,45,0,48,48,65.4,9.4,16.1,9.1
2024-03-18T06:50:00,260.4,196.6,0.755,37.2,1,0,0,0,126.4,19.2,0,32.7,18.4,1275.5,4.9,45.3,50.2,4.7,81.6,76.9,72.7,-4.2,45,0,48,48,64.3,9.8,16.6,9.4
2024-03-18T07:00:00,298.5,211.4,0.708,41.1,1,0,0,0,139.5,19.4,0,33,19.5,1279.1,5.6,45.5,51.1,5.3,82.3,77,72.7,-4.3,45,0,48,49,66,9.2,15.6,9.2
2024-03-18T07:10:00,333.3,236.4,0.709,48.5,1,0,0,0,164.5,19.3,0,33,19.5,1290.1,6.2,45.3,51.5,5.3,83,77.7,72.7,-5,45,0,48,49,69.6,8.2,14,8.3
2024-03-18T07:20:00,308.5,234.1,0.759,47.8,1,0,0,0,162.1,19.4,0,33.1,19.6,1276.7,5.8,45.5,51.3,5.3,83.2,77.9,72.7,-5.2,45,0,48,49,69.2,8.3,14.1,8.4
2024-03-18T07:30:00,321,250,0.779,52.4,1,0,0,0,177.8,19.4,0,33.3,19.5,1284,6,45.1,51.1,5.6,83.7,78.1,72.7,-5.4,45,0,48,49,71.1,7.8,13.3,7.8
2024-03-18T07:40:00,327.6,227.4,0.694,45.9,1,0,0,0,155.7,19.3,0,32.8,19.6,1288.9,6.1,45.4,51.5,5.6,83.9,78.3,72.7,-5.6,45,0,48,49,68.5,8.5,14.4,8.6
2024-03-18T07:50:00,338.3,249.9,0.739,52.4,1,0,0,0,177.9,19.4,0,32.9,19.7,1288.9,6.3,45.5,51.8,5.9,84.4,78.5,72.7,-5.8,45,0,48,49,71.2,7.8,13.2,7.9
2024-03-18T08:00:00,375.8,249.1,0.663,51,1,0,0,0,173.2,22.1,0,33,20.7,1346,6.7,45.1,51.8,6.4,85.2,78.8,72.7,-6.1,47,0,48,50,69.5,8.9,13.3,8.3
2024-03-18T08:10:00,369.8,272.8,0.738,58.1,1,0,0,0,196.9,22.2,0,32.9,20.8,1344.8,6.6,45,51.6,6.4,85.6,79.2,72.7,-6.5,47,0,48,50,72.2,8.1,12.1,7.6
2024-03-18T08:20:00,328.6,283.8,0.864,61.4,1,0,0,0,208.2,22.1,0,32.8,20.8,1336.7,5.9,45.5,51.4,5.9,85.4,79.5,72.7,-6.8,47,0,48,50,73.3,7.8,11.5,7.3
2024-03-18T08:30:00,348.6,295.7,0.848,64.8,1,0,0,0,219.7,22.2,0,33,20.8,1349.5,6.2,45.3,51.5,5.9,85.3,79.4,72.7,-6.7,47,0,48,50,74.3,7.5,11.2,7
2024-03-18T08:40:00,363.6,285.4,0.785,61.8,1,0,0,0,209.6,22.3,0,32.9,20.6,1342.5,6.5,45,51.5,6.2,86,79.8,72.7,-7.1,47,0,48,50,73.4,7.8,11.5,7.2
2024-03-18T08:50:00,335,273.8,0.817,58.3,1,0,0,0,197.9,22.1,0,33.2,20.6,1340.2,6,45.4,51.4,6.1,86.6,80.5,72.7,-7.8,47,0,48,50,72.3,8.1,12.1,7.5
2024-03-18T09:00:00,342.6,267.7,0.782,55.5,1,0,0,0,188.3,23.5,0,35.3,20.7,1370.2,6,45.5,51.5,6.1,86.7,80.6,72.7,-7.9,48,0,49,50,70.3,8.8,13.2,7.7
2024-03-18T09:10:00,360.9,295.7,0.819,63.9,1,0,0,0,217,23.5,0,34.7,20.5,1374.8,6.3,45.4,51.7,6,86.5,80.5,72.7,-7.8,48,0,49,50,73.4,7.9,11.7,6.9
2024-03-18T09:20:00,381.5,301.3,0.79,65.1,1,0,0,0,222,23.7,0,35.1,20.5,1387.3,6.6,45.5,52.1,6.7,88.3,81.6,72.7,-8.9,48,0,49,50,73.7,7.9,11.6,6.8
2024-03-18T09:30:00,373.9,313.1,0.837,68.6,1,0,0,0,233.8,23.5,0,35.1,20.6,1380.5,6.5,45.5,52,6.5,88.2,81.7,72.7,-9,48,0,49,50,74.7,7.5,11.2,6.6
2024-03-18T09:40:00,383.2,303,0.791,66,1,0,0,0,224,23.7,0,34.8,20.5,1372.5,6.7,45.5,52.2,6.5,88.5,82,72.7,-9.3,48,0,49,50,73.9,7.8,11.5,6.8
2024-03-18T09:50:00,391.1,320.1,0.818,71,1,0,0,0,240.9,23.5,0,35.3,20.4,1380.5,6.8,45.3,52.1,6.9,90.1,83.2,72.7,-10.5,48,0,49,50,75.3,7.3,11,6.4
2024-03-18T10:00:00,398.5,319.1,0.801,70.3,1,0,0,0,238.5,25.1,0,35,20.5,1406.4,6.8,45.5,52.3,7.1,91.1,84,72.7,-11.3,49,0,49,50,74.7,7.9,11,6.4
2024-03-18T10:10:00,391.7,339.8,0.867,76.4,1,0,0,0,259.1,25.1,0,35,20.5,1403,6.7,45.7,52.4,7,91.1,84.1,72.7,-11.4,49,0,49,50,76.3,7.4,10.3,6
2024-03-18T10:20:00,406.9,320.4,0.787,70.7,1,0,0,0,239.9,25.2,0,34.9,20.4,1395.2,7,45.5,52.5,7.2,92,84.8,72.7,-12.1,49,0,49,50,74.9,7.9,10.9,6.4
2024-03-18T10:30:00,421.2,345.5,0.82,78.1,1,0,0,0,264.9,25.1,0,35.1,20.3,1404.1,7.2,45.4,52.6,7.4,92.4,85,72.7,-12.3,49,0,49,50,76.7,7.3,10.2,5.9
2024-03-18T10:40:00,396.9,322.7,0.813,71.3,1,0,0,0,242,25.2,0,34.9,20.5,1400.8,6.8,45.6,52.4,7.2,92.1,84.9,72.7,-12.2,49,0,49,50,75,7.8,10.8,6.3
2024-03-18T10:50:00,405,356.6,0.881,81.4,1,0,0,0,276.2,25.1,0,35,20.3,1408.6,6.9,45.9,52.8,7,92.7,85.7,72.7,-13,49,0,49,50,77.4,7,9.8,5.7
2024-03-18T11:00:00,395.2,344.5,0.872,76.7,1,0,0,0,260.2,26.6,0,37.3,20.4,1437.2,6.6,45.8,52.4,7.2,92.6,85.4,72.7,-12.7,50,0,50,50,75.5,7.7,10.8,5.9
2024-03-18T11:10:00,423.9,339.2,0.8,75.1,1,0,0,0,254.8,26.6,0,37.4,20.3,1432.9,7.1,45.4,52.5,7.2,93.1,85.9,72.7,-13.2,50,0,50,50,75.1,7.8,11,6
2024-03-18T11:20:00,413.2,357.5,0.865,80.5,1,0,0,0,273.2,26.6,0,37.3,20.5,1437.2,6.9,45.8,52.7,7.2,93.5,86.3,72.7,-13.6,50,0,50,50,76.4,7.4,10.4,5.7
2024-03-18T11:30:00,413.5,349.7,0.846,78.2,1,0,0,0,265.4,26.8,0,37.1,20.5,1438.3,6.9,45.8,52.7,7.1,93.3,86.2,72.7,-13.5,50,0,50,50,75.9,7.7,10.6,5.8
2024-03-18T11:40:00,415.7,358.7,0.863,80.9,1,0,0,0,274.3,26.8,0,37.3,20.4,1445.9,6.9,45.7,52.6,7.1,93.3,86.2,72.7,-13.5,50,0,50,50,76.5,7.5,10.4,5.7
2024-03-18T11:50:00,417.9,360.5,0.863,81.4,1,0,0,0,276.1,26.6,0,37.3,20.5,1432.9,7,45.6,52.6,7.5,93.6,86.1,72.7,-13.4,50,0,50,50,76.6,7.4,10.3,5.7
2024-03-18T12:00:00,421.7,354,0.839,79.5,1,0,0,0,269.7,26.7,0,37.1,20.4,1445.9,7,45.6,52.6,7.3,93.5,86.2,72.7,-13.5,50,0,50,50,76.2,7.5,10.5,5.8
2024-03-18T12:10:00,430.5,341.2,0.793,75.7,1,0,0,0,256.8,26.6,0,37.4,20.4,1435,7.2,45.6,52.8,7.3,93.1,85.8,72.7,-13.1,50,0,50,50,75.2,7.8,11,6
2024-03-18T12:20:00,413.2,342.5,0.829,76.1,1,0,0,0,258.3,26.8,0,37.1,20.4,1437.2,6.9,45.7,52.6,7.4,93.3,85.9,72.7,-13.2,50,0,50,50,75.4,7.8,10.8,5.9
2024-03-18T12:30:00,399.1,353.2,0.885,79,1,0,0,0,268.9,26.7,0,37.4,20.3,1429.6,6.7,45.6,52.3,7.3,93.4,86.1,72.7,-13.4,50,0,50,50,76.1,7.6,10.6,5.7
2024-03-18T12:40:00,419.8,353.3,0.842,79.1,1,0,0,0,269.2,26.6,0,37.1,20.5,1439.4,7,45.6,52.6,7.2,93.8,86.6,72.7,-13.9,50,0,50,50,76.2,7.5,10.5,5.8
2024-03-18T12:50:00,408.8,353.3,0.864,79.3,1,0,0,0,269,26.8,0,37.3,20.3,1442.7,6.8,45.8,52.6,7.1,93.6,86.5,72.7,-13.8,50,0,50,50,76.1,7.6,10.5,5.8
2024-03-18T13:00:00,400.9,352.9,0.88,79.3,1,0,0,0,268.9,26.5,0,37.2,20.3,1436.1,6.7,45.7,52.4,7.1,93.6,86.5,72.7,-13.8,50,0,50,50,76.2,7.5,10.5,5.8
2024-03-18T13:10:00,403.3,353.7,0.877,79.5,1,0,0,0,269.6,26.7,0,37.3,20.1,1444.8,6.7,45.7,52.4,7.1,93.7,86.6,72.7,-13.9,50,0,50,50,76.2,7.6,10.5,5.7
2024-03-18T13:20:00,405.7,358.3,0.883,80.7,1,0,0,0,273.7,26.6,0,37.5,20.5,1431.8,6.8,46,52.8,7.1,94,86.9,72.7,-14.2,50,0,50,50,76.4,7.4,10.5,5.7
2024-03-18T13:30:00,421.3,354,0.84,79.5,1,0,0,0,269.6,26.6,0,37.3,20.4,1424.1,7.1,46.2,53.3,7.6,94.6,87,72.7,-14.3,50,0,50,50,76.2,7.5,10.5,5.8
2024-03-18T13:40:00,427.4,359.9,0.842,81.2,1,0,0,0,275.5,26.8,0,37.3,20.3,1444.8,7.1,45.9,53,7.3,93.9,86.6,72.7,-13.9,50,0,50,50,76.5,7.4,10.4,5.6
2024-03-18T13:50:00,417.6,355.3,0.851,80,1,0,0,0,271.4,26.5,0,37.1,20.2,1431.8,7,46.3,53.3,7.3,94.3,87,72.7,-14.3,50,0,50,50,76.4,7.5,10.4,5.7
2024-03-18T14:00:00,436.8,363.4,0.832,82.3,1,0,0,0,279.1,26.8,0,37.1,20.5,1436.1,7.3,46.4,53.7,7.5,93.9,86.4,72.7,-13.7,50,0,50,50,76.8,7.4,10.2,5.6
2024-03-18T14:10:00,440.8,364.4,0.827,82.5,1,0,0,0,279.9,26.7,0,37.4,20.3,1429.6,7.4,46.5,53.9,7.5,94.1,86.6,72.7,-13.9,50,0,50,50,76.8,7.3,10.3,5.6
2024-03-18T14:20:00,433.8,368.1,0.849,83.7,1,0,0,0,284,26.8,0,37,20.3,1426.3,7.3,46.6,53.9,7.4,94.1,86.7,72.7,-14,50,0,50,50,77.2,7.3,10.1,5.5
2024-03-18T14:30:00,433.8,363.2,0.837,82.4,1,0,0,0,279.4,26.6,0,37,20.2,1426.3,7.3,46.5,53.8,7.4,93.9,86.5,72.7,-13.8,50,0,50,50,76.9,7.3,10.2,5.6
2024-03-18T14:40:00,437.4,358.2,0.819,80.8,1,0,0,0,274.1,26.6,0,37.3,20.2,1418.6,7.4,46.8,54.2,7.6,94.5,86.9,72.7,-14.2,50,0,50,50,76.5,7.4,10.4,5.6
2024-03-18T14:50:00,441.5,361.2,0.818,81.6,1,0,0,0,276.8,26.5,0,37.3,20.5,1431.8,7.4,46.8,54.2,7.6,94.4,86.8,72.7,-14.1,50,0,50,50,76.6,7.3,10.3,5.7
2024-03-18T15:00:00,424.5,362.8,0.855,82.1,1,0,0,0,278.6,26.6,0,37.1,20.5,1435,7.1,47.2,54.3,7.5,94.4,86.9,72.7,-14.2,50,0,50,50,76.8,7.3,10.2,5.6
2024-03-18T15:10:00,421.9,365.4,0.866,82.8,1,0,0,0,280.9,26.9,0,37.3,20.4,1426.3,7.1,47.2,54.3,7.5,94.2,86.7,72.7,-14,50,0,50,50,76.9,7.3,10.2,5.6
2024-03-18T15:20:00,448.1,361.7,0.807,81.7,1,0,0,0,277.2,26.8,0,37.3,20.5,1433.9,7.5,47.3,54.8,7.5,94.5,87,72.7,-14.3,50,0,50,50,76.6,7.4,10.3,5.7
2024-03-18T15:30:00,440.4,363.7,0.826,82.4,1,0,0,0,279.6,26.8,0,37,20.4,1428.5,7.4,47.5,54.9,7.5,94.5,87,72.7,-14.3,50,0,50,50,76.9,7.4,10.2,5.6
2024-03-18T15:40:00,432.8,365.8,0.845,82.9,1,0,0,0,281.4,26.8,0,37.4,20.2,1423,7.3,47.1,54.4,7.4,94,86.6,72.7,-13.9,50,0,50,50,76.9,7.3,10.2,5.5
2024-03-18T15:50:00,440.4,366.6,0.832,83.3,1,0,0,0,282.6,26.6,0,37.3,20.1,1428.5,7.4,47.3,54.7,7.5,94,86.5,72.7,-13.8,50,0,50,50,77.1,7.3,10.2,5.5
2024-03-18T16:00:00,418.2,364.2,0.871,82.6,1,0,0,0,280.1,26.7,0,37.2,20.1,1433.9,7,47.4,54.4,7.6,94,86.4,72.7,-13.7,50,0,50,50,76.9,7.3,10.2,5.5
2024-03-18T16:10:00,448.1,365.6,0.816,83,1,0,0,0,281.4,26.6,0,37.4,20.2,1433.9,7.5,47.3,54.8,7.6,93.9,86.3,72.7,-13.6,50,0,50,50,77,7.3,10.2,5.5
2024-03-18T16:20:00,437.5,355,0.812,79.8,1,0,0,0,270.8,26.8,0,37.3,20.2,1438.3,7.3,47.6,54.9,7.6,94,86.4,72.7,-13.7,50,0,50,50,76.3,7.5,10.5,5.7
2024-03-18T16:30:00,448.4,368.5,0.822,83.6,1,0,0,0,284.4,26.6,0,37.2,20.4,1435,7.5,47.5,55,7.5,94,86.5,72.7,-13.8,50,0,50,50,77.2,7.2,10.1,5.5
2024-03-18T16:40:00,432.8,362,0.836,81.6,1,0,0,0,277.8,26.9,0,37.1,20.2,1442.7,7.2,47.6,54.8,7.7,94,86.3,72.7,-13.6,50,0,50,50,76.7,7.4,10.2,5.6
2024-03-18T16:50:00,455.1,358.1,0.787,80.8,1,0,0,0,274.1,26.5,0,37.3,20.2,1437.2,7.6,47.4,55,7.7,94,86.3,72.7,-13.6,50,0,50,50,76.5,7.4,10.4,5.6
2024-03-18T17:00:00,448.8,365.5,0.814,82.9,1,0,0,0,281.1,26.7,0,37.4,20.2,1436.1,7.5,47.1,54.6,7.5,93.5,86,72.7,-13.3,50,0,50,50,76.9,7.3,10.2,5.5
2024-03-18T17:10:00,444.8,364.9,0.82,82.7,1,0,0,0,280.5,26.8,0,37.5,20.2,1442.7,7.4,46.8,54.2,7.6,93.8,86.2,72.7,-13.5,50,0,50,50,76.9,7.3,10.3,5.5
2024-03-18T17:20:00,446.7,366,0.819,83.1,1,0,0,0,282,26.8,0,37.2,20,1429.6,7.5,47,54.5,7.6,94,86.4,72.7,-13.7,50,0,50,50,77,7.3,10.2,5.5
2024-03-18T17:30:00,436.2,364.2,0.835,82.6,1,0,0,0,280.1,26.7,0,37.3,20.1,1433.9,7.3,47.1,54.4,7.6,93.9,86.3,72.7,-13.6,50,0,50,50,76.9,7.3,10.3,5.5
2024-03-18T17:40:00,417.6,359.7,0.861,81.2,1,0,0,0,275.5,26.8,0,37.1,20.4,1431.8,7,47.2,54.2,7.6,93.7,86.1,72.7,-13.4,50,0,50,50,76.6,7.5,10.3,5.7
2024-03-18T17:50:00,450.2,368.1,0.818,83.6,1,0,0,0,283.6,26.8,0,37.3,20.4,1440.5,7.5,46.9,54.4,7.6,93.7,86.1,72.7,-13.4,50,0,50,50,77,7.3,10.1,5.5
2024-03-18T18:00:00,425.4,364,0.856,83.6,1,0,0,0,283.7,25.3,0,34.9,20.2,1398.5,7.3,46.9,54.2,7.7,94,86.3,72.7,-13.6,49,0,49,50,77.9,6.9,9.6,5.6
2024-03-18T18:10:00,419.9,364.5,0.868,83.8,1,0,0,0,284.2,25.1,0,34.8,20.4,1399.7,7.2,46.9,54.1,7.9,94,86.1,72.7,-13.4,49,0,49,50,78,6.9,9.6,5.6
2024-03-18T18:20:00,444.3,364.7,0.821,83.7,1,0,0,0,284.1,25.2,0,35.2,20.3,1403,7.6,46.5,54.1,7.8,93.8,86,72.7,-13.3,49,0,49,50,77.9,6.9,9.7,5.6
2024-03-18T18:30:00,431.6,352.8,0.818,80.3,1,0,0,0,272.5,25.2,0,34.9,20.2,1399.7,7.4,46.4,53.8,7.8,93.6,85.8,72.7,-13.1,49,0,49,50,77.2,7.1,9.9,5.7
2024-03-18T18:40:00,415.4,360.3,0.867,82.6,1,0,0,0,280.3,25.1,0,34.8,20.1,1404.1,7.1,46.3,53.4,7.7,93,85.3,72.7,-12.6,49,0,49,50,77.8,7,9.7,5.6
2024-03-18T18:50:00,418.6,350.3,0.837,79.5,1,0,0,0,269.7,25.2,0,35.1,20.3,1395.2,7.2,45.8,53,7.7,92.8,85.1,72.7,-12.4,49,0,49,50,77,7.2,10,5.8
2024-03-18T19:00:00,388.9,341.2,0.877,77.9,1,0,0,0,264.3,23.6,0,33,20.3,1372.5,6.8,46.1,52.9,7.5,92.6,85.1,72.7,-12.4,48,0,48,50,77.4,6.9,9.7,6
2024-03-18T19:10:00,400.3,342.7,0.856,78.3,1,0,0,0,265.6,23.5,0,33,20.5,1372.5,7,45.6,52.6,7.3,91.6,84.3,72.7,-11.6,48,0,48,50,77.5,6.9,9.6,6
2024-03-18T19:20:00,383.2,304.8,0.796,67.1,1,0,0,0,227.8,23.6,0,33.1,20.4,1372.5,6.7,45.6,52.3,7.1,91.5,84.4,72.7,-11.7,48,0,48,50,74.7,7.7,10.9,6.7
2024-03-18T19:30:00,358.5,304.2,0.848,67,1,0,0,0,227.2,23.7,0,32.8,20.4,1365.6,6.3,45.5,51.8,6.6,90.6,84,72.7,-11.3,48,0,48,50,74.7,7.8,10.8,6.7
2024-03-18T19:40:00,380.9,286.4,0.752,61.7,1,0,0,0,209.5,23.5,0,33.1,20.3,1364.5,6.7,45.3,52,6.5,90.1,83.6,72.7,-10.9,48,0,48,50,73.2,8.2,11.6,7.1
2024-03-18T19:50:00,335.7,279.8,0.833,59.8,1,0,0,0,203,23.6,0,32.8,20.4,1365.6,5.9,45.4,51.3,6.3,90,83.7,72.7,-11,48,0,48,50,72.5,8.4,11.7,7.3
2024-03-18T20:00:00,348.8,275,0.788,58.3,1,0,0,0,197.8,23.7,0,33.1,20.4,1372.5,6.1,45.8,51.9,6.2,89.9,83.7,72.7,-11,48,0,48,50,71.9,8.6,12,7.4
2024-03-18T20:10:00,386.3,306.9,0.794,67.7,1,0,0,0,229.8,23.6,0,33,20.5,1363.4,6.8,45.1,51.9,6.4,89.6,83.2,72.7,-10.5,48,0,48,50,74.9,7.7,10.8,6.7
2024-03-18T20:20:00,358.5,298,0.831,65.1,1,0,0,0,220.9,23.5,0,32.8,20.7,1365.6,6.3,45.1,51.4,6.3,89.5,83.2,72.7,-10.5,48,0,48,50,74.1,7.9,11,6.9
2024-03-18T20:30:00,342.8,282.6,0.824,60.3,1,0,0,0,205.6,23.5,0,33,20.5,1371.4,6,45.6,51.6,5.9,89,83.1,72.7,-10.4,48,0,48,50,72.8,8.3,11.7,7.3
2024-03-18T20:40:00,339.7,273.5,0.805,57.6,1,0,0,0,196.5,23.5,0,32.8,20.7,1358.7,6,45.8,51.8,5.9,88.9,83,72.7,-10.3,48,0,48,50,71.8,8.6,12,7.6
2024-03-18T20:50:00,354,286.6,0.81,61.6,1,0,0,0,210,23.5,0,32.7,20.3,1370.2,6.2,45.6,51.8,6.2,89,82.8,72.7,-10.1,48,0,48,50,73.3,8.2,11.4,7.1
2024-03-18T21:00:00,329.5,277.5,0.842,59.8,1,0,0,0,203,22,0,33,19.5,1340.2,5.9,45.6,51.5,6.3,89.1,82.8,72.7,-10.1,47,0,48,49,73.1,7.9,11.9,7
2024-03-18T21:10:00,317.2,271.3,0.855,58,1,0,0,0,196.9,22.1,0,33.1,19.3,1335.5,5.7,45.6,51.3,6,88.8,82.8,72.7,-10.1,47,0,48,49,72.6,8.1,12.2,7.1
2024-03-18T21:20:00,302.5,257.8,0.852,54.1,1,0,0,0,183.6,21.7,0,33.1,19.4,1320.1,5.5,45.7,51.2,5.6,88.4,82.8,72.7,-10.1,47,0,48,49,71.2,8.4,12.9,7.5
2024-03-18T21:30:00,298.4,265.4,0.889,56.2,1,0,0,0,190.8,22.1,0,33.1,19.4,1326.1,5.4,45.4,50.8,5.4,87.9,82.5,72.7,-9.8,47,0,48,49,71.9,8.3,12.5,7.3
2024-03-18T21:40:00,299.2,260.4,0.87,54.8,1,0,0,0,186,22.1,0,33,19.3,1329.6,5.4,45.5,50.9,5.4,87.7,82.3,72.7,-9.6,47,0,48,49,71.4,8.5,12.7,7.4
2024-03-18T21:50:00,284.5,261.1,0.918,55.1,1,0,0,0,187,21.9,0,32.8,19.4,1313,5.2,45.4,50.6,5.5,87.8,82.3,72.7,-9.6,47,0,48,49,71.6,8.4,12.6,7.4
2024-03-18T22:00:00,207.9,205.9,0.991,39.2,1,0,0,0,133,20.5,0,33,19.5,1279.1,3.9,46.6,50.5,4.3,86.4,82.1,72.7,-9.4,46,0,48,49,64.6,9.9,16,9.5
2024-03-18T22:10:00,251.5,221.6,0.881,43.8,1,0,0,0,148.8,20.5,0,32.9,19.5,1284,4.7,46.1,50.8,4.4,85.8,81.4,72.7,-8.7,46,0,48,49,67.1,9.2,14.8,8.8
2024-03-18T22:20:00,260.2,228.3,0.878,45.8,1,0,0,0,155.5,20.4,0,32.9,19.6,1274.2,4.9,46.2,51.1,4.7,86,81.3,72.7,-8.6,46,0,48,49,68.1,8.9,14.4,8.6
2024-03-18T22:30:00,265.1,220.6,0.832,43.5,1,0,0,0,147.6,20.5,0,33,19.5,1298.6,4.9,46.4,51.3,4.8,86.1,81.3,72.7,-8.6,46,0,48,49,66.9,9.3,15,8.8
2024-03-18T22:40:00,245.6,217.4,0.885,42.5,1,0,0,0,144.4,20.4,0,33.1,19.5,1281.6,4.6,46.5,51.1,4.8,85.8,81,72.7,-8.3,46,0,48,49,66.4,9.4,15.2,9
2024-03-18T22:50:00,250.3,232.1,0.927,46.9,1,0,0,0,159.3,20.3,0,33.1,19.3,1277.9,4.7,46.4,51.1,4.5,85.6,81.1,72.7,-8.4,46,0,48,49,68.6,8.8,14.3,8.3
2024-03-18T23:00:00,262.2,213.3,0.814,41.7,1,0,0,0,141.6,20.5,0,32.8,18.4,1284,4.9,46,50.9,4.8,85.8,81,72.7,-8.3,46,0,48,48,66.4,9.6,15.4,8.6
2024-03-18T23:10:00,234.7,215.8,0.919,42.3,1,0,0,0,143.6,20.5,0,33.3,18.4,1280.4,4.4,46.1,50.5,4.2,85,80.8,72.7,-8.1,46,0,48,48,66.5,9.5,15.4,8.5
2024-03-18T23:20:00,241.9,215.5,0.891,42.3,1,0,0,0,143.6,20.5,0,33,18.4,1290.1,4.5,46.2,50.7,4.2,84.8,80.6,72.7,-7.9,46,0,48,48,66.6,9.5,15.3,8.6
2024-03-18T23:30:00,236.1,220,0.932,43.6,1,0,0,0,148.1,20.5,0,33.1,18.4,1287.7,4.4,46.4,50.8,4.4,84.9,80.5,72.7,-7.8,46,0,48,48,67.3,9.3,15.1,8.3
2024-03-18T23:40:00,236.3,218.2,0.924,43.1,1,0,0,0,146.4,20.5,0,33,18.4,1288.9,4.4,46.2,50.6,4.5,84.8,80.3,72.7,-7.6,46,0,48,48,67.1,9.4,15.1,8.4
2024-03-18T23:50:00,219.1,200.8,0.916,38,1,0,0,0,129.2,20.5,0,32.9,18.3,1282.8,4.1,46.3,50.4,4.3,84.6,80.3,72.7,-7.6,46,0,48,48,64.3,10.2,16.4,9.1
2024-03-19T00:00:00,171,199.3,1.165,37.5,1,0,0,0,127.3,20.5,0,33.1,18.5,1282.8,3.2,46.5,49.7,3.9,84,80.1,72.7,-7.4,46,0,48,48,63.9,10.3,16.6,9.3
2024-03-19T00:10:00,223.6,197.8,0.884,37,1,0,0,0,125.6,20.5,0,33.3,18.3,1277.9,4.2,45.8,50,4.5,84.2,79.7,72.7,-7,46,0,48,48,63.5,10.4,16.9,9.3
2024-03-19T00:20:00,169.6,190.2,1.122,35,1,0,0,0,118.9,20.4,0,32.7,18.2,1271.8,3.2,46.2,49.4,3.6,83.2,79.6,72.7,-6.9,46,0,48,48,62.5,10.7,17.2,9.5
2024-03-19T00:30:00,180.9,185.1,1.024,33.3,1,0,0,0,113.2,20.5,0,33.2,18.3,1276.7,3.4,46.1,49.5,3.6,82.9,79.3,72.7,-6.6,46,0,48,48,61.1,11.1,17.9,9.9
2024-03-19T00:40:00,170.6,188,1.102,33.8,1,0,0,0,116,20.5,0,33.2,18.4,1279.1,3.2,46.3,49.5,3.5,82.6,79.1,72.7,-6.4,46,0,48,48,61.7,10.9,17.6,9.8
2024-03-19T00:50:00,159.3,189.4,1.189,34.4,1,0,0,0,117.8,20.4,0,32.8,18.3,1274.2,3,46.4,49.4,3.5,82.7,79.2,72.7,-6.5,46,0,48,48,62.2,10.8,17.3,9.7
2024-03-19T01:00:00,165.7,184.3,1.112,33.4,1,0,0,0,113.5,19.1,0,33.2,18.5,1243.1,3.2,46.3,49.5,3.5,82.7,79.2,72.7,-6.5,45,0,48,48,61.6,10.4,18,10
2024-03-19T01:10:00,176.8,187.2,1.059,34.4,1,0,0,0,116.7,19.1,0,33,18.5,1248.1,3.4,46.3,49.7,3.6,82.8,79.2,72.7,-6.5,45,0,48,48,62.3,10.2,17.6,9.9
2024-03-19T01:20:00,166.8,187.1,1.122,34.3,1,0,0,0,116.4,19.2,0,33,18.5,1250.6,3.2,46.3,49.5,3.7,82.7,79,72.7,-6.3,45,0,48,48,62.2,10.3,17.7,9.9
2024-03-19T01:30:00,161.4,188.8,1.17,34.7,1,0,0,0,117.9,19.1,0,33.2,18.6,1249.4,3.1,46.2,49.3,3.4,82.5,79.1,72.7,-6.4,45,0,48,48,62.4,10.1,17.6,9.8
2024-03-19T01:40:00,161.7,186.1,1.151,34,1,0,0,0,115.6,19.2,0,32.9,18.4,1251.9,3.1,46.3,49.4,3.3,82.3,79,72.7,-6.3,45,0,48,48,62.1,10.3,17.7,9.9
2024-03-19T01:50:00,172.3,185.8,1.079,33.9,1,0,0,0,115.2,19.2,0,33,18.5,1253.1,3.3,46.3,49.6,3.5,82.5,79,72.7,-6.3,45,0,48,48,62,10.3,17.8,9.9
2024-03-19T02:00:00,166.4,192.7,1.158,35.9,1,0,0,0,121.9,19.2,0,33.1,18.5,1248.1,3.2,46.3,49.5,3.7,82.7,79,72.7,-6.3,45,0,48,48,63.3,10,17.2,9.6
2024-03-19T02:10:00,167.4,188.3,1.125,34.7,1,0,0,0,117.7,19.3,0,33.1,18.3,1255.6,3.2,46.3,49.5,3.7,82.7,79,72.7,-6.3,45,0,48,48,62.5,10.2,17.6,9.7
2024-03-19T02:20:00,172.3,187.4,1.088,34.5,1,0,0,0,117,19.1,0,32.8,18.5,1253.1,3.3,46.2,49.5,3.6,82.5,78.9,72.7,-6.2,45,0,48,48,62.4,10.2,17.5,9.9
2024-03-19T02:30:00,161.4,186.3,1.155,34.1,1,0,0,0,115.7,19.3,0,33.1,18.3,1249.4,3.1,46.3,49.4,3.6,82.5,78.9,72.7,-6.2,45,0,48,48,62.1,10.3,17.8,9.8
2024-03-19T02:40:00,188.7,185.5,0.983,33.9,1,0,0,0,115.2,19.2,0,32.7,18.4,1258.1,3.6,46.2,49.8,3.5,82.4,78.9,72.7,-6.2,45,0,48,48,62.1,10.4,17.6,9.9
2024-03-19T02:50:00,181.8,187.8,1.033,34.5,1,0,0,0,117.2,19.2,0,32.9,18.5,1246.9,3.5,46.2,49.7,3.5,82.2,78.7,72.7,-6,45,0,48,48,62.4,10.2,17.5,9.9
2024-03-19T03:00:00,198,189.8,0.958,35.1,1,0,0,0,119.2,19.2,0,33.1,18.3,1250.6,3.8,46,49.8,3.7,82.5,78.8,72.7,-6.1,45,0,48,48,62.8,10.1,17.4,9.7
2024-03-19T03:10:00,166.9,186.6,1.118,34.1,1,0,0,0,115.9,19.2,0,32.9,18.5,1251.9,3.2,46.3,49.5,3.5,82.4,78.9,72.7,-6.2,45,0,48,48,62.1,10.3,17.6,9.9
2024-03-19T03:20:00,172.5,188.5,1.093,34.8,1,0,0,0,118,19.1,0,33,18.4,1254.4,3.3,46.4,49.7,3.7,82.6,78.9,72.7,-6.2,45,0,48,48,62.6,10.1,17.5,9.7
2024-03-19T03:30:00,177.2,185.8,1.049,33.8,1,0,0,0,114.9,19.2,0,33.3,18.4,1250.6,3.4,46.2,49.6,3.4,82.2,78.8,72.7,-6.1,45,0,48,48,61.9,10.3,17.9,9.9
2024-03-19T03:40:00,181.7,176.1,0.969,33.9,1,0,0,0,115,19,0,32.7,9.4,1245.6,3.5,46.2,49.7,3.5,82.1,78.6,72.7,-5.9,45,0,48,48,65.3,10.8,18.6,5.3
2024-03-19T03:50:00,177.2,185.5,1.047,33.9,1,0,0,0,115.2,19.1,0,32.8,18.3,1250.6,3.4,46.1,49.5,3.5,82,78.5,72.7,-5.8,45,0,48,48,62.1,10.3,17.7,9.9
2024-03-19T04:00:00,188.5,201.5,1.069,38.5,1,0,0,0,130.8,19.2,0,32.9,18.5,1256.9,3.6,46.2,49.8,3.7,82.1,78.4,72.7,-5.7,45,0,48,48,64.9,9.5,16.4,9.2
2024-03-19T04:10:00,165.7,202.5,1.222,38.9,1,0,0,0,132.1,19,0,33.1,18.4,1243.1,3.2,46.4,49.6,3.3,81.7,78.4,72.7,-5.7,45,0,48,48,65.2,9.4,16.3,9.1
2024-03-19T04:20:00,165.7,195.4,1.179,36.4,1,0,0,0,124.7,19.2,0,32.9,18.5,1243.1,3.2,46.3,49.5,3.3,81.5,78.2,72.7,-5.5,45,0,48,48,63.9,9.8,16.9,9.5
2024-03-19T04:30:00,166.4,195.4,1.174,36.5,1,0,0,0,124.9,19.2,0,32.8,18.5,1248.1,3.2,46.3,49.5,3.3,81.4,78.1,72.7,-5.4,45,0,48,48,64,9.8,16.8,9.5
2024-03-19T04:40:00,187.6,195.9,1.044,36.9,1,0,0,0,125.4,19.2,0,32.7,18.5,1250.6,3.6,46.2,49.8,3.5,81.5,78,72.7,-5.3,45,0,48,48,64,9.8,16.7,9.5
2024-03-19T04:50:00,207.8,205.7,0.99,39.8,1,0,0,0,135.1,19.2,0,33,18.4,1246.9,4,46,50,3.7,81.6,77.9,72.7,-5.2,45,0,48,48,65.7,9.3,16,8.9
2024-03-19T05:00:00,0,70.6,0,0,0,0,0,0,0.2,19.3,0,32.8,18.4,0,3.5,46.6,50.1,3.8,81.8,78,72.7,-5.3,45,0,48,48,0.3,27.3,46.4,26.1
2024-03-19T05:10:00,215.6,171.5,0.796,29.8,1,0,0,0,101.2,19.3,0,32.7,18.4,1261.9,4.1,46.2,50.3,4,82.2,78.2,72.7,-5.5,45,0,48,48,59,11.2,19,10.7
2024-03-19T05:20:00,200.2,242.3,1.21,50.6,1,0,0,0,171.7,19.3,0,32.9,18.4,1264.3,3.8,46.5,50.3,3.8,82.1,78.3,72.7,-5.6,45,0,48,48,70.9,8,13.6,7.6
2024-03-19T05:30:00,270.8,247.4,0.914,52.1,1,0,0,0,176.8,19.3,0,32.9,18.4,1274.2,5.1,45.7,50.8,4.7,83,78.3,72.7,-5.6,45,0,48,48,71.5,7.8,13.3,7.4
2024-03-19T05:40:00,246.6,215.3,0.873,42.6,1,0,0,0,144.7,19.2,0,32.9,18.4,1259.4,4.7,45.5,50.2,4.6,83.4,78.8,72.7,-6.1,45,0,48,48,67.2,8.9,15.3,8.6
2024-03-19T05:50:00,248.3,258.8,1.042,55.5,1,0,0,0,188.2,19,0,33.1,18.5,1268.1,4.7,45.2,49.9,4.6,83.6,79,72.7,-6.3,45,0,48,48,72.7,7.4,12.8,7.2
2024-03-19T06:00:00,255.1,195.3,0.765,36.7,1,0,0,0,124.6,19.4,0,33,18.3,1275.5,4.8,45.2,50,4.7,83.3,78.6,72.7,-5.9,45,0,48,48,63.8,9.9,16.9,9.4
2024-03-19T06:10:00,260.9,261.8,1.003,56.3,1,0,0,0,191.1,19.3,0,33.1,18.3,1277.9,4.9,45.6,50.5,4.6,83.3,78.7,72.7,-6,45,0,48,48,73,7.4,12.6,7
2024-03-19T06:20:00,253.1,221.9,0.877,44.6,1,0,0,0,151.3,19.3,0,33,18.3,1265.6,4.8,45.4,50.2,4.4,83.3,78.9,72.7,-6.2,45,0,48,48,68.2,8.7,14.9,8.2
2024-03-19T06:30:00,260.9,216.1,0.828,42.8,1,0,0,0,145.4,19.3,0,32.8,18.6,1277.9,4.9,45.3,50.2,4.6,83.5,78.9,72.7,-6.2,45,0,48,48,67.3,8.9,15.2,8.6
2024-03-19T06:40:00,279.5,217.3,0.777,43.2,1,0,0,0,146.5,19.2,0,33.2,18.4,1290.1,5.2,45.2,50.4,4.7,83.6,78.9,72.7,-6.2,45,0,48,48,67.4,8.8,15.3,8.5
2024-03-19T06:50:00,265.5,217.2,0.818,43.1,1,0,0,0,146.4,19.4,0,33,18.4,1274.2,5,45.3,50.3,4.7,83.6,78.9,72.7,-6.2,45,0,48,48,67.4,8.9,15.2,8.5
2024-03-19T07:00:00,321.3,226.6,0.705,45.5,1,0,0,0,154.4,19.4,0,33.4,19.4,1285.2,6,45,51,5.2,84.1,78.9,72.7,-6.2,45,0,48,49,68.1,8.6,14.7,8.6
2024-03-19T07:10:00,310,274.6,0.886,59.8,1,0,0,0,203,19.4,0,32.8,19.4,1282.8,5.8,45.2,51,5.3,84.3,79,72.7,-6.3,45,0,48,49,73.9,7.1,11.9,7.1
2024-03-19T07:20:00,320.7,241.5,0.753,50,1,0,0,0,169.5,19.4,0,33.1,19.5,1282.8,6,45.2,51.2,5.7,84.9,79.2,72.7,-6.5,45,0,48,49,70.2,8,13.7,8.1
2024-03-19T07:30:00,305.2,233.1,0.764,47.3,1,0,0,0,161.4,19.4,0,32.8,19.5,1285.2,5.7,45.6,51.3,5.2,84.6,79.4,72.7,-6.7,45,0,48,49,69.2,8.3,14.1,8.4
2024-03-19T07:40:00,333.3,250,0.75,52.1,1,0,0,0,177.7,19.4,0,33.3,19.6,1290.1,6.2,45.4,51.6,5.8,85.5,79.7,72.7,-7,45,0,48,49,71.1,7.8,13.3,7.8
2024-03-19T07:50:00,338.3,276,0.816,60.2,1,0,0,0,204.2,19.5,0,32.9,19.4,1288.9,6.3,45.3,51.6,5.8,85.7,79.9,72.7,-7.2,45,0,48,49,74,7,11.9,7
2024-03-19T08:00:00,390.6,280.6,0.718,60.4,1,0,0,0,205.1,22.2,0,32.8,20.5,1358.7,6.9,45.1,52,6.2,86.2,80,72.7,-7.3,47,0,48,50,73.1,7.9,11.7,7.3
2024-03-19T08:10:00,358.6,285.4,0.796,61.7,1,0,0,0,209.3,22.2,0,33.4,20.6,1344.8,6.4,45.2,51.6,6,86.5,80.5,72.7,-7.8,47,0,48,50,73.3,7.8,11.7,7.2
2024-03-19T08:20:00,352.4,290.2,0.823,63.3,1,0,0,0,214.7,22.2,0,32.7,20.6,1342.5,6.3,45.2,51.5,6.3,87.1,80.8,72.7,-8.1,47,0,48,50,74,7.6,11.3,7.1
2024-03-19T08:30:00,329.5,255.4,0.775,53.1,1,0,0,0,180.1,22,0,32.7,20.7,1340.2,5.9,45.4,51.3,6,86.9,80.9,72.7,-8.2,47,0,48,50,70.5,8.6,12.8,8.1
2024-03-19T08:40:00,327.7,269.7,0.823,57.3,1,0,0,0,194.3,22.2,0,32.6,20.7,1333.1,5.9,45.5,51.4,5.7,86.5,80.8,72.7,-8.1,47,0,48,50,72,8.2,12.1,7.7
2024-03-19T08:50:00,356.7,270.7,0.759,57.5,1,0,0,0,195,22.1,0,33,20.6,1358.7,6.3,45,51.3,5.9,87,81.1,72.7,-8.4,47,0,48,50,72.1,8.2,12.2,7.6
2024-03-19T09:00:00,354,272.9,0.771,57.1,1,0,0,0,193.6,23.7,0,35.1,20.5,1370.2,6.2,45,51.2,5.9,87,81.1,72.7,-8.4,48,0,49,50,70.9,8.7,12.9,7.5
2024-03-19T09:10:00,374.5,292,0.78,62.8,1,0,0,0,213.1,23.5,0,34.9,20.4,1382.8,6.5,45.3,51.8,5.9,87.4,81.5,72.7,-8.8,48,0,49,50,73,8.1,11.9,7
2024-03-19T09:20:00,377.1,301.3,0.799,65.4,1,0,0,0,221.9,23.6,0,35.2,20.6,1371.4,6.6,45.3,51.9,6.4,88.5,82.1,72.7,-9.4,48,0,49,50,73.6,7.8,11.7,6.8
2024-03-19T09:30:00,394.9,291.1,0.737,62.6,1,0,0,0,212.3,23.6,0,34.8,20.3,1373.7,6.9,45.3,52.2,6.7,89.4,82.7,72.7,-10,48,0,49,50,73,8.1,11.9,7
2024-03-19T09:40:00,369.6,294.7,0.797,63.5,1,0,0,0,215.3,23.6,0,35.1,20.7,1386.2,6.4,45.8,52.2,6.4,89.7,83.3,72.7,-10.6,48,0,49,50,73.1,8,11.9,7
2024-03-19T09:50:00,392.1,318.6,0.813,70.6,1,0,0,0,239.7,23.5,0,34.9,20.6,1383.9,6.8,45.7,52.5,6.8,90.5,83.7,72.7,-11,48,0,49,50,75.2,7.4,10.9,6.5
2024-03-19T10:00:00,417.7,323.6,0.775,71.7,1,0,0,0,243.3,25.1,0,34.8,20.5,1411.9,7.1,45.7,52.8,7.2,91.2,84,72.7,-11.3,49,0,49,50,75.2,7.7,10.8,6.3
2024-03-19T10:10:00,400.7,331.9,0.828,74.2,1,0,0,0,251.6,25.1,0,34.8,20.4,1414.1,6.8,46,52.8,7.1,91.8,84.7,72.7,-12,49,0,49,50,75.8,7.6,10.5,6.1
2024-03-19T10:20:00,425.2,346.9,0.816,78.5,1,0,0,0,266.3,25.2,0,35.1,20.3,1417.5,7.2,45.4,52.6,7.4,92.3,84.9,72.7,-12.2,49,0,49,50,76.8,7.3,10.1,5.8
2024-03-19T10:30:00,405,359.1,0.887,82,1,0,0,0,278.3,25.1,0,35.1,20.5,1408.6,6.9,45.8,52.7,6.9,92.3,85.4,72.7,-12.7,49,0,49,50,77.5,7,9.8,5.7
2024-03-19T10:40:00,418.3,356.4,0.852,81.3,1,0,0,0,275.8,25.2,0,35.1,20.3,1414.1,7.1,45.7,52.8,7.4,92.8,85.4,72.7,-12.7,49,0,49,50,77.4,7.1,9.9,5.7
2024-03-19T10:50:00,417.4,356.9,0.855,81.3,1,0,0,0,275.8,25.4,0,35.1,20.6,1410.8,7.1,46,53.1,7.3,93.1,85.8,72.7,-13.1,49,0,49,50,77.3,7.1,9.8,5.8
2024-03-19T11:00:00,423.6,333.7,0.788,73.5,1,0,0,0,249.5,26.8,0,37.1,20.4,1431.8,7.1,46,53.1,7.3,93.3,86,72.7,-13.3,50,0,50,50,74.8,8,11.1,6.1
2024-03-19T11:10:00,428.5,338,0.789,74.5,1,0,0,0,253.8,26.6,0,37.2,20.5,1428.5,7.2,46,53.2,7.3,93.6,86.3,72.7,-13.6,50,0,50,50,75.1,7.9,11,6.1
2024-03-19T11:20:00,426.1,362.8,0.851,81.7,1,0,0,0,278.2,26.7,0,37.5,20.5,1440.5,7.1,46.1,53.2,7.3,93.7,86.4,72.7,-13.7,50,0,50,50,76.7,7.4,10.3,5.6
2024-03-19T11:30:00,418.6,357.8,0.855,80.7,1,0,0,0,273.7,26.6,0,37.2,20.3,1435,7,46.4,53.4,7.5,94.3,86.8,72.7,-14.1,50,0,50,50,76.5,7.4,10.4,5.7
2024-03-19T11:40:00,428.9,363.1,0.847,82.2,1,0,0,0,278.7,26.8,0,37.3,20.3,1429.6,7.2,46.2,53.4,7.4,94.2,86.8,72.7,-14.1,50,0,50,50,76.8,7.4,10.3,5.6
2024-03-19T11:50:00,402.4,356.4,0.886,80.2,1,0,0,0,272.1,26.7,0,37.2,20.4,1441.6,6.7,46.5,53.2,7.1,94.1,87,72.7,-14.3,50,0,50,50,76.4,7.5,10.4,5.7
2024-03-19T12:10:00,437.8,363.5,0.83,82.3,1,0,0,0,279.1,26.7,0,37.5,20.2,1439.4,7.3,46.5,53.8,7.4,94.5,87.1,72.7,-14.4,50,0,50,50,76.8,7.4,10.3,5.6
2024-03-19T12:20:00,434.8,383.3,0.882,88.2,1,0,0,0,299.3,26.7,0,37.1,20.3,1429.6,7.3,46.3,53.6,7.8,94.5,86.7,72.7,-14,50,0,50,50,78.1,7,9.7,5.3
2024-03-19T12:30:00,437.5,370.2,0.846,84.2,1,0,0,0,285.5,26.7,0,37.5,20.4,1438.3,7.3,46.1,53.4,8,94,86,72.7,-13.3,50,0,50,50,77.1,7.2,10.1,5.5
2024-03-19T12:40:00,416.6,345.3,0.829,76.9,1,0,0,0,260.7,26.9,0,37.2,20.5,1428.5,7,46.3,53.3,7.6,93.2,85.6,72.7,-12.9,50,0,50,50,75.5,7.8,10.8,5.9
2024-03-19T12:50:00,431.2,360.3,0.836,81.3,1,0,0,0,275.8,26.8,0,37.3,20.3,1437.2,7.2,46.1,53.3,7.7,93.7,86,72.7,-13.3,50,0,50,50,76.6,7.4,10.4,5.6
2024-03-19T13:00:00,437.2,358.7,0.821,80.8,1,0,0,0,274,26.8,0,37.5,20.3,1437.2,7.3,46.1,53.4,7.6,93.9,86.3,72.7,-13.6,50,0,50,50,76.4,7.5,10.5,5.7
2024-03-19T13:10:00,422.6,359.3,0.85,81.1,1,0,0,0,275.2,26.7,0,37,20.3,1428.5,7.1,46.2,53.3,7.4,93.7,86.3,72.7,-13.6,50,0,50,50,76.6,7.4,10.3,5.6
2024-03-19T13:20:00,431.8,364.1,0.843,82.5,1,0,0,0,279.8,26.7,0,37.3,20.4,1439.4,7.2,46.4,53.6,7.4,93.9,86.5,72.7,-13.8,50,0,50,50,76.8,7.3,10.2,5.6
2024-03-19T13:30:00,431.2,363.2,0.842,82.1,1,0,0,0,278.5,26.8,0,37.5,20.3,1437.2,7.2,46.4,53.6,7.5,93.8,86.3,72.7,-13.6,50,0,50,50,76.7,7.4,10.3,5.6
2024-03-19T13:40:00,422.9,379.4,0.897,87,1,0,0,0,295.3,26.6,0,37.2,20.3,1429.6,7.1,46.1,53.2,7.6,93.8,86.2,72.7,-13.5,50,0,50,50,77.8,7,9.8,5.3
2024-03-19T13:50:00,431.5,361,0.837,81.6,1,0,0,0,276.7,26.7,0,37.1,20.5,1438.3,7.2,46.3,53.5,7.4,93.9,86.5,72.7,-13.8,50,0,50,50,76.7,7.4,10.3,5.7
2024-03-19T14:00:00,425.8,363.7,0.854,82.4,1,0,0,0,279.6,26.6,0,37,20.5,1439.4,7.1,46.4,53.5,7.5,94.1,86.6,72.7,-13.9,50,0,50,50,76.9,7.3,10.2,5.6
2024-03-19T14:10:00,422.9,359.5,0.85,80.9,1,0,0,0,275.3,26.6,0,37.1,20.5,1429.6,7.1,46.3,53.4,7.5,94.1,86.6,72.7,-13.9,50,0,50,50,76.6,7.4,10.3,5.7
2024-03-19T14:20:00,432.5,357.5,0.827,80.3,1,0,0,0,273.3,26.6,0,37.3,20.3,1441.6,7.2,46.7,53.9,7.6,93.9,86.3,72.7,-13.6,50,0,50,50,76.5,7.4,10.4,5.7
2024-03-19T14:30:00,443.1,368.7,0.832,83.8,1,0,0,0,284.4,26.8,0,37.2,20.3,1437.2,7.4,46.7,54.1,7.5,94.1,86.6,72.7,-13.9,50,0,50,50,77.1,7.3,10.1,5.5
2024-03-19T14:40:00,452.3,377.2,0.834,86.3,1,0,0,0,292.8,26.6,0,37.3,20.4,1428.5,7.6,46.8,54.4,7.7,94.1,86.4,72.7,-13.7,50,0,50,50,77.6,7.1,9.9,5.4
2024-03-19T14:50:00,446.7,377.5,0.845,86.4,1,0,0,0,293.2,26.6,0,37.4,20.3,1429.6,7.5,46.9,54.4,7.8,94.6,86.8,72.7,-14.1,50,0,50,50,77.7,7.1,9.9,5.4
