Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-03-24T05:50:00,223.2,198.7,0.89,37.1,1,0,0,0,126,19.3,0,33,20.5,1245.6,4.3,45,49.3,4.3,83.6,79.3,72.7,-6.6,45,0,48,48,63.4,9.7,16.6,10.3
2024-03-24T06:00:00,229.1,200.7,0.876,37.8,1,0,0,0,128.2,19.2,0,33.1,20.2,1249.4,4.4,45.2,49.6,4.2,83.5,79.3,72.7,-6.6,45,0,48,48,63.8,9.6,16.5,10.1
2024-03-24T06:10:00,236.4,211.6,0.895,41,1,0,0,0,139.1,19.3,0,32.9,20.2,1260.6,4.5,45.4,49.9,4.4,83.8,79.4,72.7,-6.7,45,0,48,48,65.7,9.1,15.6,9.6
2024-03-24T06:20:00,262.6,205.1,0.781,39,1,0,0,0,132.6,19.2,0,33.1,20.2,1260.6,5,45.3,50.3,4.5,83.9,79.4,72.7,-6.7,45,0,48,48,64.6,9.4,16.1,9.9
2024-03-24T06:30:00,268.9,220.7,0.821,43.7,1,0,0,0,148.2,19.3,0,33,20.2,1265.6,5.1,45.2,50.3,4.9,84.5,79.6,72.7,-6.9,45,0,48,48,67.2,8.7,15,9.2
2024-03-24T06:40:00,257.9,213.7,0.829,41.6,1,0,0,0,141.3,19.2,0,32.9,20.2,1263.1,4.9,45.2,50.1,4.5,84.6,80.1,72.7,-7.4,45,0,48,48,66.1,9,15.4,9.5
2024-03-24T06:50:00,261.1,213,0.816,41.5,1,0,0,0,141,19.2,0,32.5,20.2,1253.1,5,45.2,50.2,4.6,84.8,80.2,72.7,-7.5,45,0,48,48,66.2,9,15.3,9.5
2024-03-24T07:00:00,297,228.4,0.769,45.9,1,0,0,0,155.7,19.3,0,33,20.3,1273,5.6,45.2,50.8,5.1,85.1,80,72.7,-7.3,45,0,48,48,68.2,8.5,14.5,8.9
2024-03-24T07:10:00,298.2,260.5,0.874,55.5,1,0,0,0,188.5,19.3,0,32.5,20.2,1277.9,5.6,45.3,50.9,5.4,85.7,80.3,72.7,-7.6,45,0,48,48,72.3,7.4,12.5,7.7
2024-03-24T07:20:00,304.4,237.4,0.78,48.6,1,0,0,0,164.8,19.3,0,33.1,20.2,1281.6,5.7,45.4,51.1,5.2,86,80.8,72.7,-8.1,45,0,48,48,69.4,8.1,13.9,8.5
2024-03-24T07:30:00,297,253.9,0.855,53.5,1,0,0,0,181.5,19.3,0,32.9,20.2,1273,5.6,45.5,51.1,5.1,86.2,81.1,72.7,-8.4,45,0,48,48,71.5,7.6,12.9,8
2024-03-24T07:40:00,318.2,264.2,0.83,56.5,1,0,0,0,191.6,19.3,0,33.1,20.2,1273,6,45.1,51.1,5.5,86.7,81.2,72.7,-8.5,45,0,48,48,72.5,7.3,12.5,7.7
2024-03-24T07:50:00,322.5,259.2,0.804,55,1,0,0,0,186.7,19.4,0,32.9,20.3,1290.1,6,45.2,51.2,5.5,86.8,81.3,72.7,-8.6,45,0,48,48,72,7.5,12.7,7.8
2024-03-24T08:00:00,329.7,261.5,0.793,55,1,0,0,0,186.8,21.9,0,32.8,20.1,1318.9,6,45.3,51.3,5.4,87.1,81.7,72.7,-9,47,0,48,48,71.4,8.4,12.5,7.7
2024-03-24T08:10:00,340,268.8,0.79,56.7,1,0,0,0,193.5,22,0,33,20.2,1337.8,6.1,45.2,51.3,5.9,88.3,82.4,72.7,-9.7,47,0,48,48,72,8.2,12.3,7.5
2024-03-24T08:20:00,327.7,279.2,0.852,59.9,1,0,0,0,204.1,22,0,32.8,20.2,1333.1,5.9,45.5,51.4,5.8,88.1,82.3,72.7,-9.6,47,0,48,48,73.1,7.9,11.8,7.2
2024-03-24T08:30:00,330,276.9,0.839,59.3,1,0,0,0,202.1,22,0,32.8,19.9,1342.5,5.9,45.2,51.1,5.9,88.3,82.4,72.7,-9.7,47,0,48,48,73,8,11.8,7.2
2024-03-24T08:40:00,335,283.3,0.846,61.3,1,0,0,0,208.1,22.1,0,33,20.1,1340.2,6,45.3,51.3,6,88.5,82.5,72.7,-9.8,47,0,48,48,73.5,7.8,11.7,7.1
2024-03-24T08:50:00,328.6,285.5,0.869,61.9,1,0,0,0,210,22.2,0,33.2,20,1336.7,5.9,45.6,51.5,5.9,88.5,82.6,72.7,-9.9,47,0,48,48,73.6,7.8,11.6,7
2024-03-24T09:00:00,345.9,283.2,0.819,60.9,1,0,0,0,206.6,23.5,0,33,20.1,1361.1,6.1,45.3,51.4,5.9,88.4,82.5,72.7,-9.8,48,0,48,48,73,8.3,11.7,7.1
2024-03-24T09:10:00,370.8,306.5,0.827,67.7,1,0,0,0,229.5,23.6,0,33,20.3,1348.3,6.6,45.4,52,6.3,88.9,82.6,72.7,-9.9,48,0,48,48,74.9,7.7,10.8,6.6
2024-03-24T09:20:00,350.6,304.9,0.87,67.5,1,0,0,0,228.9,23.5,0,32.6,19.9,1379.4,6.1,45.6,51.7,6.5,89.2,82.7,72.7,-10,48,0,48,48,75.1,7.7,10.7,6.5
2024-03-24T09:30:00,355.7,310.2,0.872,68.8,1,0,0,0,233.5,23.5,0,33.2,20,1377.1,6.2,45.6,51.8,6.7,89.1,82.4,72.7,-9.7,48,0,48,48,75.3,7.6,10.7,6.4
2024-03-24T09:40:00,356.9,291.6,0.817,63.4,1,0,0,0,215.3,23.6,0,32.6,20.1,1381.6,6.2,45.6,51.8,6.5,89.6,83.1,72.7,-10.4,48,0,48,48,73.8,8.1,11.2,6.9
2024-03-24T09:50:00,376.8,309.4,0.821,68.5,1,0,0,0,232.6,23.6,0,33.2,20,1370.2,6.6,45.2,51.8,7,90.1,83.1,72.7,-10.4,48,0,48,48,75.2,7.6,10.7,6.5
2024-03-24T10:00:00,373.5,307.9,0.824,67.8,1,0,0,0,229.9,25.2,0,32.8,20,1400.8,6.4,45.3,51.7,7.1,90.7,83.6,72.7,-10.9,49,0,48,48,74.7,8.2,10.7,6.5
2024-03-24T10:10:00,377.9,311.6,0.825,68.8,1,0,0,0,233.6,25.2,0,32.8,20,1395.2,6.5,45.3,51.8,7.1,90.7,83.6,72.7,-10.9,49,0,48,48,75,8.1,10.5,6.4
2024-03-24T10:20:00,381.5,308.6,0.809,68,1,0,0,0,230.6,25.1,0,32.8,20.1,1408.6,6.5,45.6,52.1,6.8,90.7,83.9,72.7,-11.2,49,0,48,48,74.7,8.1,10.6,6.5
2024-03-24T10:30:00,378.5,354.7,0.937,81.5,1,0,0,0,276.6,25.3,0,32.8,20,1397.4,6.5,45.6,52.1,7.1,91.7,84.6,72.7,-11.9,49,0,48,48,78,7.1,9.3,5.6
2024-03-24T10:40:00,392.6,305.9,0.779,67.1,1,0,0,0,227.8,25.2,0,33,20,1406.4,6.7,45.4,52.1,7,92,85,72.7,-12.3,49,0,48,48,74.5,8.2,10.8,6.5
2024-03-24T10:50:00,382.1,332.9,0.871,75.1,1,0,0,0,254.7,25.3,0,33,19.9,1410.8,6.5,45.5,52,7,92.4,85.4,72.7,-12.7,49,0,48,48,76.5,7.6,9.9,6
2024-03-24T11:00:00,408.8,344.3,0.842,77.2,1,0,0,0,261.9,26.5,0,34.9,21,1421.9,6.9,45.5,52.4,7.3,93.2,85.9,72.7,-13.2,50,0,49,49,76.1,7.7,10.1,6.1
2024-03-24T11:10:00,432.1,354.6,0.821,80.1,1,0,0,0,271.9,26.7,0,34.9,21.1,1440.5,7.2,45.6,52.8,7.7,93.7,86,72.7,-13.3,50,0,49,49,76.7,7.5,9.8,6
2024-03-24T11:20:00,430.2,360,0.837,81.6,1,0,0,0,277,26.8,0,35.1,21.1,1433.9,7.2,45.8,53,7.7,94,86.3,72.7,-13.6,50,0,49,49,76.9,7.4,9.8,5.9
2024-03-24T11:30:00,423.6,349.3,0.825,78.6,1,0,0,0,266.6,26.6,0,34.9,21.2,1431.8,7.1,45.9,53,7.5,94.2,86.7,72.7,-14,50,0,49,49,76.3,7.6,10,6.1
2024-03-24T11:40:00,410.4,352.5,0.859,79.5,1,0,0,0,269.8,26.6,0,35,21.2,1427.4,6.9,45.9,52.8,7.4,94,86.6,72.7,-13.9,50,0,49,49,76.5,7.5,9.9,6
2024-03-24T11:50:00,412.3,352.9,0.856,79.5,1,0,0,0,269.8,26.7,0,35,21.3,1433.9,6.9,45.6,52.5,7.5,94,86.5,72.7,-13.8,50,0,49,49,76.5,7.6,9.9,6
2024-03-24T12:00:00,413.8,351,0.848,78.7,1,0,0,0,268,26.7,0,35,21.3,1439.4,6.9,45.7,52.6,7.6,93.8,86.2,72.7,-13.5,50,0,49,49,76.4,7.6,10,6.1
2024-03-24T12:10:00,423.9,358.4,0.845,81,1,0,0,0,275.9,26.6,0,34.8,21,1432.9,7.1,45.8,52.9,7.5,93.8,86.3,72.7,-13.6,50,0,49,49,77,7.4,9.7,5.9
2024-03-24T12:20:00,424.2,358.4,0.845,81.2,1,0,0,0,275.5,26.8,0,35,21.1,1433.9,7.1,45.9,53,7.8,93.9,86.1,72.7,-13.4,50,0,49,49,76.9,7.5,9.8,5.9
2024-03-24T12:30:00,418.9,359,0.857,81.4,1,0,0,0,276,26.8,0,35,21.3,1436.1,7,45.9,52.9,7.4,93.6,86.2,72.7,-13.5,50,0,49,49,76.9,7.5,9.7,5.9
2024-03-24T12:40:00,426.1,354.5,0.832,80.1,1,0,0,0,271.8,26.6,0,34.9,21.2,1440.5,7.1,45.7,52.8,7.5,93.6,86.1,72.7,-13.4,50,0,49,49,76.7,7.5,9.8,6
2024-03-24T12:50:00,423.2,351.5,0.83,79.3,1,0,0,0,269,26.6,0,34.8,21.1,1430.7,7.1,45.8,52.9,7.6,93.8,86.2,72.7,-13.5,50,0,49,49,76.5,7.6,9.9,6
2024-03-24T13:00:00,423.2,358.2,0.846,81.2,1,0,0,0,275.3,26.7,0,35,21.1,1430.7,7.1,45.9,53,7.4,94,86.6,72.7,-13.9,50,0,49,49,76.9,7.5,9.8,5.9
2024-03-24T13:10:00,418.6,358.2,0.856,81.1,1,0,0,0,275.3,26.6,0,35.2,21.1,1435,7,46.2,53.2,7.6,94.1,86.5,72.7,-13.8,50,0,49,49,76.9,7.4,9.8,5.9
2024-03-24T13:20:00,428.5,354.2,0.826,80.1,1,0,0,0,271.7,26.5,0,34.8,21.1,1428.5,7.2,46.2,53.4,7.7,94.4,86.7,72.7,-14,50,0,49,49,76.7,7.5,9.8,6
2024-03-24T13:30:00,423.9,354.7,0.837,80.2,1,0,0,0,271.9,26.6,0,35,21.1,1432.9,7.1,46.1,53.2,7.6,94.2,86.6,72.7,-13.9,50,0,49,49,76.7,7.5,9.9,6
2024-03-24T13:40:00,426.5,359.1,0.842,81.6,1,0,0,0,276.7,26.6,0,34.7,21.1,1441.6,7.1,46.4,53.5,7.5,94.3,86.8,72.7,-14.1,50,0,49,49,77.1,7.4,9.7,5.9
2024-03-24T13:50:00,416.3,352.4,0.846,79.4,1,0,0,0,269.5,26.8,0,35.2,21,1427.4,7,46.4,53.4,7.6,94.4,86.8,72.7,-14.1,50,0,49,49,76.5,7.6,10,6
2024-03-24T14:00:00,415.7,360,0.866,81.7,1,0,0,0,277,26.7,0,35.2,21.1,1445.9,6.9,46.3,53.2,7.6,94.3,86.7,72.7,-14,50,0,49,49,77,7.4,9.8,5.9
2024-03-24T14:10:00,419.5,354.7,0.845,80.2,1,0,0,0,272.1,26.6,0,35,21,1438.3,7,46.3,53.3,7.5,94.4,86.9,72.7,-14.2,50,0,49,49,76.7,7.5,9.9,5.9
2024-03-24T14:20:00,427.6,353.6,0.827,79.8,1,0,0,0,270.6,26.7,0,35,21.2,1425.2,7.2,46.4,53.6,7.6,94.6,87,72.7,-14.3,50,0,49,49,76.5,7.6,9.9,6
2024-03-24T14:30:00,422.3,352.5,0.835,79.6,1,0,0,0,270,26.7,0,34.8,21,1427.4,7.1,46.3,53.4,7.7,94.4,86.7,72.7,-14,50,0,49,49,76.6,7.6,9.9,6
2024-03-24T14:40:00,410.4,358,0.873,81.2,1,0,0,0,275.4,26.6,0,35,21,1427.4,6.9,46.3,53.2,7.7,94.3,86.6,72.7,-13.9,50,0,49,49,76.9,7.4,9.8,5.9
2024-03-24T14:50:00,452,364.7,0.807,83.2,1,0,0,0,282.1,26.7,0,35,21,1427.4,7.6,46,53.6,8.1,94.8,86.7,72.7,-14,50,0,49,49,77.3,7.3,9.6,5.7
2024-03-24T15:00:00,423.2,352.3,0.833,79.5,1,0,0,0,269.7,26.8,0,35,20.9,1430.7,7.1,46.3,53.4,7.7,94.5,86.8,72.7,-14.1,50,0,49,49,76.5,7.6,9.9,5.9
2024-03-24T15:10:00,417.6,351.7,0.842,79.3,1,0,0,0,268.9,26.7,0,35.1,21,1431.8,7,46.4,53.4,7.7,94.4,86.7,72.7,-14,50,0,49,49,76.4,7.6,10,6
2024-03-24T15:20:00,421.9,353,0.837,79.7,1,0,0,0,270.4,26.6,0,34.9,21.1,1426.3,7.1,46.5,53.6,7.6,94.3,86.7,72.7,-14,50,0,49,49,76.6,7.5,9.9,6
2024-03-24T15:30:00,406.6,353.7,0.87,79.8,1,0,0,0,270.8,26.6,0,34.9,21.2,1414.1,6.9,46.6,53.5,7.5,94.2,86.7,72.7,-14,50,0,49,49,76.6,7.5,9.9,6
2024-03-24T15:40:00,417.3,356.1,0.853,80.5,1,0,0,0,273.1,26.6,0,35.2,21.3,1430.7,7,46.7,53.7,7.5,94.2,86.7,72.7,-14,50,0,49,49,76.7,7.5,9.9,6
2024-03-24T15:50:00,429.2,363.1,0.846,82.4,1,0,0,0,280.4,26.7,0,35,21,1430.7,7.2,46.5,53.7,7.6,94.6,87,72.7,-14.3,50,0,49,49,77.2,7.4,9.6,5.8
2024-03-24T16:00:00,442.5,375.6,0.849,86.3,1,0,0,0,293.6,26.6,0,34.4,21,1435,7.4,46.5,53.9,8,95.2,87.2,72.7,-14.5,50,0,49,49,78.2,7.1,9.2,5.6
2024-03-24T16:10:00,443.8,363,0.818,82.7,1,0,0,0,280.6,26.6,0,34.8,21,1439.4,7.4,46.8,54.2,7.7,94.8,87.1,72.7,-14.4,50,0,49,49,77.3,7.3,9.6,5.8
2024-03-24T16:20:00,434.2,363.8,0.838,82.9,1,0,0,0,281.1,26.6,0,35.1,21,1427.4,7.3,46.9,54.2,7.7,94.8,87.1,72.7,-14.4,50,0,49,49,77.3,7.3,9.6,5.8
2024-03-24T16:30:00,440.8,360.4,0.818,81.9,1,0,0,0,277.7,26.8,0,34.9,21.1,1429.6,7.4,46.8,54.2,7.7,94.7,87,72.7,-14.3,50,0,49,49,77,7.4,9.7,5.8
2024-03-24T16:40:00,435.8,363.7,0.835,82.9,1,0,0,0,281,26.8,0,34.9,21.1,1432.9,7.3,46.7,54,7.7,94.7,87,72.7,-14.3,50,0,49,49,77.2,7.4,9.6,5.8
2024-03-24T16:50:00,446.1,371.7,0.833,85.2,1,0,0,0,289,26.6,0,35,21.2,1427.4,7.5,46.9,54.4,7.9,94.9,87,72.7,-14.3,50,0,49,49,77.7,7.2,9.4,5.7
2024-03-24T17:00:00,425.5,365.1,0.858,83.3,1,0,0,0,282.5,26.6,0,35,20.9,1438.3,7.1,47,54.1,7.7,95,87.3,72.7,-14.6,50,0,49,49,77.4,7.3,9.6,5.7
2024-03-24T17:10:00,429.2,357.8,0.834,81.2,1,0,0,0,275.2,26.6,0,35,21,1430.7,7.2,46.5,53.7,7.8,94.4,86.6,72.7,-13.9,50,0,49,49,76.9,7.4,9.8,5.9
2024-03-24T17:20:00,432.1,357,0.826,80.8,1,0,0,0,274.2,26.8,0,35,21.1,1440.5,7.2,46.8,54,7.7,94.3,86.6,72.7,-13.9,50,0,49,49,76.8,7.5,9.8,5.9
2024-03-24T17:30:00,418.2,353.5,0.845,79.9,1,0,0,0,271.1,26.5,0,34.9,21,1433.9,7,46.5,53.5,7.6,94.1,86.5,72.7,-13.8,50,0,49,49,76.7,7.5,9.9,5.9
2024-03-24T17:40:00,424.5,363.1,0.855,82.8,1,0,0,0,280.8,26.6,0,34.8,20.9,1435,7.1,46.3,53.4,7.6,94.2,86.6,72.7,-13.9,50,0,49,49,77.3,7.3,9.6,5.8
2024-03-24T17:50:00,416.3,351.2,0.844,79.1,1,0,0,0,268.5,26.7,0,34.9,21.1,1427.4,7,46.3,53.3,7.5,94,86.5,72.7,-13.8,50,0,49,49,76.4,7.6,9.9,6
2024-03-24T18:00:00,413.7,349.4,0.845,80.1,1,0,0,0,271.6,25,0,33.1,19.8,1398.5,7.1,45.7,52.8,7.6,93.7,86.1,72.7,-13.4,49,0,48,48,77.7,7.1,9.5,5.7
2024-03-24T18:10:00,406.6,348.6,0.858,79.8,1,0,0,0,270.6,25.3,0,32.9,19.8,1414.1,6.9,46.3,53.2,7.7,94,86.3,72.7,-13.6,49,0,48,48,77.6,7.2,9.4,5.7
2024-03-24T18:20:00,412.4,346.8,0.841,79.3,1,0,0,0,268.9,25,0,33.1,19.8,1394,7.1,46.3,53.4,7.7,94.1,86.4,72.7,-13.7,49,0,48,48,77.6,7.2,9.5,5.7
2024-03-24T18:30:00,417.4,345.9,0.829,79,1,0,0,0,268,25.1,0,33,19.9,1410.8,7.1,46.3,53.4,7.8,94.2,86.4,72.7,-13.7,49,0,48,48,77.5,7.3,9.5,5.7
2024-03-24T18:40:00,413.4,348.5,0.843,79.7,1,0,0,0,270.3,25.2,0,33,20,1417.5,7,46.4,53.4,7.6,93.9,86.3,72.7,-13.6,49,0,48,48,77.6,7.2,9.5,5.7
2024-03-24T18:50:00,403.4,352.1,0.873,80.9,1,0,0,0,274.5,25.2,0,32.6,19.9,1403,6.9,46.6,53.5,7.7,94.1,86.4,72.7,-13.7,49,0,48,48,77.9,7.1,9.3,5.6
2024-03-24T19:00:00,397.9,345.5,0.868,79.3,1,0,0,0,269,23.6,0,33.1,19.8,1383.9,6.9,46.3,53.2,7.6,93.8,86.2,72.7,-13.5,48,0,48,48,77.9,6.8,9.6,5.7
2024-03-24T19:10:00,389.5,341.6,0.877,78.2,1,0,0,0,265.2,23.6,0,32.9,19.9,1374.8,6.8,46.2,53,7.5,93.7,86.2,72.7,-13.5,48,0,48,48,77.6,6.9,9.6,5.8
2024-03-24T19:20:00,393,340.1,0.866,77.8,1,0,0,0,263.9,23.5,0,32.8,19.9,1366.8,6.9,45.9,52.8,7.4,93.5,86.1,72.7,-13.4,48,0,48,48,77.6,6.9,9.6,5.9
2024-03-24T19:30:00,391.1,314.3,0.804,70.1,1,0,0,0,237.8,23.5,0,33,20,1380.5,6.8,45.7,52.5,7.1,92.9,85.8,72.7,-13.1,48,0,48,48,75.7,7.5,10.5,6.4
2024-03-24T19:40:00,354.6,299.4,0.844,65.5,1,0,0,0,223.1,23.5,0,32.8,20,1372.5,6.2,45.8,52,6.7,92.1,85.4,72.7,-12.7,48,0,48,48,74.5,7.9,10.9,6.7
2024-03-24T19:50:00,341.4,293.6,0.86,63.8,1,0,0,0,217.3,23.6,0,32.8,20,1365.6,6,45.6,51.6,6.7,91.9,85.2,72.7,-12.5,48,0,48,48,74,8,11.2,6.8
2024-03-24T20:00:00,348,290.2,0.834,63,1,0,0,0,213.9,23.7,0,32.7,20,1369.1,6.1,45.4,51.5,6.3,91.1,84.8,72.7,-12.1,48,0,48,48,73.7,8.2,11.3,6.9
2024-03-24T20:10:00,347.7,285.2,0.82,61.5,1,0,0,0,208.5,23.6,0,33.1,20,1367.9,6.1,45.4,51.5,6.6,91.1,84.5,72.7,-11.8,48,0,48,48,73.1,8.3,11.6,7
2024-03-24T20:20:00,341.4,293.9,0.861,64,1,0,0,0,217.1,23.7,0,33,20.1,1365.6,6,45.3,51.3,6.4,90.8,84.4,72.7,-11.7,48,0,48,48,73.9,8.1,11.2,6.8
2024-03-24T20:30:00,354.6,298.9,0.843,65.6,1,0,0,0,222.5,23.6,0,32.7,20,1372.5,6.2,45.1,51.3,6.6,91,84.4,72.7,-11.7,48,0,48,48,74.4,7.9,11,6.7
2024-03-24T20:40:00,326,267.3,0.82,56.2,1,0,0,0,190.6,23.6,0,33,20,1372.5,5.7,45.6,51.3,6,90.1,84.1,72.7,-11.4,48,0,48,48,71.3,8.8,12.4,7.5
2024-03-24T20:50:00,308.3,269.8,0.875,57,1,0,0,0,193.3,23.6,0,32.8,20,1370.2,5.4,45.6,51,5.9,89.8,83.9,72.7,-11.2,48,0,48,48,71.7,8.8,12.2,7.4
2024-03-24T21:00:00,304.4,272.9,0.896,58.3,1,0,0,0,198,22.3,0,32.7,20,1353,5.4,45.6,51,5.9,89.7,83.8,72.7,-11.1,47,0,48,48,72.5,8.2,12,7.3
2024-03-24T21:10:00,285.5,267.3,0.936,56.8,1,0,0,0,192.6,22,0,32.7,19.9,1343.7,5.1,45.5,50.6,5.8,89.5,83.7,72.7,-11,47,0,48,48,72.1,8.2,12.2,7.4
2024-03-24T21:20:00,308.2,267.4,0.868,56.6,1,0,0,0,192,22,0,33.2,20.2,1344.8,5.5,45.3,50.8,5.5,89.1,83.6,72.7,-10.9,47,0,48,48,71.8,8.2,12.4,7.6
2024-03-24T21:30:00,291.8,267.9,0.918,56.7,1,0,0,0,192.4,22.1,0,33.2,20.2,1321.3,5.3,45.4,50.7,5.6,89.2,83.6,72.7,-10.9,47,0,48,48,71.8,8.3,12.4,7.5
2024-03-24T21:40:00,282.8,258.4,0.914,54,1,0,0,0,183.4,22.1,0,32.9,20.1,1330.8,5.1,45.4,50.5,5.5,89.2,83.7,72.7,-11,47,0,48,48,70.9,8.5,12.7,7.8
2024-03-24T21:50:00,291.8,259.4,0.889,54.4,1,0,0,0,184.5,21.9,0,33,20,1321.3,5.3,45.4,50.7,5.4,89.1,83.7,72.7,-11,47,0,48,48,71.1,8.4,12.7,7.7
2024-03-24T22:00:00,280.1,256.8,0.917,53.9,1,0,0,0,183,20.6,0,33.1,20.1,1292.5,5.2,45.3,50.5,5.4,89,83.6,72.7,-10.9,46,0,48,48,71.3,8,12.9,7.8
2024-03-24T22:10:00,258.5,279.2,1.08,60.6,1,0,0,0,205.7,20.5,0,32.9,20.1,1292.5,4.8,45.3,50.1,5.3,88.7,83.4,72.7,-10.7,46,0,48,48,73.7,7.3,11.8,7.2
2024-03-24T22:20:00,280.3,263,0.938,55.9,1,0,0,0,189.6,20.4,0,33,20,1293.8,5.2,45.3,50.5,5.6,89.1,83.5,72.7,-10.8,46,0,48,48,72.1,7.8,12.5,7.6
2024-03-24T22:30:00,259,248.4,0.959,51.5,1,0,0,0,174.8,20.5,0,33,20.1,1295,4.8,45.5,50.3,5.2,88.5,83.3,72.7,-10.6,46,0,48,48,70.4,8.3,13.3,8.1
2024-03-24T22:40:00,276.7,264.6,0.956,56.3,1,0,0,0,191.2,20.6,0,33,19.9,1302.2,5.1,45.2,50.3,5.4,88.5,83.1,72.7,-10.4,46,0,48,48,72.2,7.8,12.5,7.5
2024-03-24T22:50:00,287,262.1,0.913,55.5,1,0,0,0,188.4,20.5,0,33.1,20,1299.8,5.3,45.2,50.5,5.3,88.5,83.2,72.7,-10.5,46,0,48,48,71.9,7.8,12.6,7.6
2024-03-24T23:00:00,273.4,273.7,1.001,58.7,1,0,0,0,200.1,20.5,0,33.1,19.9,1286.5,5.1,45.3,50.4,5.4,88.5,83.1,72.7,-10.4,46,0,48,48,73.1,7.5,12.1,7.3
2024-03-24T23:10:00,227,242.2,1.067,49.4,1,0,0,0,168.8,20.5,0,32.7,20.2,1297.4,4.2,45.3,49.5,5.1,88.1,83,72.7,-10.3,46,0,48,48,69.7,8.5,13.5,8.3
2024-03-24T23:20:00,242.8,244.2,1.006,50.3,1,0,0,0,170.6,20.5,0,32.9,20.1,1295,4.5,45.4,49.9,4.9,87.5,82.6,72.7,-9.9,46,0,48,48,69.9,8.4,13.5,8.2
2024-03-24T23:30:00,236.5,245,1.036,50.4,1,0,0,0,171,20.6,0,33.1,20.2,1290.1,4.4,45.2,49.6,4.9,87.5,82.6,72.7,-9.9,46,0,48,48,69.8,8.4,13.5,8.3
2024-03-24T23:40:00,218.7,233.3,1.067,47,1,0,0,0,159.4,20.4,0,33.3,20.2,1280.4,4.1,45.4,49.5,4.4,86.8,82.4,72.7,-9.7,46,0,48,48,68.3,8.7,14.3,8.7
2024-03-24T23:50:00,209.2,212.5,1.015,41,1,0,0,0,139.2,20.4,0,32.7,20.2,1287.7,3.9,45.6,49.5,4.3,86.5,82.2,72.7,-9.5,46,0,48,48,65.5,9.6,15.4,9.5
2024-03-25T00:00:00,227.7,222.6,0.978,43.9,1,0,0,0,149,20.7,0,33,20,1301,4.2,45.3,49.5,4.4,86.4,82,72.7,-9.3,46,0,48,48,66.9,9.3,14.8,9
2024-03-25T00:10:00,257.3,250.5,0.973,52.2,1,0,0,0,177.1,20.6,0,32.7,20.1,1286.5,4.8,45.3,50.1,5,87.2,82.2,72.7,-9.5,46,0,48,48,70.7,8.2,13,8
2024-03-25T00:20:00,275.4,269.6,0.979,57.7,1,0,0,0,195.7,20.7,0,33,20.2,1296.2,5.1,45,50.1,5.3,87.7,82.4,72.7,-9.7,46,0,48,48,72.6,7.7,12.3,7.5
2024-03-25T00:30:00,264.1,231.8,0.877,46.6,1,0,0,0,158.2,20.5,0,33.1,20,1293.8,4.9,45.2,50.1,5.1,87.7,82.6,72.7,-9.9,46,0,48,48,68.3,8.8,14.3,8.6
2024-03-25T00:40:00,237.6,271.1,1.141,58.2,1,0,0,0,197.6,20.5,0,32.9,20.1,1296.2,4.4,45.6,50,4.8,87.5,82.7,72.7,-10,46,0,48,48,72.9,7.6,12.1,7.4
2024-03-25T00:50:00,243.5,258.9,1.064,54.7,1,0,0,0,185.6,20.7,0,32.5,20.1,1298.6,4.5,45.7,50.2,4.7,87.2,82.5,72.7,-9.8,46,0,48,48,71.7,8,12.6,7.8
2024-03-25T01:00:00,270.8,242.5,0.896,50.2,1,0,0,0,170.3,19.3,0,32.7,20.3,1274.2,5.1,45.1,50.2,5.1,87.7,82.6,72.7,-9.9,45,0,48,48,70.2,7.9,13.5,8.4
2024-03-25T01:10:00,254.8,250.9,0.984,52.6,1,0,0,0,178.4,19.3,0,32.9,20.3,1274.2,4.8,45.1,49.9,4.8,87.2,82.4,72.7,-9.7,45,0,48,48,71.1,7.7,13.1,8.1
2024-03-25T01:20:00,259.1,250.5,0.966,52.4,1,0,0,0,178,19.4,0,33,20.1,1269.3,4.9,45.5,50.4,5,87.3,82.3,72.7,-9.6,45,0,48,48,71.1,7.8,13.2,8
2024-03-25T01:30:00,254.1,249.6,0.982,52.3,1,0,0,0,177.3,19.2,0,32.9,20.2,1270.5,4.8,45.5,50.3,4.9,87.3,82.4,72.7,-9.7,45,0,48,48,71,7.7,13.2,8.1
2024-03-25T01:40:00,237.1,245.3,1.035,51,1,0,0,0,173,19.4,0,32.9,20.1,1264.3,4.5,45.4,49.9,4.8,87.1,82.3,72.7,-9.6,45,0,48,48,70.5,7.9,13.4,8.2
2024-03-25T01:50:00,250,236.5,0.946,48.4,1,0,0,0,164.2,19.3,0,32.8,20.3,1276.7,4.7,45.2,49.9,4.6,86.8,82.2,72.7,-9.5,45,0,48,48,69.4,8.2,13.9,8.6
2024-03-25T02:00:00,238.7,247.6,1.038,51.7,1,0,0,0,175.5,19.3,0,32.8,20.1,1273,4.5,45.2,49.7,4.6,86.5,81.9,72.7,-9.2,45,0,48,48,70.9,7.8,13.2,8.1
2024-03-25T02:10:00,228.6,256.4,1.122,54.2,1,0,0,0,184,19.2,0,33.1,20.1,1246.9,4.4,45.5,49.9,4.5,86.4,81.9,72.7,-9.2,45,0,48,48,71.8,7.5,12.9,7.8
2024-03-25T02:20:00,246.6,196.7,0.798,36.8,1,0,0,0,124.9,19.1,0,32.8,19.9,1259.4,4.7,45.2,49.9,4.4,86.2,81.8,72.7,-9.1,45,0,48,48,63.5,9.7,16.7,10.1
2024-03-25T02:30:00,229.5,212.9,0.928,41.5,1,0,0,0,140.8,19.2,0,32.9,20,1251.9,4.4,45.2,49.6,4.6,86.2,81.6,72.7,-8.9,45,0,48,48,66.1,9,15.4,9.4
2024-03-25T02:40:00,209.1,242.5,1.16,50.2,1,0,0,0,170.4,19.1,0,32.8,20.2,1254.4,4,45.3,49.3,4.4,85.9,81.5,72.7,-8.8,45,0,48,48,70.3,7.9,13.5,8.3
2024-03-25T02:50:00,230.7,249.2,1.08,51.8,1,0,0,0,176.8,19.3,0,33.2,19.9,1258.1,4.4,45.2,49.6,4.3,85.5,81.2,72.7,-8.5,45,0,48,48,70.9,7.7,13.3,8
2024-03-25T03:00:00,226.3,195,0.862,36,1,0,0,0,123.1,19.1,0,32.7,20.1,1263.1,4.3,45,49.3,4.4,85.6,81.2,72.7,-8.5,45,0,48,48,63.1,9.8,16.7,10.3
2024-03-25T03:10:00,223.6,196.8,0.88,36.7,1,0,0,0,124.7,19.2,0,32.8,20.1,1248.1,4.3,45.2,49.5,4.2,85.3,81.1,72.7,-8.4,45,0,48,48,63.3,9.8,16.7,10.2
2024-03-25T03:20:00,208.9,267.2,1.279,57.4,1,0,0,0,194.9,19.2,0,32.8,20.3,1253.1,4,45.6,49.6,4.4,85.6,81.2,72.7,-8.5,45,0,48,48,72.9,7.2,12.3,7.6
2024-03-25T03:30:00,214.1,249.1,1.164,52.1,1,0,0,0,177,19.3,0,32.7,20.1,1253.1,4.1,45.4,49.5,4.2,85.3,81.1,72.7,-8.4,45,0,48,48,71,7.7,13.1,8.1
2024-03-25T03:40:00,243,194.4,0.8,36.1,1,0,0,0,122.4,19.1,0,32.8,20.1,1268.1,4.6,45,49.6,4.4,85.5,81.1,72.7,-8.4,45,0,48,48,63,9.8,16.9,10.4
2024-03-25T03:50:00,214.5,177,0.825,30.9,1,0,0,0,105.1,19,0,32.8,20,1255.6,4.1,45.4,49.5,4.1,85,80.9,72.7,-8.2,45,0,48,48,59.4,10.8,18.6,11.3
2024-03-25T04:00:00,208.2,255.7,1.228,54.1,1,0,0,0,183.6,19.2,0,32.8,20.2,1249.4,4,45.4,49.4,4.1,84.8,80.7,72.7,-8,45,0,48,48,71.8,7.5,12.8,7.9
2024-03-25T04:10:00,225.2,260.6,1.157,55.5,1,0,0,0,188.2,19.2,0,33,20.2,1256.9,4.3,45.2,49.5,4.3,85.1,80.8,72.7,-8.1,45,0,48,48,72.2,7.4,12.7,7.8
2024-03-25T04:20:00,225.6,217.1,0.962,42.7,1,0,0,0,144.9,19.2,0,32.7,20.3,1259.4,4.3,45.2,49.5,4.4,85.2,80.8,72.7,-8.1,45,0,48,48,66.8,8.9,15.1,9.3
2024-03-25T04:30:00,201,183.2,0.912,32.7,1,0,0,0,111.1,19.2,0,32.7,20.1,1236.8,3.9,45.4,49.3,4.2,84.8,80.6,72.7,-7.9,45,0,48,48,60.7,10.5,17.9,11
2024-03-25T04:40:00,205.5,254.9,1.241,53.8,1,0,0,0,182.7,19.3,0,32.8,20.1,1264.3,3.9,45.6,49.5,4.1,84.6,80.5,72.7,-7.8,45,0,48,48,71.7,7.6,12.9,7.9
2024-03-25T04:50:00,242.1,267.3,1.104,57.4,1,0,0,0,194.9,19.2,0,33,20.3,1263.1,4.6,45.2,49.8,4.5,85.2,80.7,72.7,-8,45,0,48,48,72.9,7.2,12.3,7.6
2024-03-25T05:00:00,253.1,202.8,0.801,38.4,1,0,0,0,130.5,19.2,0,33,20.1,1265.6,4.8,45.2,50,4.6,85.4,80.8,72.7,-8.1,45,0,48,48,64.3,9.5,16.3,9.9
2024-03-25T05:10:00,277.4,252.7,0.911,53.2,1,0,0,0,180.7,19.2,0,32.9,19.9,1280.4,5.2,45.2,50.4,4.8,85.7,80.9,72.7,-8.2,45,0,48,48,71.5,7.6,13,7.9
2024-03-25T05:20:00,258.1,235.2,0.911,48,1,0,0,0,162.8,19.4,0,32.7,20.3,1264.3,4.9,45.2,50.1,4.8,85.8,81,72.7,-8.3,45,0,48,48,69.2,8.2,13.9,8.6
2024-03-25T05:30:00,279.5,217.6,0.779,42.8,1,0,0,0,145.1,19.2,0,33.1,20.1,1265.6,5.3,45.3,50.6,5,86,81,72.7,-8.3,45,0,48,48,66.7,8.8,15.2,9.3
2024-03-25T05:40:00,286.1,264.3,0.924,56.6,1,0,0,0,192.1,19.1,0,32.8,20.3,1271.8,5.4,45.4,50.8,5,86.1,81.1,72.7,-8.4,45,0,48,48,72.7,7.2,12.4,7.7
2024-03-25T05:50:00,302.6,236.5,0.782,48.4,1,0,0,0,164.3,19.3,0,32.7,20.3,1274.2,5.7,45,50.7,5.2,86.3,81.1,72.7,-8.4,45,0,48,48,69.4,8.2,13.8,8.6
2024-03-25T06:00:00,270.2,221.1,0.818,43.8,1,0,0,0,148.7,19.2,0,33,20.3,1271.8,5.1,45.4,50.5,5,86.1,81.1,72.7,-8.4,45,0,48,48,67.2,8.7,14.9,9.2
2024-03-25T06:10:00,282.5,280.9,0.994,61.4,1,0,0,0,208.3,19.3,0,33,20.2,1279.1,5.3,45.4,50.7,5,85.8,80.8,72.7,-8.1,45,0,48,48,74.2,6.9,11.8,7.2
2024-03-25T06:20:00,309.1,180.9,0.585,41.4,1,0,0,0,141.5,19.3,0,0,20,1279.1,5.8,45.3,51.1,5.3,86.1,80.8,72.7,-8.1,45,0,0,48,78.2,10.7,0,11.1
2024-03-25T06:30:00,304.7,241.8,0.794,49.7,1,0,0,0,169.5,19.4,0,32.6,20.3,1282.8,5.7,45.3,51,5.5,86.3,80.8,72.7,-8.1,45,0,48,48,70.1,8,13.5,8.4
2024-03-25T06:40:00,287.5,236.4,0.822,48,1,0,0,0,163.8,19.4,0,33.1,20.2,1277.9,5.4,45.4,50.8,5.2,85.8,80.6,72.7,-7.9,45,0,48,48,69.3,8.2,14,8.5
2024-03-25T06:50:00,318.6,259.9,0.816,55.3,1,0,0,0,187.6,19.4,0,32.8,20.1,1274.2,6,45.3,51.3,5.6,86.3,80.7,72.7,-8,45,0,48,48,72.2,7.5,12.6,7.7
2024-03-25T07:00:00,309.1,269,0.87,57.8,1,0,0,0,196.1,19.4,0,33.4,20.1,1279.1,5.8,45.3,51.1,5.5,86.5,81,72.7,-8.3,45,0,48,48,72.9,7.2,12.4,7.5
2024-03-25T07:10:00,295.1,258.8,0.877,54.9,1,0,0,0,186.2,19.4,0,33,20.1,1287.7,5.5,45.7,51.2,5.3,86.4,81.1,72.7,-8.4,45,0,48,48,72,7.5,12.7,7.8
2024-03-25T07:20:00,342.7,284.6,0.83,62.5,1,0,0,0,211.9,19.4,0,33.1,20.2,1285.2,6.4,44.9,51.3,6,87.1,81.1,72.7,-8.4,45,0,48,48,74.4,6.8,11.6,7.1
2024-03-25T07:30:00,309.1,261.6,0.846,55.7,1,0,0,0,189.1,19.4,0,32.8,20.2,1279.1,5.8,45.4,51.2,5.7,87,81.3,72.7,-8.6,45,0,48,48,72.3,7.4,12.6,7.7
2024-03-25T07:40:00,314.5,270.7,0.861,58.5,1,0,0,0,198.3,19.5,0,32.7,20.1,1279.1,5.9,45.6,51.5,5.7,87,81.3,72.7,-8.6,45,0,48,48,73.3,7.2,12.1,7.4
2024-03-25T07:50:00,337.4,279.5,0.829,61.1,1,0,0,0,207.4,19.4,0,32.7,20.1,1285.2,6.3,45.2,51.5,6,87.6,81.6,72.7,-8.9,45,0,48,48,74.2,6.9,11.7,7.2
2024-03-25T08:00:00,347.7,274.1,0.788,58.6,1,0,0,0,198.8,22.2,0,32.8,20.2,1346,6.2,45.3,51.5,6,87.7,81.7,72.7,-9,47,0,48,48,72.5,8.1,12,7.4
2024-03-25T08:10:00,354.5,285.2,0.804,62,1,0,0,0,210.5,22.1,0,32.5,20.1,1350.6,6.3,45.5,51.8,6.2,88.2,82,72.7,-9.3,47,0,48,48,73.8,7.8,11.4,7
2024-03-25T08:20:00,348.3,290.9,0.835,63.6,1,0,0,0,215.8,22.1,0,33,20,1348.3,6.2,45.6,51.8,6.4,88.7,82.3,72.7,-9.6,47,0,48,48,74.2,7.6,11.3,6.9
2024-03-25T08:30:00,347.1,281.3,0.81,60.7,1,0,0,0,205.9,22.1,0,33.2,20.1,1343.7,6.2,45.5,51.7,6.7,89.1,82.4,72.7,-9.7,47,0,48,48,73.2,7.9,11.8,7.1
2024-03-25T08:40:00,352.4,290.7,0.825,63.7,1,0,0,0,216,22.1,0,32.7,20,1342.5,6.3,45.6,51.9,6.5,89.1,82.6,72.7,-9.9,47,0,48,48,74.3,7.6,11.2,6.9
2024-03-25T08:50:00,353,286.6,0.812,62.3,1,0,0,0,211.3,22.2,0,33,20.2,1344.8,6.3,45.6,51.9,6.5,89.4,82.9,72.7,-10.2,47,0,48,48,73.7,7.7,11.5,7
2024-03-25T09:00:00,387.9,308.3,0.795,68.4,1,0,0,0,231.9,23.6,0,32.6,20.2,1369.1,6.8,45.1,51.9,6.8,90,83.2,72.7,-10.5,48,0,48,48,75.2,7.7,10.6,6.5
2024-03-25T09:10:00,388.2,328,0.845,74.1,1,0,0,0,251.3,23.6,0,33,20.1,1370.2,6.8,45.5,52.3,6.8,90.4,83.6,72.7,-10.9,48,0,48,48,76.6,7.2,10.1,6.1
2024-03-25T09:20:00,402.6,355.8,0.884,82.3,1,0,0,0,279.2,23.6,0,32.9,20,1380.5,7,45.4,52.4,7.7,92,84.3,72.7,-11.6,48,0,48,48,78.5,6.6,9.2,5.6
2024-03-25T09:30:00,404,330,0.817,74.7,1,0,0,0,253.5,23.7,0,32.9,19.9,1385,7,45.2,52.2,7.5,92.7,85.2,72.7,-12.5,48,0,48,48,76.8,7.2,10,6
2024-03-25T09:40:00,402,327.6,0.815,74.1,1,0,0,0,251.5,23.6,0,32.6,19.9,1378.2,7,45.4,52.4,7.3,93.1,85.8,72.7,-13.1,48,0,48,48,76.8,7.2,10,6.1
2024-03-25T09:50:00,412.8,348.9,0.845,80.4,1,0,0,0,272.8,23.6,0,32.5,20,1375.9,7.2,45.6,52.8,7.6,93.5,85.9,72.7,-13.2,48,0,48,48,78.2,6.8,9.3,5.7
2024-03-25T10:00:00,402.7,345.5,0.858,78.7,1,0,0,0,267.8,25,0,32.8,20,1400.8,6.9,45.8,52.7,7.5,93.8,86.3,72.7,-13.6,49,0,48,48,77.5,7.2,9.5,5.8
2024-03-25T10:10:00,422.6,338.9,0.802,76.6,1,0,0,0,260.9,25,0,32.9,20.1,1408.6,7.2,45.9,53.1,7.8,94.4,86.6,72.7,-13.9,49,0,48,48,77,7.4,9.7,5.9
2024-03-25T10:20:00,406.2,351.6,0.865,80.6,1,0,0,0,273.5,25.3,0,32.9,19.9,1413,6.9,46.2,53.1,7.8,94.6,86.8,72.7,-14.1,49,0,48,48,77.8,7.2,9.4,5.6
2024-03-25T10:30:00,422.6,375.2,0.888,87.6,1,0,0,0,297.2,25.4,0,32.7,20,1408.6,7.2,46.2,53.4,7.8,94.8,87,72.7,-14.3,49,0,48,48,79.2,6.8,8.7,5.3
2024-03-25T10:40:00,425.2,356.1,0.837,81.9,1,0,0,0,277.9,25.2,0,33.1,20,1417.5,7.2,46.6,53.8,7.7,94.9,87.2,72.7,-14.5,49,0,48,48,78,7.1,9.3,5.6
2024-03-25T10:50:00,439.5,356.5,0.811,82.2,1,0,0,0,278.7,25.3,0,32.6,20,1406.4,7.5,46.5,54,7.9,95.1,87.2,72.7,-14.5,49,0,48,48,78.2,7.1,9.1,5.6
2024-03-25T11:00:00,449.5,375.4,0.835,86.2,1,0,0,0,292.4,26.7,0,35.2,21.2,1438.3,7.5,46.8,54.3,8,95.5,87.5,72.7,-14.8,50,0,49,49,77.9,7.1,9.4,5.6
2024-03-25T11:10:00,431.2,377.4,0.875,86.9,1,0,0,0,294.7,26.6,0,35,21.1,1437.2,7.2,46.8,54,8,95.7,87.7,72.7,-15,50,0,49,49,78.1,7.1,9.3,5.6
2024-03-25T11:20:00,440.8,380.1,0.862,87.7,1,0,0,0,297.3,26.7,0,34.8,21.2,1429.6,7.4,47,54.4,8,95.8,87.8,72.7,-15.1,50,0,49,49,78.2,7,9.2,5.6
2024-03-25T11:30:00,444.5,379.9,0.855,87.5,1,0,0,0,296.9,26.7,0,35,21.2,1441.6,7.4,46.9,54.3,8.1,95.9,87.8,72.7,-15.1,50,0,49,49,78.2,7,9.2,5.6
2024-03-25T11:40:00,432.5,375.5,0.868,86.3,1,0,0,0,292.7,26.8,0,35,20.9,1441.6,7.2,46.8,54,7.9,95.8,87.9,72.7,-15.2,50,0,49,49,77.9,7.1,9.3,5.6
2024-03-25T11:50:00,439.8,377.5,0.858,87,1,0,0,0,295,26.6,0,34.8,21.1,1445.9,7.3,46.6,53.9,7.9,95.9,88,72.7,-15.3,50,0,49,49,78.1,7,9.2,5.6
2024-03-25T12:00:00,436.5,379,0.868,87.4,1,0,0,0,296.4,26.6,0,34.9,21.2,1435,7.3,46.8,54.1,7.9,96.2,88.3,72.7,-15.6,50,0,49,49,78.2,7,9.2,5.6
2024-03-25T12:10:00,430.5,369,0.857,84.4,1,0,0,0,286.2,26.7,0,35,21.1,1435,7.2,46.8,54,7.9,96.2,88.3,72.7,-15.6,50,0,49,49,77.6,7.2,9.5,5.7
2024-03-25T12:20:00,430.5,371.9,0.864,85.3,1,0,0,0,289.5,26.6,0,34.6,21.1,1435,7.2,47,54.2,7.8,96.1,88.3,72.7,-15.6,50,0,49,49,77.8,7.2,9.3,5.7
2024-03-25T12:30:00,428.2,380.2,0.888,87.7,1,0,0,0,297.5,26.7,0,34.9,21,1427.4,7.2,47.2,54.4,7.9,96.5,88.6,72.7,-15.9,50,0,49,49,78.3,7,9.2,5.5
2024-03-25T12:40:00,422.6,380.1,0.9,87.7,1,0,0,0,297.3,26.6,0,35.1,21.1,1428.5,7.1,47.2,54.3,8,96.3,88.3,72.7,-15.6,50,0,49,49,78.2,7,9.2,5.5
2024-03-25T12:50:00,417.6,378.2,0.906,87.1,1,0,0,0,295.3,26.8,0,34.9,21.2,1431.8,7,47,54,8,96.1,88.1,72.7,-15.4,50,0,49,49,78.1,7.1,9.2,5.6
2024-03-25T13:00:00,429.9,379.7,0.883,87.5,1,0,0,0,296.9,26.7,0,35.2,20.9,1432.9,7.2,47,54.2,8,96.2,88.2,72.7,-15.5,50,0,49,49,78.2,7,9.3,5.5
2024-03-25T13:10:00,423.6,378.6,0.894,87.3,1,0,0,0,296.2,26.7,0,34.7,21,1431.8,7.1,47.3,54.4,8,96.2,88.2,72.7,-15.5,50,0,49,49,78.3,7.1,9.2,5.5
2024-03-25T13:20:00,433.8,377,0.869,86.8,1,0,0,0,294.4,26.6,0,34.8,21.2,1445.9,7.2,47.3,54.5,8.1,96.2,88.1,72.7,-15.4,50,0,49,49,78.1,7.1,9.2,5.6
2024-03-25T13:30:00,418.6,379.3,0.906,87.6,1,0,0,0,297,26.6,0,34.7,20.9,1435,7,47.2,54.2,8.1,96.1,88,72.7,-15.3,50,0,49,49,78.3,7,9.1,5.5
2024-03-25T13:40:00,406.6,380.6,0.936,87.8,1,0,0,0,298,26.8,0,34.8,21,1435,6.8,47.3,54.1,8,95.9,87.9,72.7,-15.2,50,0,49,49,78.3,7,9.2,5.5
2024-03-25T13:50:00,436.2,380,0.871,87.4,1,0,0,0,297.6,26.6,0,34.8,21,1433.9,7.3,47.3,54.6,8,96,88,72.7,-15.3,50,0,49,49,78.3,7,9.1,5.5
2024-03-25T14:00:00,434.8,381.1,0.876,87.7,1,0,0,0,298.3,26.8,0,35,21,1429.6,7.3,47.3,54.6,8,96,88,72.7,-15.3,50,0,49,49,78.3,7,9.2,5.5
2024-03-25T14:10:00,430.8,380.4,0.883,87.8,1,0,0,0,297.7,26.6,0,35,21.1,1436.1,7.2,47.3,54.5,8,95.8,87.8,72.7,-15.1,50,0,49,49,78.3,7,9.2,5.5
2024-03-25T14:20:00,434.8,380,0.874,87.6,1,0,0,0,297.1,26.6,0,35.2,21,1429.6,7.3,47.8,55.1,8.1,96.2,88.1,72.7,-15.4,50,0,49,49,78.2,7,9.3,5.5
2024-03-25T14:30:00,449.8,379,0.843,87.4,1,0,0,0,296.3,26.6,0,35.1,21,1439.4,7.5,48.3,55.8,8.1,96.1,88,72.7,-15.3,50,0,49,49,78.2,7,9.3,5.5
2024-03-25T14:40:00,449.5,377.2,0.839,87,1,0,0,0,295.1,26.6,0,34.5,21,1438.3,7.5,48.4,55.9,8.2,96.2,88,72.7,-15.3,50,0,49,49,78.2,7.1,9.2,5.6
2024-03-25T14:50:00,461.8,379.3,0.821,87.5,1,0,0,0,296.8,26.6,0,35,20.9,1439.4,7.7,48.4,56.1,8.2,96.3,88.1,72.7,-15.4,50,0,49,49,78.3,7,9.2,5.5
2024-03-25T15:00:00,438.1,379.8,0.867,87.5,1,0,0,0,296.9,26.6,0,35,21.3,1440.5,7.3,48.4,55.7,8.1,96,87.9,72.7,-15.2,50,0,49,49,78.2,7,9.2,5.6
2024-03-25T15:10:00,448.4,380.7,0.849,87.9,1,0,0,0,298.2,26.7,0,35,20.8,1435,7.5,48.5,56,8.2,96.1,87.9,72.7,-15.2,50,0,49,49,78.3,7,9.2,5.5
2024-03-25T15:20:00,431.8,377.7,0.875,87,1,0,0,0,295.1,26.6,0,35,20.9,1439.4,7.2,48.4,55.6,8.1,96,87.9,72.7,-15.2,50,0,49,49,78.1,7,9.3,5.5
2024-03-25T15:30:00,450.5,377.1,0.837,86.8,1,0,0,0,294.4,26.7,0,34.9,21,1441.6,7.5,48.5,56,8.1,96.1,88,72.7,-15.3,50,0,49,49,78.1,7.1,9.3,5.6
2024-03-25T15:40:00,435.5,377.5,0.867,87,1,0,0,0,295,26.8,0,34.7,21,1431.8,7.3,48.3,55.6,8.3,95.9,87.6,72.7,-14.9,50,0,49,49,78.1,7.1,9.2,5.6
2024-03-25T15:50:00,434.5,376.1,0.866,86.5,1,0,0,0,293.5,26.5,0,35.1,21,1428.5,7.3,48.3,55.6,8.2,95.6,87.4,72.7,-14.7,50,0,49,49,78,7,9.3,5.6
2024-03-25T16:00:00,449.1,379.3,0.845,87.4,1,0,0,0,296.6,26.7,0,34.9,21.1,1437.2,7.5,48.3,55.8,8.2,95.5,87.3,72.7,-14.6,50,0,49,49,78.2,7,9.2,5.6
2024-03-25T16:10:00,457.5,378.6,0.827,87.3,1,0,0,0,296.3,26.6,0,34.8,20.9,1444.8,7.6,47.9,55.5,8.2,95.5,87.3,72.7,-14.6,50,0,49,49,78.3,7,9.2,5.5
2024-03-25T16:20:00,453,374.6,0.827,86,1,0,0,0,291.8,26.9,0,34.9,21,1430.7,7.6,48.4,56,8.3,95.4,87.1,72.7,-14.4,50,0,49,49,77.9,7.2,9.3,5.6
2024-03-25T16:30:00,445.4,374.6,0.841,86,1,0,0,0,291.7,26.8,0,35.1,21.1,1425.2,7.5,48.3,55.8,8.1,95.3,87.2,72.7,-14.5,50,0,49,49,77.9,7.1,9.4,5.6
2024-03-25T16:40:00,456.8,379.1,0.83,87.4,1,0,0,0,296.5,26.5,0,35.1,21,1442.7,7.6,48.1,55.7,8.1,95.2,87.1,72.7,-14.4,50,0,49,49,78.2,7,9.3,5.5
2024-03-25T16:50:00,447.1,379.2,0.848,87.4,1,0,0,0,296.5,26.8,0,34.8,21.1,1430.7,7.5,48.1,55.6,8.2,95.3,87.1,72.7,-14.4,50,0,49,49,78.2,7.1,9.2,5.6
2024-03-25T17:00:00,444.5,380.1,0.855,87.7,1,0,0,0,297.4,26.6,0,35.2,21,1441.6,7.4,48.1,55.5,8.3,95.5,87.2,72.7,-14.5,50,0,49,49,78.2,7,9.3,5.5
2024-03-25T17:10:00,430.8,382.6,0.888,88.5,1,0,0,0,300,26.7,0,34.9,21,1436.1,7.2,47.8,55,8.2,95.6,87.4,72.7,-14.7,50,0,49,49,78.4,7,9.1,5.5
2024-03-25T17:20:00,433.8,382.3,0.881,88.4,1,0,0,0,300,26.6,0,34.7,21,1426.3,7.3,47,54.3,8.2,95.5,87.3,72.7,-14.6,50,0,49,49,78.5,7,9.1,5.5
2024-03-25T17:30:00,447.8,378.8,0.846,87.3,1,0,0,0,296.2,26.7,0,34.9,21,1432.9,7.5,47.2,54.7,8.1,95.3,87.2,72.7,-14.5,50,0,49,49,78.2,7,9.2,5.6
2024-03-25T17:40:00,454.4,383.9,0.845,88.8,1,0,0,0,301.2,26.6,0,35,21.1,1435,7.6,46.8,54.4,8.1,95.3,87.2,72.7,-14.5,50,0,49,49,78.5,6.9,9.1,5.5
2024-03-25T17:50:00,435.8,367.6,0.844,83.7,1,0,0,0,284.9,26.6,0,35,21.1,1432.9,7.3,47.2,54.5,7.9,95,87.1,72.7,-14.4,50,0,49,49,77.5,7.2,9.5,5.7
2024-03-25T18:00:00,428.1,363.8,0.85,83.2,1,0,0,0,282,26.8,0,32.6,22.4,1447,7.1,46.8,53.9,8.1,94.7,86.6,72.7,-13.9,50,0,48,50,77.5,7.4,9,6.2
2024-03-25T18:10:00,414.4,365.1,0.881,83.5,1,0,0,0,283.1,26.7,0,32.8,22.6,1420.8,7,46.6,53.6,8,94.5,86.5,72.7,-13.8,50,0,48,50,77.5,7.3,9,6.2
2024-03-25T18:20:00,420.1,354.8,0.844,80.5,1,0,0,0,273,26.6,0,32.9,22.3,1440.5,7,46.6,53.6,8,94.4,86.4,72.7,-13.7,50,0,48,50,76.9,7.5,9.3,6.3
2024-03-25T18:30:00,410.7,354.6,0.863,80.5,1,0,0,0,272.8,26.7,0,33,22.1,1428.5,6.9,46.4,53.3,7.8,93.9,86.1,72.7,-13.4,50,0,48,50,76.9,7.5,9.3,6.2
2024-03-25T18:40:00,406.6,351.9,0.866,79.5,1,0,0,0,269.5,26.7,0,33.1,22.5,1435,6.8,46.7,53.5,7.7,94.4,86.7,72.7,-14,50,0,48,50,76.6,7.6,9.4,6.4
2024-03-25T18:50:00,397.9,352.4,0.886,79.6,1,0,0,0,270.2,26.7,0,33,22.4,1425.2,6.7,46.4,53.1,7.8,94.4,86.6,72.7,-13.9,50,0,48,50,76.7,7.6,9.4,6.4
2024-03-25T19:00:00,392.9,350.9,0.893,79.7,1,0,0,0,270.3,25.2,0,33,22.4,1407.5,6.7,46.3,53,7.6,94.1,86.5,72.7,-13.8,49,0,48,50,77,7.2,9.4,6.4
2024-03-25T19:10:00,382.1,329.4,0.862,73.4,1,0,0,0,249,25,0,32.8,22.6,1389.5,6.6,46,52.6,7.5,93.8,86.3,72.7,-13.6,49,0,48,50,75.6,7.6,9.9,6.8
2024-03-25T19:20:00,363.3,316.1,0.87,69.4,1,0,0,0,235.4,25.1,0,32.9,22.6,1383.9,6.3,45.6,51.9,7.1,92.6,85.5,72.7,-12.8,49,0,48,50,74.5,8,10.4,7.2
2024-03-25T19:30:00,380.3,323.9,0.852,71.8,1,0,0,0,243.5,25,0,32.9,22.5,1382.8,6.6,45.3,51.9,6.7,91.5,84.8,72.7,-12.1,49,0,48,50,75.2,7.7,10.2,6.9
2024-03-25T19:40:00,340.5,297.4,0.873,63.9,1,0,0,0,216.8,25.1,0,33,22.5,1385,5.9,45.5,51.4,6.6,91.1,84.5,72.7,-11.8,49,0,48,50,72.9,8.4,11.1,7.6
2024-03-25T19:50:00,351.2,293.7,0.836,62.9,1,0,0,0,213.5,25,0,32.8,22.5,1381.6,6.1,45.3,51.4,6.6,91,84.4,72.7,-11.7,49,0,48,50,72.7,8.5,11.2,7.6
2024-03-25T20:00:00,326,272.3,0.835,56.9,1,0,0,0,193,23.6,0,33.1,22.6,1372.5,5.7,45.7,51.4,6,90,84,72.7,-11.3,48,0,48,50,70.9,8.7,12.2,8.3
2024-03-25T20:10:00,342,299.1,0.875,64.8,1,0,0,0,219.9,23.5,0,33.1,22.6,1367.9,6,45.6,51.6,6,89.9,83.9,72.7,-11.2,48,0,48,50,73.5,7.9,11.1,7.6
2024-03-25T20:20:00,324.1,276.1,0.852,58.1,1,0,0,0,197.2,23.5,0,33,22.4,1364.5,5.7,45.8,51.5,6.1,90.1,84,72.7,-11.3,48,0,48,50,71.4,8.5,11.9,8.1
2024-03-25T20:30:00,322.7,272.8,0.845,57.3,1,0,0,0,194.4,23.5,0,32.5,22.3,1358.7,5.7,45.7,51.4,5.8,90,84.2,72.7,-11.5,48,0,48,50,71.3,8.6,11.9,8.2
2024-03-25T20:40:00,357.9,299.7,0.838,65,1,0,0,0,220.6,23.5,0,33.1,22.6,1363.4,6.3,45.2,51.5,6.3,90.3,84,72.7,-11.3,48,0,48,50,73.6,7.8,11,7.5
2024-03-25T20:50:00,316,280.1,0.887,59.3,1,0,0,0,201.3,23.5,0,32.8,22.6,1354.1,5.6,45.3,50.9,5.8,90,84.2,72.7,-11.5,48,0,48,50,71.8,8.4,11.7,8.1
2024-03-25T21:00:00,316.9,268.8,0.848,56.9,1,0,0,0,193.1,22.1,0,30.9,22.7,1334.3,5.7,45.7,51.4,6,90.1,84.1,72.7,-11.4,47,0,47,50,71.8,8.2,11.5,8.4
2024-03-25T21:10:00,321,290,0.903,63.3,1,0,0,0,214.7,22,0,30.8,22.5,1328.4,5.8,45.4,51.2,6.3,90.3,84,72.7,-11.3,47,0,47,50,74,7.6,10.6,7.8
2024-03-25T21:20:00,280.5,257.8,0.919,53.7,1,0,0,0,182.3,22,0,30.9,22.6,1320.1,5.1,45.6,50.7,5.5,89.6,84.1,72.7,-11.4,47,0,47,50,70.7,8.5,12,8.8
2024-03-25T21:30:00,279.5,255.3,0.913,53.1,1,0,0,0,180.2,21.8,0,30.7,22.6,1315.4,5.1,45.4,50.5,5.6,89.2,83.6,72.7,-10.9,47,0,47,50,70.6,8.6,12,8.9
2024-03-25T21:40:00,276,253.8,0.919,52.6,1,0,0,0,178.3,22,0,30.8,22.6,1324.9,5,45.4,50.4,5.3,88.8,83.5,72.7,-10.8,47,0,47,50,70.3,8.7,12.1,8.9
2024-03-25T21:50:00,269.5,266.7,0.99,56.2,1,0,0,0,191.6,21.8,0,30.8,22.6,1293.8,5,45.7,50.7,5.2,88.9,83.7,72.7,-11,47,0,47,50,71.8,8.2,11.5,8.5
2024-03-25T22:00:00,258.5,279,1.079,59.8,1,0,0,0,203.8,21.7,0,30.8,22.6,1292.5,4.8,45.4,50.2,5.2,88.4,83.2,72.7,-10.5,47,0,47,50,73,7.8,11.1,8.1
2024-03-25T22:10:00,217.8,265.3,1.218,55.9,1,0,0,0,189.7,21.8,0,31.1,22.6,1307,4,46.2,50.2,4.4,87.8,83.4,72.7,-10.7,47,0,47,50,71.5,8.2,11.7,8.5
2024-03-25T22:20:00,248.9,188.9,0.759,33.5,1,0,0,0,113.7,21.8,0,30.9,22.6,1298.6,4.6,46.4,51,4.5,87.5,83,72.7,-10.3,47,0,47,50,60.2,11.5,16.3,12
2024-03-25T22:30:00,265.4,236.2,0.89,47.4,1,0,0,0,160.9,21.8,0,30.8,22.7,1299.8,4.9,46.4,51.3,4.8,87.8,83,72.7,-10.3,47,0,47,50,68.1,9.2,13,9.6
2024-03-25T22:40:00,255.7,251.3,0.983,52,1,0,0,0,176.4,21.8,0,30.7,22.5,1305.8,4.7,46.5,51.2,4.6,87.6,83,72.7,-10.3,47,0,47,50,70.2,8.7,12.2,8.9
2024-03-25T22:50:00,251,222,0.884,43.2,1,0,0,0,146.8,21.8,0,30.7,22.6,1309.4,4.6,46.6,51.2,4.7,87.9,83.2,72.7,-10.5,47,0,47,50,66.1,9.8,13.8,10.2
2024-03-25T23:00:00,227.2,271.6,1.195,58.8,1,0,0,0,199.6,20.4,0,28.9,22.6,1268.1,4.3,46.6,50.9,4.5,87.6,83.1,72.7,-10.4,46,0,46,50,73.5,7.5,10.7,8.3
2024-03-25T23:10:00,201.8,238.8,1.184,49.1,1,0,0,0,166.6,20.6,0,29.1,22.5,1274.2,3.8,46.6,50.4,4.7,87.8,83.1,72.7,-10.4,46,0,46,50,69.8,8.6,12.2,9.4
2024-03-25T23:20:00,249.5,245.7,0.985,51.2,1,0,0,0,173.7,20.4,0,28.9,22.7,1274.2,4.7,46.4,51.1,4.8,88,83.2,72.7,-10.5,46,0,46,50,70.7,8.3,11.7,9.2
2024-03-25T23:30:00,249.8,265.5,1.063,57,1,0,0,0,193.4,20.5,0,29,22.7,1275.5,4.7,46.2,50.9,4.8,87.8,83,72.7,-10.3,46,0,46,50,72.8,7.7,10.9,8.5
2024-03-25T23:40:00,217.7,203,0.932,38.6,1,0,0,0,131,20.3,0,28.8,22.8,1274.2,4.1,46.3,50.4,4.6,87.5,82.9,72.7,-10.2,46,0,46,50,64.6,10,14.2,11.2
2024-03-25T23:50:00,215.8,249.5,1.156,52.3,1,0,0,0,177.4,20.5,0,29,22.5,1263.1,4.1,45.7,49.8,4.2,86.9,82.7,72.7,-10,46,0,46,50,71.1,8.2,11.6,9
2024-03-26T00:00:00,200,225.7,1.129,45.2,1,0,0,0,153.4,20.6,0,29,22.7,1263.1,3.8,46.3,50.1,4.2,86.7,82.5,72.7,-9.8,46,0,46,50,68,9.1,12.8,10.1
2024-03-26T00:10:00,161.1,195.4,1.213,36.8,1,0,0,0,124.9,19.1,0,28.8,22.6,1246.9,3.1,47,50.1,4.1,86.1,82,72.7,-9.3,45,0,46,50,63.9,9.8,14.7,11.6
2024-03-26T00:20:00,181.5,194.6,1.072,36.5,1,0,0,0,124.1,19,0,28.9,22.6,1244.4,3.5,46.3,49.8,4,86.2,82.2,72.7,-9.5,45,0,46,50,63.8,9.8,14.9,11.6
2024-03-26T00:30:00,0,71.1,0,0,0,0,0,0,0.2,19.1,0,29,22.8,0,3.9,46.3,50.2,4.1,86.2,82.1,72.7,-9.4,45,0,46,50,0.3,26.9,40.7,32.1
2024-03-26T00:40:00,144,247.6,1.72,52.2,1,0,0,0,177.2,19,0,28.9,22.6,1234.2,2.8,46.6,49.4,3.9,86.1,82.2,72.7,-9.5,45,0,46,50,71.6,7.7,11.7,9.1
2024-03-26T00:50:00,171.8,256.7,1.495,54.5,1,0,0,0,185.9,19.2,0,28.9,22.8,1249.4,3.3,46.6,49.9,3.8,85.9,82.1,72.7,-9.4,45,0,46,50,72.4,7.5,11.3,8.9
2024-03-26T01:00:00,206.6,167.6,0.811,28.3,1,0,0,0,97,19.1,0,28.9,22.5,1239.3,4,45.8,49.8,3.8,85.5,81.7,72.7,-9,45,0,46,50,57.9,11.4,17.3,13.4
2024-03-26T01:10:00,177.4,175.9,0.992,31,1,0,0,0,105.3,19.1,0,28.9,22.7,1251.9,3.4,46.8,50.2,3.8,85.6,81.8,72.7,-9.1,45,0,46,50,59.8,10.8,16.4,12.9
2024-03-26T01:20:00,180,224.9,1.25,45.5,1,0,0,0,154.3,18.9,0,29,22.8,1234.2,3.5,46.5,50,3.8,85.5,81.7,72.7,-9,45,0,46,50,68.6,8.4,12.9,10.1
2024-03-26T01:30:00,0,70.9,0,0,0,0,0,0,0.2,19.2,0,28.8,22.7,0,3.6,46.4,50,3.7,85.7,82,72.7,-9.3,45,0,46,50,0.3,27,40.7,32
2024-03-26T01:40:00,163.5,255.8,1.564,54.5,1,0,0,0,184.9,19.1,0,28.9,22.9,1226.6,3.2,46.4,49.6,3.6,85.2,81.6,72.7,-8.9,45,0,46,50,72.3,7.5,11.3,8.9
2024-03-26T01:50:00,159.4,256.4,1.608,54.8,1,0,0,0,185.9,19,0,28.8,22.6,1234.2,3.1,46.6,49.7,3.7,85.4,81.7,72.7,-9,45,0,46,50,72.5,7.4,11.2,8.8
2024-03-26T02:00:00,195.2,170.1,0.871,29.3,1,0,0,0,99.4,19.1,0,28.9,22.7,1233,3.8,46.2,50,3.8,85.6,81.8,72.7,-9.1,45,0,46,50,58.4,11.3,17,13.4
2024-03-26T02:10:00,174.3,173.4,0.995,30.3,1,0,0,0,103,19,0,28.8,22.5,1230.4,3.4,46.9,50.3,3.8,85.6,81.8,72.7,-9.1,45,0,46,50,59.4,11,16.6,13
2024-03-26T02:20:00,170.8,224.4,1.314,45.3,1,0,0,0,153.7,19.1,0,28.8,22.8,1241.8,3.3,46.4,49.7,3.6,85.4,81.8,72.7,-9.1,45,0,46,50,68.5,8.5,12.8,10.2
2024-03-26T02:30:00,226,225.4,0.997,45.6,1,0,0,0,154.9,19,0,28.8,22.8,1233,4.4,45.7,50.1,4,85.8,81.8,72.7,-9.1,45,0,46,50,68.7,8.4,12.8,10.1
2024-03-26T02:40:00,170.8,253.2,1.483,53.8,1,0,0,0,182.6,19,0,28.9,22.6,1241.8,3.3,46.6,49.9,3.7,85.3,81.6,72.7,-8.9,45,0,46,50,72.1,7.5,11.4,8.9
2024-03-26T02:50:00,159.7,252.7,1.582,53.7,1,0,0,0,182.3,18.9,0,28.9,22.6,1236.8,3.1,46.3,49.4,3.7,85.4,81.7,72.7,-9,45,0,46,50,72.1,7.5,11.4,9
2024-03-26T03:00:00,180,175.5,0.975,30.9,1,0,0,0,104.8,19,0,29,22.7,1234.2,3.5,46,49.5,3.8,85.4,81.6,72.7,-8.9,45,0,46,50,59.7,10.8,16.5,12.9
2024-03-26T03:10:00,155.1,165.6,1.068,27.9,1,0,0,0,94.8,19.1,0,29,22.7,1240.6,3,46.8,49.8,3.3,84.8,81.5,72.7,-8.8,45,0,46,50,57.2,11.5,17.5,13.7
2024-03-26T03:20:00,168.8,222.6,1.318,44.8,1,0,0,0,151.9,18.9,0,29,22.8,1227.9,3.3,46.7,50,3.7,85.2,81.5,72.7,-8.8,45,0,46,50,68.2,8.5,13,10.2
2024-03-26T03:30:00,184.2,216.2,1.174,42.9,1,0,0,0,145.7,19,0,28.7,22.8,1227.9,3.6,46.4,50,3.6,85,81.4,72.7,-8.7,45,0,46,50,67.4,8.8,13.3,10.5
2024-03-26T03:40:00,175,257.4,1.47,55.1,1,0,0,0,186.9,18.9,0,28.8,22.7,1235.5,3.4,46.4,49.8,4,85.3,81.3,72.7,-8.6,45,0,46,50,72.6,7.4,11.2,8.8
2024-03-26T03:50:00,160.7,252.4,1.571,53.5,1,0,0,0,181.5,19.1,0,29.1,22.7,1244.4,3.1,46.3,49.4,3.6,84.9,81.3,72.7,-8.6,45,0,46,50,71.9,7.6,11.5,9
2024-03-26T04:00:00,174.5,166.2,0.952,28.1,1,0,0,0,95.6,19.1,0,28.8,22.7,1231.7,3.4,46.1,49.5,3.8,85.2,81.4,72.7,-8.7,45,0,46,50,57.5,11.5,17.3,13.6
2024-03-26T04:10:00,165.6,162.5,0.982,26.9,1,0,0,0,91.6,19.1,0,29.1,22.8,1241.8,3.2,46.7,49.9,3.6,84.8,81.2,72.7,-8.5,45,0,46,50,56.3,11.8,17.9,14
2024-03-26T04:20:00,170.6,222.6,1.305,44.8,1,0,0,0,152,19,0,28.8,22.7,1240.6,3.3,46.6,49.9,3.8,85,81.2,72.7,-8.5,45,0,46,50,68.3,8.5,13,10.2
2024-03-26T04:30:00,201.8,227.5,1.128,45.9,1,0,0,0,156.9,19,0,28.9,22.7,1241.8,3.9,46.1,50,3.7,84.9,81.2,72.7,-8.5,45,0,46,50,69,8.4,12.7,10
2024-03-26T04:40:00,199,236.9,1.19,48.6,1,0,0,0,165.9,19.1,0,29,22.9,1256.9,3.8,46.7,50.5,4.2,85.4,81.2,72.7,-8.5,45,0,46,50,70,8.1,12.2,9.7
2024-03-26T04:50:00,208,236.4,1.136,48.7,1,0,0,0,165.4,19.3,0,29.1,22.6,1248.1,4,46.8,50.8,4.2,85.7,81.5,72.7,-8.8,45,0,46,50,70,8.1,12.3,9.6
2024-03-26T05:00:00,261.9,221.7,0.846,43.5,1,0,0,0,147.5,20.5,0,31,22.6,1282.8,4.9,46.1,51,4.6,86.3,81.7,72.7,-9,46,0,47,50,66.5,9.3,14,10.2
2024-03-26T05:10:00,289.7,280.4,0.968,60.8,1,0,0,0,206.4,20.5,0,30.9,22.7,1287.7,5.4,45.4,50.8,5.1,87.3,82.2,72.7,-9.5,46,0,47,50,73.6,7.3,11,8.1
2024-03-26T05:20:00,267,218.9,0.82,42.7,1,0,0,0,145.1,20.5,0,30.8,22.6,1281.6,5,45.3,50.3,4.9,87.2,82.3,72.7,-9.6,46,0,47,50,66.3,9.4,14,10.3
2024-03-26T05:30:00,241.4,249.5,1.033,51.6,1,0,0,0,175,20.6,0,31.1,22.8,1287.7,4.5,45.6,50.1,4.8,86.9,82.1,72.7,-9.4,46,0,47,50,70.1,8.3,12.5,9.1
2024-03-26T05:40:00,257.5,243.2,0.944,49.8,1,0,0,0,169,20.6,0,31,22.6,1287.7,4.8,45.6,50.4,4.8,87,82.2,72.7,-9.5,46,0,47,50,69.5,8.5,12.7,9.3
2024-03-26T05:50:00,236.1,237.7,1.007,48.3,1,0,0,0,164,20.4,0,30.7,22.5,1287.7,4.4,45.6,50,4.5,86.6,82.1,72.7,-9.4,46,0,47,50,69,8.6,12.9,9.5
2024-03-26T06:00:00,240.5,227.2,0.945,45.2,1,0,0,0,153.3,20.6,0,30.8,22.6,1282.8,4.5,45.6,50.1,4.5,86.4,81.9,72.7,-9.2,46,0,47,50,67.4,9,13.5,10
2024-03-26T06:10:00,270.3,250.5,0.927,51.9,1,0,0,0,176.2,20.6,0,31,22.7,1297.4,5,45.5,50.5,5,86.8,81.8,72.7,-9.1,46,0,47,50,70.3,8.2,12.4,9.1
2024-03-26T06:20:00,263.9,256.7,0.973,53.8,1,0,0,0,182.6,20.6,0,30.8,22.7,1292.5,4.9,45.4,50.3,5.2,87.2,82,72.7,-9.3,46,0,47,50,71.1,8,12,8.8
2024-03-26T06:30:00,268.8,254.5,0.947,53.2,1,0,0,0,180.4,20.6,0,30.9,22.6,1290.1,5,45.3,50.3,5,87.1,82.1,72.7,-9.4,46,0,47,50,70.9,8.1,12.2,8.9
2024-03-26T06:40:00,274.7,253.7,0.924,52.9,1,0,0,0,179.6,20.5,0,30.8,22.8,1292.5,5.1,45.3,50.4,5.1,87,81.9,72.7,-9.2,46,0,47,50,70.8,8.1,12.1,9
2024-03-26T06:50:00,263.6,256.3,0.972,53.6,1,0,0,0,182,20.6,0,30.9,22.7,1291.3,4.9,45.6,50.5,4.9,86.8,81.9,72.7,-9.2,46,0,47,50,71,8,12.1,8.9
2024-03-26T07:00:00,321.3,268.1,0.834,56.1,1,0,0,0,190.3,22.2,0,33,22.7,1329.6,5.8,45.5,51.3,5.8,87.7,81.9,72.7,-9.2,47,0,48,50,71,8.3,12.3,8.5
2024-03-26T07:10:00,333.9,285.2,0.854,61.2,1,0,0,0,207.5,22.1,0,32.9,22.6,1335.5,6,45.5,51.5,6,88.5,82.5,72.7,-9.8,47,0,48,50,72.8,7.8,11.5,7.9
2024-03-26T07:20:00,351.8,288.9,0.821,62.3,1,0,0,0,211.5,22,0,32.7,22.7,1340.2,6.3,45.2,51.5,5.9,88.5,82.6,72.7,-9.9,47,0,48,50,73.2,7.6,11.3,7.9
2024-03-26T07:30:00,327.7,285,0.87,61.2,1,0,0,0,207.5,22.1,0,32.7,22.8,1333.1,5.9,45.6,51.5,5.9,88.6,82.7,72.7,-10,47,0,48,50,72.8,7.7,11.5,8
2024-03-26T07:40:00,317.5,286.9,0.904,61.8,1,0,0,0,209.5,22.1,0,32.7,22.6,1336.7,5.7,45.6,51.3,6.2,89.1,82.9,72.7,-10.2,47,0,48,50,73,7.7,11.4,7.9
2024-03-26T07:50:00,352.1,286.5,0.814,61.6,1,0,0,0,208.9,22,0,32.9,22.6,1341.3,6.3,45.6,51.9,6.1,89.1,83,72.7,-10.3,47,0,48,50,72.9,7.7,11.5,7.9
2024-03-26T08:00:00,372.3,291.8,0.784,62.5,1,0,0,0,212.9,23.5,0,32.8,22.6,1374.8,6.5,45.4,51.9,6.4,89.5,83.1,72.7,-10.4,48,0,48,50,73,8,11.2,7.8
2024-03-26T08:10:00,385,310.9,0.808,68.1,1,0,0,0,231.9,23.5,0,32.8,22.6,1358.7,6.8,45.2,52,6.8,90,83.2,72.7,-10.5,48,0,48,50,74.6,7.6,10.5,7.3
2024-03-26T08:20:00,357,312.6,0.876,68.9,1,0,0,0,233.9,23.4,0,32.9,22.4,1359.9,6.3,45.6,51.9,6.7,90.6,83.9,72.7,-11.2,48,0,48,50,74.8,7.5,10.5,7.2
2024-03-26T08:30:00,363.6,312.1,0.858,68.8,1,0,0,0,233.3,23.4,0,32.7,22.6,1363.4,6.4,45.8,52.2,6.4,90.3,83.9,72.7,-11.2,48,0,48,50,74.8,7.5,10.5,7.2
2024-03-26T08:40:00,375.6,305,0.812,66.6,1,0,0,0,226,23.5,0,33,22.6,1365.6,6.6,45.6,52.2,6.9,91,84.1,72.7,-11.4,48,0,48,50,74.1,7.7,10.8,7.4
2024-03-26T08:50:00,364.2,309,0.849,67.9,1,0,0,0,230.4,23.5,0,32.6,22.5,1365.6,6.4,45.5,51.9,6.9,90.9,84,72.7,-11.3,48,0,48,50,74.6,7.6,10.5,7.3
2024-03-26T09:00:00,393.5,311.6,0.792,68,1,0,0,0,230.8,25.1,0,33,22.6,1409.7,6.7,45.6,52.3,6.9,91.1,84.2,72.7,-11.5,49,0,48,50,74.1,8.1,10.6,7.3
2024-03-26T09:10:00,416,333.9,0.803,74.8,1,0,0,0,253.7,25.1,0,32.7,22.5,1406.4,7.1,45.3,52.4,7.6,92,84.4,72.7,-11.7,49,0,48,50,76,7.5,9.8,6.8
2024-03-26T09:20:00,419.9,356.4,0.849,81.3,1,0,0,0,275.8,25.1,0,32.9,22.6,1399.7,7.2,45.5,52.7,7.9,92.4,84.5,72.7,-11.8,49,0,48,50,77.4,7,9.2,6.4
2024-03-26T09:30:00,434.7,357.2,0.822,81.7,1,0,0,0,277,25,0,32.7,22.4,1409.7,7.4,45.3,52.7,8,93,85,72.7,-12.3,49,0,48,50,77.5,7,9.2,6.3
2024-03-26T09:40:00,426.7,357.2,0.837,81.6,1,0,0,0,276.7,25,0,32.8,22.6,1403,7.3,45.6,52.9,8,93.3,85.3,72.7,-12.6,49,0,48,50,77.5,7,9.2,6.3
2024-03-26T09:50:00,409.2,354.3,0.866,80.7,1,0,0,0,273.7,25.2,0,32.9,22.5,1403,7,45.6,52.6,7.4,92.7,85.3,72.7,-12.6,49,0,48,50,77.2,7.1,9.3,6.4
2024-03-26T10:00:00,419.3,355.2,0.847,80.3,1,0,0,0,272.5,25.1,0,35,22.5,1417.5,7.1,45.8,52.9,7.8,93.8,86,72.7,-13.3,49,0,49,50,76.7,7.1,9.9,6.3
2024-03-26T10:10:00,421.6,361.1,0.857,82.2,1,0,0,0,278.8,25,0,34.8,22.6,1405.2,7.2,45.9,53.1,7.9,93.7,85.8,72.7,-13.1,49,0,49,50,77.2,6.9,9.6,6.3
2024-03-26T10:20:00,453.3,362.6,0.8,82.7,1,0,0,0,280.4,25.1,0,34.6,22.6,1413,7.7,45.8,53.5,8.1,93.4,85.3,72.7,-12.6,49,0,49,50,77.3,6.9,9.5,6.2
2024-03-26T10:30:00,448.5,361.6,0.806,82.3,1,0,0,0,279.2,25.1,0,34.6,22.6,1416.3,7.6,45.9,53.5,8,93.5,85.5,72.7,-12.8,49,0,49,50,77.2,7,9.6,6.3
2024-03-26T10:40:00,440.9,363.5,0.824,82.8,1,0,0,0,280.7,25.1,0,34.9,22.7,1410.8,7.5,46.1,53.6,8.1,93.6,85.5,72.7,-12.8,49,0,49,50,77.2,6.9,9.6,6.2
2024-03-26T10:50:00,447.1,359.3,0.804,81.6,1,0,0,0,276.8,25.1,0,34.8,22.5,1411.9,7.6,46.1,53.7,8,93.9,85.9,72.7,-13.2,49,0,49,50,77.1,7,9.7,6.3
2024-03-26T11:00:00,423.6,362.2,0.855,82.5,1,0,0,0,279.8,25.2,0,34.8,22.3,1411.9,7.2,46.2,53.4,7.9,93.5,85.6,72.7,-12.9,49,0,49,50,77.3,6.9,9.6,6.2
2024-03-26T11:10:00,428.4,361.5,0.844,82.1,1,0,0,0,278.6,25.3,0,35,22.5,1408.6,7.3,46.3,53.6,7.9,93.7,85.8,72.7,-13.1,49,0,49,50,77.1,7,9.7,6.2
2024-03-26T11:20:00,431.9,335.6,0.777,74.6,1,0,0,0,253.2,25.2,0,34.7,22.5,1400.8,7.4,45.8,53.2,7.9,93.6,85.7,72.7,-13,49,0,49,50,75.5,7.5,10.3,6.7
2024-03-26T11:30:00,420.3,356.3,0.848,80.7,1,0,0,0,273.9,25.1,0,34.9,22.4,1420.8,7.1,46.2,53.3,7.4,92.9,85.5,72.7,-12.8,49,0,49,50,76.9,7.1,9.8,6.3
2024-03-26T11:40:00,424.2,356.7,0.841,80.5,1,0,0,0,273.9,25.3,0,35,22.5,1414.1,7.2,45.8,53,7.3,92.6,85.3,72.7,-12.6,49,0,49,50,76.8,7.1,9.8,6.3
2024-03-26T11:50:00,427.4,357.9,0.837,80.9,1,0,0,0,275.2,25.1,0,35,22.6,1405.2,7.3,46,53.3,7.7,93.1,85.4,72.7,-12.7,49,0,49,50,76.9,7,9.8,6.3
2024-03-26T12:00:00,424.2,362.8,0.855,82.6,1,0,0,0,280.1,25.1,0,35.1,22.5,1414.1,7.2,45.9,53.1,7.8,93.4,85.6,72.7,-12.9,49,0,49,50,77.2,6.9,9.7,6.2
2024-03-26T12:10:00,423.6,361,0.852,81.6,1,0,0,0,276.9,26.7,0,34.9,22.5,1431.8,7.1,46,53.1,7.8,93.3,85.5,72.7,-12.8,50,0,49,50,76.7,7.4,9.7,6.2
2024-03-26T12:20:00,417.3,355,0.851,79.9,1,0,0,0,271,26.8,0,34.7,22.6,1451.3,6.9,45.7,52.6,7.7,93,85.3,72.7,-12.6,50,0,49,50,76.3,7.5,9.8,6.4
2024-03-26T12:30:00,425.5,354.4,0.833,79.7,1,0,0,0,270.3,26.7,0,35,22.4,1438.3,7.1,45.8,52.9,7.6,92.9,85.3,72.7,-12.6,50,0,49,50,76.3,7.5,9.9,6.3
2024-03-26T12:40:00,437.5,363.4,0.831,82.5,1,0,0,0,279.7,26.7,0,34.6,22.3,1438.3,7.3,45.9,53.2,8,93.4,85.4,72.7,-12.7,50,0,49,50,77,7.3,9.5,6.1
2024-03-26T12:50:00,432.1,354.1,0.819,79.5,1,0,0,0,269.8,26.7,0,35,22.6,1440.5,7.2,46.1,53.3,7.8,93.3,85.5,72.7,-12.8,50,0,49,50,76.2,7.5,9.9,6.4
2024-03-26T13:00:00,433.4,353.5,0.816,79.4,1,0,0,0,269.3,26.8,0,35.1,22.4,1444.8,7.2,46.2,53.4,7.8,93.5,85.7,72.7,-13,50,0,49,50,76.2,7.6,9.9,6.3
2024-03-26T13:10:00,408.1,352.2,0.863,79.1,1,0,0,0,268.2,26.8,0,34.7,22.4,1440.5,6.8,46.4,53.2,7.2,92.9,85.7,72.7,-13,50,0,49,50,76.2,7.6,9.9,6.4
2024-03-26T13:20:00,394.6,355.1,0.9,79.9,1,0,0,0,271.2,26.6,0,34.8,22.5,1435,6.6,46.3,52.9,7.2,92.5,85.3,72.7,-12.6,50,0,49,50,76.4,7.5,9.8,6.3
