Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-03-26T13:30:00,407.2,367.5,0.903,83.4,1,0,0,0,283.1,26.6,0,35.2,22.6,1437.2,6.8,46.7,53.5,7.2,92.9,85.7,72.7,-13,50,0,49,50,77,7.3,9.6,6.2
2024-03-26T13:40:00,402.4,360.7,0.896,81.6,1,0,0,0,276.9,26.7,0,34.8,22.4,1441.6,6.7,46.9,53.6,7.1,93.1,86,72.7,-13.3,50,0,49,50,76.8,7.4,9.6,6.2
2024-03-26T13:50:00,415.1,359.7,0.867,81.3,1,0,0,0,275.8,26.6,0,35,22.3,1443.7,6.9,46.8,53.7,7.4,93.3,85.9,72.7,-13.2,50,0,49,50,76.7,7.4,9.7,6.2
2024-03-26T14:00:00,417.6,376.1,0.901,86.1,1,0,0,0,292.2,26.8,0,34.8,22.4,1431.8,7,46.4,53.4,7.5,93.1,85.6,72.7,-12.9,50,0,49,50,77.7,7.1,9.3,5.9
2024-03-26T14:10:00,404.1,363.3,0.899,82.4,1,0,0,0,279.4,26.7,0,34.9,22.4,1426.3,6.8,46.5,53.3,7.2,92.7,85.5,72.7,-12.8,50,0,49,50,76.9,7.4,9.6,6.2
2024-03-26T14:20:00,399.7,352.6,0.882,79.1,1,0,0,0,268.3,26.8,0,35.1,22.4,1431.8,6.7,46.2,52.9,7.6,93,85.4,72.7,-12.7,50,0,49,50,76.1,7.6,9.9,6.4
2024-03-26T14:30:00,440.8,363.1,0.824,82.3,1,0,0,0,279.3,26.6,0,35,22.2,1429.6,7.4,46.4,53.8,7.6,93.4,85.8,72.7,-13.1,50,0,49,50,76.9,7.3,9.6,6.1
2024-03-26T14:40:00,440.8,360.3,0.817,81.6,1,0,0,0,276.7,26.6,0,34.6,22.3,1429.6,7.4,46.5,53.9,7.9,93.5,85.6,72.7,-12.9,50,0,49,50,76.8,7.4,9.6,6.2
2024-03-26T14:50:00,436.5,371.4,0.851,84.8,1,0,0,0,287.6,26.6,0,34.8,22.4,1435,7.3,46.8,54.1,8,93.8,85.8,72.7,-13.1,50,0,49,50,77.4,7.2,9.4,6
2024-03-26T15:00:00,457.9,365.8,0.799,83,1,0,0,0,281.7,26.7,0,34.8,22.6,1427.4,7.7,46.7,54.4,8,93.8,85.8,72.7,-13.1,50,0,49,50,77,7.3,9.5,6.2
2024-03-26T15:10:00,442.5,376.5,0.851,86.2,1,0,0,0,292.5,26.7,0,34.8,22.5,1435,7.4,46.8,54.2,8,94,86,72.7,-13.3,50,0,49,50,77.7,7.1,9.3,6
2024-03-26T15:20:00,454.8,371,0.816,84.6,1,0,0,0,286.9,26.7,0,34.7,22.6,1436.1,7.6,47,54.6,8.3,94.3,86,72.7,-13.3,50,0,49,50,77.3,7.2,9.3,6.1
2024-03-26T15:30:00,467.1,376.6,0.806,86.1,1,0,0,0,292.9,26.6,0,34.7,22.5,1437.2,7.8,47.1,54.9,8.3,94.5,86.2,72.7,-13.5,50,0,49,50,77.8,7.1,9.2,6
2024-03-26T15:40:00,459,377.5,0.823,86.2,1,0,0,0,293.4,26.8,0,34.9,22.4,1430.7,7.7,47.2,54.9,8.2,94.3,86.1,72.7,-13.4,50,0,49,50,77.7,7.1,9.2,5.9
2024-03-26T15:50:00,452,381.5,0.844,87.8,1,0,0,0,297.7,26.7,0,34.8,22.3,1427.4,7.6,47,54.6,8.3,94.4,86.1,72.7,-13.4,50,0,49,50,78,7,9.1,5.8
2024-03-26T16:00:00,464.3,380.3,0.819,87.4,1,0,0,0,296.4,26.6,0,34.8,22.4,1428.5,7.8,47.3,55.1,8.2,94.6,86.4,72.7,-13.7,50,0,49,50,77.9,7,9.2,5.9
2024-03-26T16:10:00,460.4,381.7,0.829,87.9,1,0,0,0,298.1,26.6,0,34.7,22.4,1435,7.7,47.3,55,8.4,94.7,86.3,72.7,-13.6,50,0,49,50,78.1,7,9.1,5.9
2024-03-26T16:20:00,474.5,379.6,0.8,87.2,1,0,0,0,295.9,26.7,0,34.6,22.3,1441.6,7.9,47.5,55.4,8.5,94.8,86.3,72.7,-13.6,50,0,49,50,78,7,9.1,5.9
2024-03-26T16:30:00,468.4,385.2,0.822,88.7,1,0,0,0,300.8,26.8,0,35,22.5,1423,7.9,47.5,55.4,8.3,94.8,86.5,72.7,-13.8,50,0,49,50,78.1,7,9.1,5.8
2024-03-26T16:40:00,468.5,380.4,0.812,87.4,1,0,0,0,296.3,26.8,0,34.8,22.4,1441.6,7.8,47.5,55.3,8.2,94.6,86.4,72.7,-13.7,50,0,49,50,77.9,7,9.1,5.9
2024-03-26T16:50:00,467.8,380.5,0.813,87.4,1,0,0,0,296.6,26.7,0,34.8,22.3,1439.4,7.8,47.4,55.2,8.5,95.1,86.6,72.7,-13.9,50,0,49,50,77.9,7,9.2,5.9
2024-03-26T17:00:00,466.7,375.5,0.804,86,1,0,0,0,291.6,26.7,0,34.8,22.3,1436.1,7.8,47.2,55,8.2,94.3,86.1,72.7,-13.4,50,0,49,50,77.7,7.1,9.3,6
2024-03-26T17:10:00,465,381.5,0.82,87.7,1,0,0,0,297.3,26.7,0,35,22.5,1430.7,7.8,47.3,55.1,8.4,94.6,86.2,72.7,-13.5,50,0,49,50,77.9,7,9.2,5.9
2024-03-26T17:20:00,477.6,383.5,0.803,88.3,1,0,0,0,299.6,26.8,0,34.8,22.3,1432.9,8,47.2,55.2,8.4,94.5,86.1,72.7,-13.4,50,0,49,50,78.1,7,9.1,5.8
2024-03-26T17:30:00,462.9,374.2,0.808,85.5,1,0,0,0,290.1,26.9,0,34.9,22.3,1442.7,7.7,47.1,54.8,8.4,94.3,85.9,72.7,-13.2,50,0,49,50,77.5,7.2,9.3,6
2024-03-26T17:40:00,460.4,383.6,0.833,88.4,1,0,0,0,300,26.8,0,34.6,22.3,1435,7.7,47,54.7,8.2,94.3,86.1,72.7,-13.4,50,0,49,50,78.2,7,9,5.8
2024-03-26T17:50:00,443.5,372.4,0.84,85.1,1,0,0,0,288.5,26.7,0,35,22.2,1438.3,7.4,47.1,54.5,8.2,94.3,86.1,72.7,-13.4,50,0,49,50,77.5,7.2,9.4,6
2024-03-26T18:00:00,459,380.8,0.83,88.2,1,0,0,0,299.2,26.8,0,32.5,22.4,1430.7,7.7,47,54.7,8.3,94.4,86.1,72.7,-13.4,50,0,48,50,78.6,7,8.5,5.9
2024-03-26T18:10:00,444.5,379.2,0.853,87.7,1,0,0,0,297.5,26.7,0,32.7,22.4,1441.6,7.4,47.4,54.8,8.4,94.6,86.2,72.7,-13.5,50,0,48,50,78.4,7,8.6,5.9
2024-03-26T18:20:00,450.2,365.3,0.812,83.6,1,0,0,0,283.5,26.7,0,32.8,22.4,1440.5,7.5,47.4,54.9,8.5,94.8,86.3,72.7,-13.6,50,0,48,50,77.6,7.3,9,6.1
2024-03-26T18:30:00,448.8,378.9,0.844,87.6,1,0,0,0,297.2,26.9,0,32.3,22.4,1436.1,7.5,47.3,54.8,8.6,94.2,85.6,72.7,-12.9,50,0,48,50,78.4,7.1,8.5,5.9
2024-03-26T18:40:00,443.5,378,0.852,87.3,1,0,0,0,296.2,26.6,0,32.8,22.5,1438.3,7.4,46.8,54.2,8.6,94.1,85.5,72.7,-12.8,50,0,48,50,78.4,7,8.7,5.9
2024-03-26T18:50:00,429.5,374.3,0.871,86.2,1,0,0,0,292.3,26.7,0,32.7,22.6,1431.8,7.2,46.6,53.8,8.6,93.7,85.1,72.7,-12.4,50,0,48,50,78.1,7.1,8.7,6.1
2024-03-26T19:00:00,416.7,360.6,0.865,82.5,1,0,0,0,279.9,25.2,0,33,22.5,1408.6,7.1,46.5,53.6,8.4,93.5,85.1,72.7,-12.4,49,0,48,50,77.6,7,9.2,6.2
2024-03-26T19:10:00,421.6,331.6,0.787,74,1,0,0,0,251,25.1,0,32.9,22.6,1405.2,7.2,45.9,53.1,8.1,93.1,85,72.7,-12.3,49,0,48,50,75.7,7.6,9.9,6.8
2024-03-26T19:20:00,416.7,352.1,0.845,80,1,0,0,0,271.5,25.1,0,32.9,22.6,1408.6,7.1,45.9,53,7.9,92.9,85,72.7,-12.3,49,0,48,50,77.1,7.1,9.3,6.4
2024-03-26T19:30:00,410.5,344.9,0.84,77.6,1,0,0,0,264.3,25.2,0,32.9,22.5,1407.5,7,45.4,52.4,7.7,92.1,84.4,72.7,-11.7,49,0,48,50,76.6,7.3,9.5,6.5
2024-03-26T19:40:00,391.4,304.6,0.778,65.8,1,0,0,0,224.3,25,0,32.8,22.5,1401.9,6.7,45.3,52,7.2,91.5,84.3,72.7,-11.6,49,0,48,50,73.6,8.2,10.8,7.4
2024-03-26T19:50:00,370.2,307.3,0.83,66.8,1,0,0,0,226.7,25.1,0,33,22.5,1388.4,6.4,45.5,51.9,7.3,91.5,84.2,72.7,-11.5,49,0,48,50,73.8,8.2,10.7,7.3
2024-03-26T20:00:00,358.2,305.1,0.852,66.6,1,0,0,0,225.9,23.7,0,33,22.5,1364.5,6.3,45.4,51.7,6.9,90.8,83.9,72.7,-11.2,48,0,48,50,74.1,7.8,10.8,7.4
2024-03-26T20:10:00,337.4,303.4,0.899,66.2,1,0,0,0,224.6,23.5,0,32.8,22.5,1372.5,5.9,45.9,51.8,6.6,90.4,83.8,72.7,-11.1,48,0,48,50,74,7.7,10.8,7.4
2024-03-26T20:20:00,370.8,313.8,0.846,69.2,1,0,0,0,234.7,23.6,0,32.9,22.6,1369.1,6.5,45.5,52,7.2,90.8,83.6,72.7,-10.9,48,0,48,50,74.8,7.5,10.5,7.2
2024-03-26T20:30:00,339.4,302.9,0.893,65.9,1,0,0,0,223.6,23.7,0,32.7,22.8,1380.5,5.9,45.7,51.6,6.3,89.8,83.5,72.7,-10.8,48,0,48,50,73.8,7.8,10.8,7.5
2024-03-26T20:40:00,376.8,304.7,0.809,66.4,1,0,0,0,225.2,23.7,0,33,22.7,1370.2,6.6,45.4,52,7,90.2,83.2,72.7,-10.5,48,0,48,50,73.9,7.8,10.8,7.5
2024-03-26T20:50:00,360.3,281.2,0.781,59.6,1,0,0,0,202.3,23.7,0,32.8,22.5,1372.5,6.3,45.6,51.9,6.7,89.8,83.1,72.7,-10.4,48,0,48,50,71.9,8.4,11.7,8
2024-03-26T21:00:00,356.1,300.3,0.843,66.2,1,0,0,0,224.6,22.1,0,30.7,22.8,1335.5,6.4,45.4,51.8,6.8,89.6,82.8,72.7,-10.1,47,0,47,50,74.8,7.4,10.2,7.6
2024-03-26T21:10:00,338,276.4,0.818,59.2,1,0,0,0,200.9,22,0,30.8,22.7,1351.8,6,45.4,51.4,6.8,89.4,82.6,72.7,-9.9,47,0,47,50,72.7,8,11.1,8.2
2024-03-26T21:20:00,335.3,279.2,0.833,60,1,0,0,0,203.6,22.1,0,30.8,22.7,1341.3,6,45.4,51.4,6.5,88.9,82.4,72.7,-9.7,47,0,47,50,72.9,7.9,11,8.1
2024-03-26T21:30:00,322.7,281,0.871,60.5,1,0,0,0,205.3,22.1,0,30.8,22.8,1335.5,5.8,45.6,51.4,6.2,88.4,82.2,72.7,-9.5,47,0,47,50,73.1,7.9,11,8.1
2024-03-26T21:40:00,289.4,260.8,0.901,54.6,1,0,0,0,185.2,22.2,0,30.8,22.6,1335.5,5.2,46.3,51.5,5.6,87.7,82.1,72.7,-9.4,47,0,47,50,71,8.5,11.8,8.7
2024-03-26T21:50:00,298.6,257.1,0.861,53.6,1,0,0,0,181.7,22,0,30.6,22.7,1327.2,5.4,46.6,52,5.6,87.5,81.9,72.7,-9.2,47,0,47,50,70.7,8.6,11.9,8.8
2024-03-26T22:00:00,296.5,265.7,0.896,56,1,0,0,0,190,22.1,0,31,22.6,1317.8,5.4,46.6,52,5.8,87.9,82.1,72.7,-9.4,47,0,47,50,71.5,8.3,11.7,8.5
2024-03-26T22:10:00,281.8,276.1,0.98,59.2,1,0,0,0,200.7,22.1,0,30.5,22.7,1326.1,5.1,46.2,51.3,5.8,87.8,82,72.7,-9.3,47,0,47,50,72.7,8,11.1,8.2
2024-03-26T22:20:00,294.4,259.3,0.881,54.2,1,0,0,0,184,22,0,30.7,22.6,1333.1,5.3,46.3,51.6,5.6,87.2,81.6,72.7,-8.9,47,0,47,50,70.9,8.5,11.8,8.7
2024-03-26T22:30:00,297.3,243.3,0.818,49.4,1,0,0,0,167.5,22,0,31,22.8,1321.3,5.4,46.3,51.7,5.4,87.1,81.7,72.7,-9,47,0,47,50,68.9,9,12.8,9.4
2024-03-26T22:40:00,291.5,240.5,0.825,48.5,1,0,0,0,164.6,22.1,0,31.1,22.7,1320.1,5.3,46.2,51.5,5.6,87,81.4,72.7,-8.7,47,0,47,50,68.4,9.2,12.9,9.4
2024-03-26T22:50:00,286,234.6,0.82,46.8,1,0,0,0,159,21.9,0,30.9,22.9,1320.1,5.2,46.4,51.6,5.6,86.8,81.2,72.7,-8.5,47,0,47,50,67.8,9.3,13.2,9.7
2024-03-26T23:00:00,276,266,0.964,57.2,1,0,0,0,194,20.6,0,28.6,22.7,1298.6,5.1,46,51.1,5.4,86.7,81.3,72.7,-8.6,46,0,46,50,72.9,7.7,10.8,8.5
2024-03-26T23:10:00,278.5,254,0.912,53.5,1,0,0,0,181.7,20.6,0,28.8,22.9,1285.2,5.2,45.8,51,5.5,86.8,81.3,72.7,-8.6,46,0,46,50,71.5,8.1,11.3,9
2024-03-26T23:20:00,270.3,230.1,0.851,46.2,1,0,0,0,157.7,20.5,0,28.8,23,1297.4,5,46.1,51.1,5.4,86.6,81.2,72.7,-8.5,46,0,46,50,68.6,8.9,12.5,10
2024-03-26T23:30:00,239,197.4,0.826,36.6,1,0,0,0,125.2,20.6,0,28.9,22.8,1303.4,4.4,46.3,50.7,5.3,86.7,81.4,72.7,-8.7,46,0,46,50,63.4,10.4,14.6,11.6
2024-03-26T23:40:00,205,270.3,1.318,58.1,1,0,0,0,198.2,20.6,0,28.7,22.8,1295,3.8,46.4,50.2,4.7,85.6,80.9,72.7,-8.2,46,0,46,50,73.3,7.6,10.6,8.4
2024-03-26T23:50:00,225.8,204.9,0.908,39.1,1,0,0,0,132.7,20.5,0,28.7,23,1290.1,4.2,46.4,50.6,4.9,85.5,80.6,72.7,-7.9,46,0,46,50,64.7,10,14,11.2
2024-03-27T00:00:00,232.2,250.1,1.077,52.4,1,0,0,0,177.9,20.5,0,29,22.7,1296.2,4.3,46.1,50.4,5.1,85.5,80.4,72.7,-7.7,46,0,46,50,71.1,8.2,11.6,9.1
2024-03-27T00:10:00,194,257.8,1.329,55.1,1,0,0,0,187.1,19.2,0,28.7,22.7,1258.1,3.7,46.3,50,4.3,84.5,80.2,72.7,-7.5,45,0,46,50,72.6,7.5,11.1,8.8
2024-03-27T00:20:00,236.4,192.1,0.813,35.7,1,0,0,0,121.2,19.3,0,28.8,22.8,1260.6,4.5,45.6,50.1,4.8,84.8,80,72.7,-7.3,45,0,46,50,63.1,10,15,11.9
2024-03-27T00:30:00,225.9,236.8,1.048,49,1,0,0,0,166.3,19.1,0,28.7,22.7,1260.6,4.3,45.9,50.2,4.6,84.6,80,72.7,-7.3,45,0,46,50,70.2,8.1,12.1,9.6
2024-03-27T00:40:00,214.5,206.4,0.962,39.9,1,0,0,0,135.5,19.3,0,28.7,22.8,1255.6,4.1,46.1,50.2,4.5,84.3,79.8,72.7,-7.1,45,0,46,50,65.7,9.4,13.9,11.1
2024-03-27T00:50:00,208,172.2,0.828,29.8,1,0,0,0,101.1,19.3,0,28.9,22.9,1248.1,4,46.3,50.3,4.4,84.3,79.9,72.7,-7.2,45,0,46,50,58.7,11.2,16.8,13.3
2024-03-27T01:00:00,172.5,235.2,1.364,48.5,1,0,0,0,164.6,19.1,0,28.8,22.7,1254.4,3.3,46.4,49.7,4.1,83.7,79.6,72.7,-6.9,45,0,46,50,70,8.1,12.3,9.7
2024-03-27T01:10:00,194.9,195.1,1.001,36.5,1,0,0,0,123.8,19.3,0,29,23.1,1264.3,3.7,46.5,50.2,4.1,83.7,79.6,72.7,-6.9,45,0,46,50,63.5,9.9,14.8,11.8
2024-03-27T01:20:00,199,218.9,1.1,43.6,1,0,0,0,147.9,19.2,0,28.9,22.8,1256.9,3.8,46.4,50.2,4.4,83.5,79.1,72.7,-6.4,45,0,46,50,67.6,8.8,13.2,10.4
2024-03-27T01:30:00,192.2,232.3,1.209,47.6,1,0,0,0,161.6,19.2,0,28.9,22.6,1246.9,3.7,46.2,49.9,4.5,83.7,79.2,72.7,-6.5,45,0,46,50,69.6,8.3,12.4,9.7
2024-03-27T01:40:00,199.2,187.1,0.939,34.2,1,0,0,0,116.1,19.3,0,28.8,22.9,1258.1,3.8,46.1,49.9,4.3,83.3,79,72.7,-6.3,45,0,46,50,62,10.3,15.4,12.2
2024-03-27T01:50:00,198.8,238,1.197,49.2,1,0,0,0,166.9,19.1,0,28.9,23,1255.6,3.8,46.1,49.9,4.4,83.4,79,72.7,-6.3,45,0,46,50,70.1,8,12.1,9.7
2024-03-27T02:00:00,199.2,183.4,0.92,33,1,0,0,0,112.2,19.3,0,28.9,23,1258.1,3.8,46.2,50,4.4,83.3,78.9,72.7,-6.2,45,0,46,50,61.2,10.5,15.8,12.5
2024-03-27T02:10:00,179.3,162.5,0.907,27,1,0,0,0,91.7,19.1,0,28.7,23,1229.1,3.5,46.6,50.1,4.1,82.8,78.7,72.7,-6,45,0,46,50,56.4,11.8,17.7,14.1
2024-03-27T02:20:00,181.3,223.2,1.231,44.9,1,0,0,0,152.4,19.1,0,28.8,22.8,1243.1,3.5,46.5,50,4.1,82.4,78.3,72.7,-5.6,45,0,46,50,68.3,8.6,12.9,10.2
2024-03-27T02:30:00,196.8,226.7,1.152,45.6,1,0,0,0,155.9,19.1,0,28.7,23,1243.1,3.8,46.2,50,4.3,82.5,78.2,72.7,-5.5,45,0,46,50,68.8,8.4,12.7,10.2
2024-03-27T02:40:00,204.6,166.4,0.813,27.8,1,0,0,0,95.6,18.9,0,28.8,23.1,1227.9,4,45.8,49.8,4.2,82.2,78,72.7,-5.3,45,0,46,50,57.4,11.4,17.3,13.9
2024-03-27T02:50:00,181.8,155.7,0.856,25,1,0,0,0,84.8,19,0,28.8,23,1246.9,3.5,46.3,49.8,3.9,81.8,77.9,72.7,-5.2,45,0,46,50,54.5,12.2,18.5,14.8
2024-03-27T03:00:00,154.6,225,1.455,45.4,1,0,0,0,154.1,19.1,0,28.8,23,1236.8,3,46.5,49.5,3.6,81.3,77.7,72.7,-5,45,0,46,50,68.5,8.5,12.8,10.2
2024-03-27T03:10:00,198,226.2,1.143,45.8,1,0,0,0,155.4,19.1,0,28.8,22.9,1250.6,3.8,46,49.8,3.9,81.3,77.4,72.7,-4.7,45,0,46,50,68.7,8.4,12.7,10.1
2024-03-27T03:20:00,207.8,167.6,0.807,28.5,1,0,0,0,96.9,19.1,0,28.8,22.8,1246.9,4,45.7,49.7,4.2,81.8,77.6,72.7,-4.9,45,0,46,50,57.8,11.4,17.2,13.6
2024-03-27T03:30:00,187,152.1,0.813,23.9,1,0,0,0,81.2,19.2,0,28.8,23,1246.9,3.6,46.3,49.9,3.8,81.2,77.4,72.7,-4.7,45,0,46,50,53.4,12.6,18.9,15.1
2024-03-27T03:40:00,164.6,230.1,1.398,46.9,1,0,0,0,159.2,19.1,0,28.9,22.9,1234.2,3.2,46.7,49.9,3.8,80.8,77,72.7,-4.3,45,0,46,50,69.2,8.3,12.6,10
2024-03-27T03:50:00,202.8,229.2,1.13,46.7,1,0,0,0,158.4,19,0,28.8,23,1248.1,3.9,46.1,50,4,81.1,77.1,72.7,-4.4,45,0,46,50,69.1,8.3,12.5,10
2024-03-27T04:00:00,191.1,185.9,0.973,33.8,1,0,0,0,114.9,19.1,0,28.8,23.1,1239.3,3.7,46.2,49.9,4,81.1,77.1,72.7,-4.4,45,0,46,50,61.8,10.3,15.5,12.5
2024-03-27T04:10:00,171.3,192.4,1.124,35.8,1,0,0,0,121.6,19.2,0,28.8,22.9,1245.6,3.3,46.7,50,3.9,80.9,77,72.7,-4.3,45,0,46,50,63.2,10,15,11.9
2024-03-27T04:20:00,197.4,155.9,0.79,25,1,0,0,0,84.9,19.1,0,28.8,23.1,1246.9,3.8,46.2,50,3.7,80.9,77.2,72.7,-4.5,45,0,46,50,54.5,12.3,18.5,14.8
2024-03-27T04:30:00,192.4,160.6,0.835,26.4,1,0,0,0,89.7,19.2,0,28.8,23,1248.1,3.7,46.3,50,3.9,80.8,76.9,72.7,-4.2,45,0,46,50,55.8,11.9,17.9,14.3
2024-03-27T04:40:00,190.9,229.8,1.204,46.8,1,0,0,0,159,19.1,0,28.8,22.9,1238,3.7,46.3,50,4.2,81.1,76.9,72.7,-4.2,45,0,46,50,69.2,8.3,12.5,10
2024-03-27T04:50:00,186.3,221.1,1.187,44.1,1,0,0,0,149.8,19.2,0,29.1,23.1,1241.8,3.6,46.3,49.9,4.2,81.2,77,72.7,-4.3,45,0,46,50,67.7,8.7,13.1,10.5
2024-03-27T05:00:00,237,168.1,0.709,27.6,1,0,0,0,93.7,20.5,0,30.8,23,1292.5,4.4,46.1,50.5,4.5,81.4,76.9,72.7,-4.2,46,0,47,50,55.8,12.2,18.3,13.7
2024-03-27T05:10:00,235.2,181.8,0.773,31.6,1,0,0,0,107.4,20.6,0,30.7,23,1282.8,4.4,46.2,50.6,4.6,81.6,77,72.7,-4.3,46,0,47,50,59.1,11.3,16.9,12.7
2024-03-27T05:20:00,252.2,228.5,0.906,45.4,1,0,0,0,154.1,20.6,0,30.8,23,1287.7,4.7,46.3,51,4.7,81.9,77.2,72.7,-4.5,46,0,47,50,67.4,9,13.5,10.1
2024-03-27T05:30:00,229.6,197.9,0.862,36.4,1,0,0,0,123.4,20.5,0,30.9,23,1281.6,4.3,46.6,50.9,4.6,82.1,77.5,72.7,-4.8,46,0,47,50,62.4,10.4,15.6,11.6
2024-03-27T05:40:00,220,240.3,1.092,48.9,1,0,0,0,166.1,20.6,0,30.8,22.8,1287.7,4.1,46.5,50.6,4.4,82,77.6,72.7,-4.9,46,0,47,50,69.1,8.6,12.8,9.5
2024-03-27T05:50:00,230.3,211.1,0.917,40,1,0,0,0,136.6,20.6,0,30.8,23.1,1285.2,4.3,46.5,50.8,4.7,82.4,77.7,72.7,-5,46,0,47,50,64.7,9.8,14.6,10.9
2024-03-27T06:00:00,247.5,193.7,0.783,34.9,1,0,0,0,119.5,20.6,0,30.8,22.8,1291.3,4.6,46.1,50.7,4.7,82.4,77.7,72.7,-5,46,0,47,50,61.7,10.6,15.9,11.8
2024-03-27T06:10:00,259.5,252.1,0.971,52.4,1,0,0,0,177.8,20.7,0,30.9,22.8,1297.4,4.8,46.6,51.4,4.8,82.7,77.9,72.7,-5.2,46,0,47,50,70.5,8.2,12.2,9
2024-03-27T06:20:00,281.9,263.8,0.936,55.9,1,0,0,0,189.7,20.6,0,30.7,22.8,1301,5.2,46.1,51.3,5.5,83.6,78.1,72.7,-5.4,46,0,47,50,71.9,7.8,11.6,8.7
2024-03-27T06:30:00,281.9,240.8,0.854,49.1,1,0,0,0,166.8,20.6,0,30.5,22.9,1301,5.2,45.6,50.8,5.3,83.9,78.6,72.7,-5.9,46,0,47,50,69.3,8.5,12.7,9.5
2024-03-27T06:40:00,281.6,219,0.778,42.7,1,0,0,0,144.9,20.5,0,30.8,22.8,1299.8,5.2,45.7,50.9,5.3,84.1,78.8,72.7,-6.1,46,0,47,50,66.2,9.4,14.1,10.4
2024-03-27T06:50:00,271.3,219.1,0.808,42.6,1,0,0,0,144.6,20.6,0,31,22.9,1302.2,5,45.6,50.6,5,83.5,78.5,72.7,-5.8,46,0,47,50,66,9.4,14.2,10.4
2024-03-27T07:00:00,337,255.8,0.759,52.5,1,0,0,0,178.3,22.1,0,32.6,22.8,1326.1,6.1,45.3,51.4,5.9,84.5,78.6,72.7,-5.9,47,0,48,50,69.7,8.7,12.7,8.9
2024-03-27T07:10:00,302.1,248.3,0.822,50.4,1,0,0,0,171,22,0,32.5,22.9,1342.5,5.4,45.7,51.1,5.6,84.5,78.9,72.7,-6.2,47,0,48,50,68.8,8.8,13.1,9.2
2024-03-27T07:20:00,329.2,290.1,0.881,62.7,1,0,0,0,212.6,22,0,32.7,22.9,1339,5.9,45.4,51.3,5.9,84.9,79,72.7,-6.3,47,0,48,50,73.3,7.6,11.3,7.9
2024-03-27T07:30:00,309.4,263.8,0.853,55,1,0,0,0,186.5,22.1,0,32.5,22.8,1326.1,5.6,45.6,51.2,5.5,84.9,79.4,72.7,-6.7,47,0,48,50,70.7,8.4,12.3,8.6
2024-03-27T07:40:00,317.7,264.7,0.833,55.2,1,0,0,0,187.2,22,0,32.8,22.7,1337.8,5.7,45.8,51.5,5.7,85.4,79.7,72.7,-7,47,0,48,50,70.7,8.3,12.4,8.6
2024-03-27T07:50:00,340.9,258.6,0.758,53.4,1,0,0,0,181.2,22.2,0,32.4,22.8,1341.3,6.1,45.4,51.5,6.1,85.9,79.8,72.7,-7.1,47,0,48,50,70.1,8.6,12.5,8.8
2024-03-27T08:00:00,360.6,257.3,0.714,52.4,1,0,0,0,178,23.5,0,33,22.9,1373.7,6.3,45.5,51.8,6,86.2,80.2,72.7,-7.5,48,0,48,50,69.2,9.1,12.8,8.9
2024-03-27T08:10:00,335.7,284.8,0.848,60.6,1,0,0,0,205.6,23.6,0,32.9,22.7,1365.6,5.9,45.5,51.4,6.1,86.5,80.4,72.7,-7.7,48,0,48,50,72.2,8.3,11.6,8
2024-03-27T08:20:00,346.8,288.5,0.832,61.6,1,0,0,0,209.1,23.5,0,32.9,22.9,1364.5,6.1,45.3,51.4,6.3,87.1,80.8,72.7,-8.1,48,0,48,50,72.5,8.2,11.4,7.9
2024-03-27T08:30:00,354.3,292.7,0.826,63,1,0,0,0,213.7,23.5,0,32.7,22.7,1371.4,6.2,45.6,51.8,6,87.5,81.5,72.7,-8.8,48,0,48,50,73,8,11.2,7.8
2024-03-27T08:40:00,360.6,304.7,0.845,66.5,1,0,0,0,225.5,23.4,0,32.9,22.9,1373.7,6.3,45.4,51.7,6.6,88.3,81.7,72.7,-9,48,0,48,50,74,7.7,10.8,7.5
2024-03-27T08:50:00,352.8,293.6,0.832,63.2,1,0,0,0,214.5,23.7,0,32.8,22.7,1365.6,6.2,45.6,51.8,6.4,88.4,82,72.7,-9.3,48,0,48,50,73,8.1,11.2,7.7
2024-03-27T09:00:00,366.2,291.6,0.796,62.2,1,0,0,0,210.9,25.1,0,32.9,22.8,1395.2,6.3,45.6,51.9,6.5,88.8,82.3,72.7,-9.6,49,0,48,50,72.3,8.6,11.3,7.8
2024-03-27T09:10:00,420.9,369.8,0.879,85.3,1,0,0,0,289.4,25,0,32.8,22.7,1403,7.2,45.3,52.5,7,90.1,83.1,72.7,-10.4,49,0,48,50,78.3,6.7,8.9,6.1
2024-03-27T09:20:00,409.9,348.5,0.85,78.7,1,0,0,0,267.8,25.2,0,33,22.5,1405.2,7,44.9,51.9,7.8,91.5,83.7,72.7,-11,49,0,48,50,76.8,7.2,9.5,6.5
2024-03-27T09:30:00,404.3,347.9,0.861,78.6,1,0,0,0,267.7,25.1,0,32.6,22.6,1406.4,6.9,44.8,51.7,7.7,91.8,84.1,72.7,-11.4,49,0,48,50,76.9,7.2,9.4,6.5
2024-03-27T09:40:00,420.9,353.3,0.839,80.4,1,0,0,0,272.9,25,0,32.8,22.7,1403,7.2,44.8,52,7.9,92.2,84.3,72.7,-11.6,49,0,48,50,77.2,7.1,9.3,6.4
2024-03-27T09:50:00,435.3,354.5,0.814,80.7,1,0,0,0,273.8,25.3,0,32.7,22.7,1411.9,7.4,44.8,52.2,8,92.5,84.5,72.7,-11.8,49,0,48,50,77.2,7.1,9.2,6.4
2024-03-27T10:00:00,435.7,354.6,0.814,80.2,1,0,0,0,272,25.1,0,35.1,22.5,1413,7.4,44.9,52.3,8,92.5,84.5,72.7,-11.8,49,0,49,50,76.7,7.1,9.9,6.4
2024-03-27T10:10:00,423.2,349.1,0.825,78.6,1,0,0,0,266.6,25.1,0,34.8,22.5,1410.8,7.2,45.2,52.4,7.5,92.6,85.1,72.7,-12.4,49,0,49,50,76.4,7.2,10,6.5
2024-03-27T10:20:00,431.1,353.1,0.819,79.9,1,0,0,0,270.9,25.1,0,34.7,22.4,1417.5,7.3,45.3,52.6,7.6,93.2,85.6,72.7,-12.9,49,0,49,50,76.7,7.1,9.8,6.4
2024-03-27T10:30:00,434.7,368.5,0.848,84.3,1,0,0,0,286,25,0,35.2,22.3,1409.7,7.4,45.5,52.9,7.9,93.8,85.9,72.7,-13.2,49,0,49,50,77.6,6.8,9.6,6.1
2024-03-27T10:40:00,424.2,356.5,0.84,80.8,1,0,0,0,274.2,25.1,0,34.6,22.5,1414.1,7.2,45.8,53,7.9,93.9,86,72.7,-13.3,49,0,49,50,76.9,7.1,9.7,6.3
2024-03-27T10:50:00,438.1,362.2,0.827,82.5,1,0,0,0,279.8,25.2,0,34.8,22.5,1420.8,7.4,45.9,53.3,7.8,94,86.2,72.7,-13.5,49,0,49,50,77.2,7,9.6,6.2
2024-03-27T11:00:00,425.2,359,0.844,81.5,1,0,0,0,276.6,25.1,0,35,22.4,1417.5,7.2,46.1,53.3,7.9,94.1,86.2,72.7,-13.5,49,0,49,50,77,7,9.7,6.2
2024-03-27T11:10:00,430.1,361.4,0.84,82.1,1,0,0,0,278.6,25.2,0,34.9,22.6,1414.1,7.3,46.2,53.5,7.8,94.1,86.3,72.7,-13.6,49,0,49,50,77.1,7,9.7,6.3
2024-03-27T11:20:00,431.5,365.2,0.846,83.4,1,0,0,0,282.8,25,0,34.9,22.5,1418.6,7.3,46.1,53.4,7.8,94.4,86.6,72.7,-13.9,49,0,49,50,77.4,6.9,9.5,6.2
2024-03-27T11:30:00,424.9,356.1,0.838,80.6,1,0,0,0,273.5,25.2,0,34.9,22.5,1416.3,7.2,46.2,53.4,7.8,94.2,86.4,72.7,-13.7,49,0,49,50,76.8,7.1,9.8,6.3
2024-03-27T11:40:00,450.1,381.1,0.847,88,1,0,0,0,298.6,25.2,0,34.8,22.5,1403,7.7,46,53.7,7.9,94.7,86.8,72.7,-14.1,49,0,49,50,78.4,6.6,9.1,5.9
2024-03-27T11:50:00,423.9,364.2,0.859,83,1,0,0,0,281.6,25.4,0,34.8,22.4,1413,7.2,46.3,53.5,7.9,94.7,86.8,72.7,-14.1,49,0,49,50,77.3,7,9.6,6.1
2024-03-27T12:00:00,0,82.7,0,0,0,0,0,0,0.2,25,0,35,22.6,0,7.4,46.2,53.6,7.8,94.4,86.6,72.7,-13.9,49,0,49,50,0.2,30.2,42.3,27.3
2024-03-27T12:10:00,438.1,378.8,0.864,86.9,1,0,0,0,294.7,26.7,0,35,22.3,1440.5,7.3,46.2,53.5,7.9,94.7,86.8,72.7,-14.1,50,0,49,50,77.8,7.1,9.2,5.9
2024-03-27T12:20:00,437.2,380.8,0.871,87.5,1,0,0,0,296.8,26.7,0,35,22.3,1437.2,7.3,46.3,53.6,8.1,94.9,86.8,72.7,-14.1,50,0,49,50,77.9,7,9.2,5.9
2024-03-27T12:30:00,432.1,380.2,0.88,87.3,1,0,0,0,296,26.8,0,34.9,22.5,1440.5,7.2,46.1,53.3,8,94.9,86.9,72.7,-14.2,50,0,49,50,77.9,7,9.2,5.9
2024-03-27T12:40:00,431.2,379.5,0.88,87.2,1,0,0,0,295.9,26.7,0,34.7,22.3,1437.2,7.2,46.3,53.5,8,95,87,72.7,-14.3,50,0,49,50,78,7,9.1,5.9
2024-03-27T12:50:00,443.5,381.9,0.861,87.8,1,0,0,0,297.7,26.8,0,35,22.3,1438.3,7.4,46.3,53.7,8.2,95.2,87,72.7,-14.3,50,0,49,50,78,7,9.2,5.8
2024-03-27T13:00:00,443.8,374.4,0.844,85.6,1,0,0,0,290.5,26.6,0,34.9,22.4,1439.4,7.4,46.2,53.6,7.9,94.8,86.9,72.7,-14.2,50,0,49,50,77.6,7.1,9.3,6
2024-03-27T13:10:00,450.5,380.9,0.846,87.3,1,0,0,0,297,26.9,0,34.9,22.3,1441.6,7.5,46.4,53.9,8,95.2,87.2,72.7,-14.5,50,0,49,50,78,7,9.2,5.8
2024-03-27T13:20:00,438.5,380.7,0.868,87.1,1,0,0,0,296.5,26.8,0,35,22.4,1441.6,7.3,46.4,53.7,8,95,87,72.7,-14.3,50,0,49,50,77.9,7,9.2,5.9
2024-03-27T13:30:00,452.2,381.6,0.844,87.7,1,0,0,0,297.4,26.9,0,34.9,22.4,1447,7.5,46.6,54.1,8.2,95.6,87.4,72.7,-14.7,50,0,49,50,77.9,7,9.1,5.9
2024-03-27T13:40:00,444.8,380.3,0.855,87.3,1,0,0,0,296.2,26.8,0,34.9,22.3,1442.7,7.4,46.9,54.3,8.1,95.4,87.3,72.7,-14.6,50,0,49,50,77.9,7,9.2,5.9
2024-03-27T13:50:00,439.8,373,0.848,85.1,1,0,0,0,288.8,26.8,0,34.9,22.4,1445.9,7.3,46.7,54,8.2,95.1,86.9,72.7,-14.2,50,0,49,50,77.4,7.2,9.4,6
2024-03-27T14:00:00,449.5,380.3,0.846,87.3,1,0,0,0,296.1,26.7,0,35.1,22.5,1438.3,7.5,46.8,54.3,8.1,95.2,87.1,72.7,-14.4,50,0,49,50,77.9,7,9.2,5.9
2024-03-27T14:10:00,451.5,380.1,0.842,87.2,1,0,0,0,295.8,26.9,0,35,22.4,1444.8,7.5,46.7,54.2,7.9,95.3,87.4,72.7,-14.7,50,0,49,50,77.8,7.1,9.2,5.9
2024-03-27T14:20:00,437.2,379.5,0.868,87.1,1,0,0,0,295.4,26.8,0,34.8,22.5,1437.2,7.3,46.9,54.2,7.9,95.2,87.3,72.7,-14.6,50,0,49,50,77.8,7.1,9.2,5.9
2024-03-27T14:30:00,458.3,378.3,0.826,86.8,1,0,0,0,294.5,26.8,0,34.8,22.3,1428.5,7.7,47.2,54.9,8.1,95.4,87.3,72.7,-14.6,50,0,49,50,77.8,7.1,9.2,5.9
2024-03-27T14:40:00,464.6,378,0.814,86.6,1,0,0,0,293.8,26.8,0,35.1,22.3,1429.6,7.8,47.3,55.1,8,95.3,87.3,72.7,-14.6,50,0,49,50,77.7,7.1,9.3,5.9
2024-03-27T14:50:00,456.8,379.3,0.83,87,1,0,0,0,295,26.8,0,35.3,22.3,1442.7,7.6,47.8,55.4,8.2,95.3,87.1,72.7,-14.4,50,0,49,50,77.8,7.1,9.3,5.9
2024-03-27T15:00:00,468.2,379.3,0.81,87.1,1,0,0,0,295.6,26.8,0,34.8,22.2,1440.5,7.8,47.9,55.7,8.2,95.5,87.3,72.7,-14.6,50,0,49,50,77.9,7.1,9.2,5.8
2024-03-27T15:10:00,459.7,380.2,0.827,87.3,1,0,0,0,296.1,26.7,0,35.1,22.3,1432.9,7.7,48.1,55.8,8.1,95.2,87.1,72.7,-14.4,50,0,49,50,77.9,7,9.2,5.9
2024-03-27T15:20:00,454.1,380.5,0.838,87.4,1,0,0,0,296.5,26.7,0,34.9,22.3,1433.9,7.6,48,55.6,8,95,87,72.7,-14.3,50,0,49,50,77.9,7,9.2,5.9
2024-03-27T15:30:00,451.2,381,0.844,87.6,1,0,0,0,297,26.6,0,35.1,22.2,1443.7,7.5,48.1,55.6,8,95,87,72.7,-14.3,50,0,49,50,78,7,9.2,5.8
2024-03-27T15:40:00,470.6,381.3,0.81,87.6,1,0,0,0,297.2,26.8,0,35,22.4,1448.1,7.8,48.1,55.9,8.2,95.2,87,72.7,-14.3,50,0,49,50,77.9,7,9.2,5.9
2024-03-27T15:50:00,458.3,380.8,0.831,87.5,1,0,0,0,296.6,26.6,0,35.3,22.3,1428.5,7.7,48.2,55.9,8.1,95.1,87,72.7,-14.3,50,0,49,50,77.9,7,9.3,5.9
2024-03-27T16:00:00,470.3,381.2,0.811,87.7,1,0,0,0,297.3,26.8,0,34.9,22.3,1447,7.8,48.3,56.1,8.1,95.1,87,72.7,-14.3,50,0,49,50,78,7,9.1,5.9
2024-03-27T16:10:00,455.1,382,0.839,87.7,1,0,0,0,297.6,26.8,0,35.1,22.5,1418.6,7.7,48.1,55.8,8,95,87,72.7,-14.3,50,0,49,50,77.9,7,9.2,5.9
2024-03-27T16:20:00,473.4,384.9,0.813,88.6,1,0,0,0,300.5,26.9,0,35,22.5,1438.3,7.9,48.1,56,8.4,95.2,86.8,72.7,-14.1,50,0,49,50,78.1,7,9.1,5.8
2024-03-27T16:30:00,466.7,381.2,0.817,87.5,1,0,0,0,297,26.7,0,35,22.5,1436.1,7.8,48.2,56,8.4,95.2,86.8,72.7,-14.1,50,0,49,50,77.9,7,9.2,5.9
2024-03-27T16:40:00,468.2,381.4,0.815,87.6,1,0,0,0,297.3,26.8,0,35,22.4,1440.5,7.8,48.3,56.1,8.3,95.2,86.9,72.7,-14.2,50,0,49,50,77.9,7,9.2,5.9
2024-03-27T16:50:00,456.8,384.4,0.841,88.5,1,0,0,0,300.1,26.7,0,35.1,22.4,1442.7,7.6,48.2,55.8,8.3,95.2,86.9,72.7,-14.2,50,0,49,50,78.1,7,9.1,5.8
2024-03-27T17:00:00,466.7,384.2,0.823,88.6,1,0,0,0,300.5,26.8,0,34.9,22.1,1436.1,7.8,48.1,55.9,8.5,95.3,86.8,72.7,-14.1,50,0,49,50,78.2,7,9.1,5.7
2024-03-27T17:10:00,453.7,384.6,0.848,88.3,1,0,0,0,300.5,26.7,0,34.9,22.5,1432.9,7.6,48,55.6,8.3,95.1,86.8,72.7,-14.1,50,0,49,50,78.1,7,9.1,5.8
2024-03-27T17:20:00,474.9,383.5,0.808,88.1,1,0,0,0,299.7,26.6,0,34.8,22.4,1442.7,7.9,47.8,55.7,8.4,95.2,86.8,72.7,-14.1,50,0,49,50,78.1,6.9,9.1,5.8
2024-03-27T17:30:00,462.9,382,0.825,87.8,1,0,0,0,297.7,26.8,0,35.2,22.4,1442.7,7.7,47.8,55.5,8.3,95.1,86.8,72.7,-14.1,50,0,49,50,77.9,7,9.2,5.9
2024-03-27T17:40:00,448.1,381.5,0.851,87.7,1,0,0,0,297.4,26.8,0,34.9,22.4,1433.9,7.5,47.4,54.9,8.4,94.9,86.5,72.7,-13.8,50,0,49,50,78,7,9.2,5.9
2024-03-27T17:50:00,457.2,382,0.835,87.9,1,0,0,0,298.2,26.7,0,34.8,22.3,1443.7,7.6,47.5,55.1,8.3,95,86.7,72.7,-14,50,0,49,50,78.1,7,9.1,5.8
2024-03-27T18:00:00,0,82.4,0,0,0,0,0,0,0.2,26.8,0,33,22.4,0,7.5,47.6,55.1,8.5,95.4,86.9,72.7,-14.2,50,0,48,50,0.2,32.6,40,27.2
2024-03-27T18:10:00,452.9,382.1,0.844,88.6,1,0,0,0,300.4,26.8,0,32.5,22.4,1449.2,7.5,47.8,55.3,8.7,95.4,86.7,72.7,-14,50,0,48,50,78.6,7,8.5,5.9
2024-03-27T18:20:00,444.5,382.6,0.861,88.6,1,0,0,0,300.5,26.7,0,32.9,22.5,1441.6,7.4,47.8,55.2,8.6,95.1,86.5,72.7,-13.8,50,0,48,50,78.5,7,8.6,5.9
2024-03-27T18:30:00,468.9,381.5,0.814,88.4,1,0,0,0,299.7,26.7,0,32.5,22.5,1442.7,7.8,47.7,55.5,8.6,95.2,86.6,72.7,-13.9,50,0,48,50,78.6,7,8.5,5.9
2024-03-27T18:40:00,456.8,380.8,0.834,88,1,0,0,0,298.6,26.8,0,33.1,22.3,1442.7,7.6,47.7,55.3,8.8,95.3,86.5,72.7,-13.8,50,0,48,50,78.4,7,8.7,5.8
2024-03-27T18:50:00,443.8,377.1,0.85,87.1,1,0,0,0,295.6,26.8,0,32.4,22.4,1439.4,7.4,47.3,54.7,8.5,94.6,86.1,72.7,-13.4,50,0,48,50,78.4,7.1,8.6,5.9
2024-03-27T19:00:00,424.2,376.1,0.887,87.1,1,0,0,0,295.5,25.3,0,32.9,22.5,1414.1,7.2,47,54.2,8.4,94.4,86,72.7,-13.3,49,0,48,50,78.6,6.7,8.7,6
2024-03-27T19:10:00,435.3,379.7,0.872,88.2,1,0,0,0,299,25.2,0,32.9,22.6,1392.9,7.5,46.6,54.1,8.5,94.3,85.8,72.7,-13.1,49,0,48,50,78.7,6.6,8.7,6
2024-03-27T19:20:00,440.9,363.1,0.824,83.2,1,0,0,0,282.3,25.1,0,33.2,22.6,1410.8,7.5,46.2,53.7,8.3,94,85.7,72.7,-13,49,0,48,50,77.7,6.9,9.1,6.2
2024-03-27T19:30:00,421.6,347.8,0.825,78.9,1,0,0,0,267.5,25.1,0,32.6,22.6,1405.2,7.2,45.9,53.1,8,93.2,85.2,72.7,-12.5,49,0,48,50,76.9,7.2,9.4,6.5
2024-03-27T19:40:00,413.1,346,0.838,78.4,1,0,0,0,265.8,25,0,33,22.2,1396.3,7.1,45.6,52.7,8,92.7,84.7,72.7,-12,49,0,48,50,76.8,7.2,9.5,6.4
2024-03-27T19:50:00,415.4,342.1,0.824,77.2,1,0,0,0,262,25.1,0,32.5,22.6,1404.1,7.1,45.1,52.2,7.8,92.7,84.9,72.7,-12.2,49,0,48,50,76.6,7.3,9.5,6.6
2024-03-27T20:00:00,360.6,316.1,0.877,69.9,1,0,0,0,237.2,23.6,0,32.9,22.5,1373.7,6.3,45.3,51.6,7.5,92,84.5,72.7,-11.8,48,0,48,50,75,7.5,10.4,7.1
2024-03-27T20:10:00,393.6,305.7,0.777,66.8,1,0,0,0,226.8,23.6,0,32.8,22.5,1369.1,6.9,45.1,52,7.3,92,84.7,72.7,-12,48,0,48,50,74.2,7.7,10.7,7.4
2024-03-27T20:20:00,394.3,323.6,0.821,72,1,0,0,0,244.4,23.6,0,32.9,22.7,1371.4,6.9,44.8,51.7,7.3,91.7,84.4,72.7,-11.7,48,0,48,50,75.5,7.3,10.2,7
2024-03-27T20:30:00,374.5,325.9,0.87,72.8,1,0,0,0,246.8,23.5,0,32.9,22.5,1382.8,6.5,44.7,51.2,7.2,91.7,84.5,72.7,-11.8,48,0,48,50,75.7,7.2,10.1,6.9
2024-03-27T20:40:00,368.4,294.4,0.799,63.5,1,0,0,0,215.4,23.6,0,32.8,22.6,1381.6,6.4,44.6,51,7,91.3,84.3,72.7,-11.6,48,0,48,50,73.2,8,11.1,7.7
2024-03-27T20:50:00,391.8,337.4,0.861,76.3,1,0,0,0,258.8,23.7,0,32.5,22.4,1382.8,6.8,44.4,51.2,7,91.3,84.3,72.7,-11.6,48,0,48,50,76.7,7,9.6,6.7
2024-03-27T21:00:00,354.8,290.8,0.82,63.4,1,0,0,0,215.2,22.2,0,30.9,22.5,1351.8,6.3,45.1,51.4,6.8,91.2,84.4,72.7,-11.7,47,0,47,50,74,7.6,10.6,7.7
2024-03-27T21:10:00,352.7,305,0.865,67.6,1,0,0,0,229.5,22.1,0,30.8,22.6,1343.7,6.3,44.7,51,7.2,91.6,84.4,72.7,-11.7,47,0,47,50,75.2,7.2,10.1,7.4
2024-03-27T21:20:00,335.9,283,0.842,61.1,1,0,0,0,207.3,22.1,0,31,22.6,1343.7,6,45,51,6.6,90.9,84.3,72.7,-11.6,47,0,47,50,73.2,7.8,11,8
2024-03-27T21:30:00,359.6,281.3,0.782,60.4,1,0,0,0,205.9,22.1,0,30.6,22.7,1348.3,6.4,44.4,50.8,6.9,90.7,83.8,72.7,-11.1,47,0,47,50,73.2,7.9,10.9,8.1
2024-03-27T21:40:00,305.8,264.5,0.865,55.8,1,0,0,0,189.1,22.1,0,30.6,22.7,1334.3,5.5,45.3,50.8,6.2,90.2,84,72.7,-11.3,47,0,47,50,71.5,8.4,11.6,8.6
2024-03-27T21:50:00,319.3,272.6,0.854,57.8,1,0,0,0,197.2,22,0,30.8,22.6,1321.3,5.8,45.2,51,6.1,89.8,83.7,72.7,-11,47,0,47,50,72.3,8.1,11.3,8.3
2024-03-27T22:00:00,308.9,260.7,0.844,54.7,1,0,0,0,185.5,22,0,30.7,22.6,1323.7,5.6,45.5,51.1,6,89.4,83.4,72.7,-10.7,47,0,47,50,71.1,8.4,11.8,8.7
2024-03-27T22:10:00,305.8,264.7,0.865,55.7,1,0,0,0,189.1,22,0,30.9,22.7,1310.6,5.6,45.3,50.9,6.1,89.5,83.4,72.7,-10.7,47,0,47,50,71.5,8.3,11.7,8.6
2024-03-27T22:20:00,291.5,277.5,0.952,59.5,1,0,0,0,202,22,0,30.8,22.6,1320.1,5.3,45.5,50.8,5.9,89,83.1,72.7,-10.4,47,0,47,50,72.8,7.9,11.1,8.2
2024-03-27T22:30:00,284.2,273.2,0.961,58.3,1,0,0,0,197.8,22,0,30.8,22.7,1311.8,5.2,45.6,50.8,5.9,89,83.1,72.7,-10.4,47,0,47,50,72.4,8,11.3,8.3
2024-03-27T22:40:00,292.6,255.7,0.874,53,1,0,0,0,179.9,22.1,0,30.8,22.8,1324.9,5.3,44.9,50.2,5.8,88.6,82.8,72.7,-10.1,47,0,47,50,70.4,8.6,12.1,8.9
2024-03-27T22:50:00,275.5,248.2,0.901,53.9,1,0,0,0,183.1,22,0,30.8,12.3,1322.5,5,45.4,50.4,5.6,88.4,82.8,72.7,-10.1,47,0,47,50,73.8,8.9,12.4,5
2024-03-27T23:00:00,287.8,267.1,0.928,57.5,1,0,0,0,195.1,20.5,0,28.8,22.7,1303.4,5.3,45.5,50.8,5.8,88.7,82.9,72.7,-10.2,46,0,46,50,73,7.7,10.8,8.5
2024-03-27T23:10:00,303,289.9,0.957,64.1,1,0,0,0,217.5,20.6,0,29,22.8,1298.6,5.6,45.3,50.9,5.9,88.5,82.6,72.7,-9.9,46,0,46,50,75,7.1,10,7.8
2024-03-27T23:20:00,268.8,268.4,0.999,57.8,1,0,0,0,196.2,20.5,0,28.8,22.8,1290.1,5,45.3,50.3,5.6,88.4,82.8,72.7,-10.1,46,0,46,50,73.1,7.7,10.7,8.5
2024-03-27T23:30:00,263.9,269.9,1.023,58.3,1,0,0,0,197.7,20.5,0,28.9,22.7,1292.5,4.9,45.9,50.8,5.4,88.2,82.8,72.7,-10.1,46,0,46,50,73.3,7.6,10.7,8.4
2024-03-27T23:40:00,248,230.3,0.929,46.6,1,0,0,0,158.1,20.6,0,29,22.6,1293.8,4.6,45.4,50,5.1,87.3,82.2,72.7,-9.5,46,0,46,50,68.7,8.9,12.6,9.8
2024-03-27T23:50:00,236.1,260.2,1.102,55.4,1,0,0,0,188.1,20.6,0,28.8,22.7,1287.7,4.4,45.5,49.9,5,86.9,81.9,72.7,-9.2,46,0,46,50,72.3,7.9,11.1,8.7
2024-03-28T00:00:00,242.1,209.9,0.867,40.5,1,0,0,0,137.6,20.7,0,28.8,22.8,1291.3,4.5,45.4,49.9,5,86.6,81.6,72.7,-8.9,46,0,46,50,65.5,9.9,13.7,10.9
2024-03-28T00:10:00,236.6,223.8,0.946,45.1,1,0,0,0,153.2,19.1,0,28.8,22.7,1261.9,4.5,45.3,49.8,5,86.5,81.5,72.7,-8.8,45,0,46,50,68.4,8.6,12.9,10.1
2024-03-28T00:20:00,244,227.7,0.933,46.2,1,0,0,0,156.8,19.2,0,28.8,22.8,1273,4.6,45.6,50.2,5,86.6,81.6,72.7,-8.9,45,0,46,50,68.9,8.5,12.7,10
2024-03-28T00:30:00,228.1,207.3,0.909,40.1,1,0,0,0,136.3,19.4,0,28.9,22.7,1273,4.3,45.7,50,4.8,86.2,81.4,72.7,-8.7,45,0,46,50,65.8,9.3,14,10.9
2024-03-28T00:40:00,215.8,252.1,1.168,53.5,1,0,0,0,181.5,19.1,0,28.9,22.6,1263.1,4.1,45.7,49.8,4.6,85.9,81.3,72.7,-8.6,45,0,46,50,72,7.6,11.4,9
2024-03-28T00:50:00,210.9,259.3,1.229,55.5,1,0,0,0,188.4,19.3,0,28.8,22.8,1265.6,4,45.8,49.8,4.6,85.7,81.1,72.7,-8.4,45,0,46,50,72.6,7.4,11.1,8.8
2024-03-28T01:00:00,227,216.3,0.953,42.9,1,0,0,0,145.6,19.1,0,28.8,22.8,1266.8,4.3,45.4,49.7,4.5,85.3,80.8,72.7,-8.1,45,0,46,50,67.3,8.8,13.3,10.6
2024-03-28T01:10:00,220.8,261,1.182,56,1,0,0,0,190.2,19.1,0,28.9,22.8,1261.9,4.2,45.2,49.4,4.8,85.4,80.6,72.7,-7.9,45,0,46,50,72.9,7.3,11.1,8.7
2024-03-28T01:20:00,242.6,191.5,0.79,35.5,1,0,0,0,120.7,19.2,0,28.9,22.7,1265.6,4.6,45.3,49.9,4.9,85.5,80.6,72.7,-7.9,45,0,46,50,63,10,15.1,11.9
2024-03-28T01:30:00,214.1,192.7,0.9,35.9,1,0,0,0,121.9,19.2,0,28.8,22.8,1253.1,4.1,45.7,49.8,4.7,85.6,80.9,72.7,-8.2,45,0,46,50,63.3,10,14.9,11.8
2024-03-28T01:40:00,225,249.5,1.109,52.3,1,0,0,0,178.4,19.4,0,29,22.8,1255.6,4.3,45.6,49.9,4.8,85.3,80.5,72.7,-7.8,45,0,46,50,71.5,7.8,11.6,9.1
2024-03-28T01:50:00,210.3,231.6,1.101,47.1,1,0,0,0,160.9,19.2,0,28.8,22.7,1261.9,4,45.8,49.8,4.8,85.5,80.7,72.7,-8,45,0,46,50,69.5,8.3,12.5,9.8
2024-03-28T02:00:00,247.1,230.8,0.934,47,1,0,0,0,160,19.2,0,28.9,22.7,1261.9,4.7,44.9,49.6,5.1,85.6,80.5,72.7,-7.8,45,0,46,50,69.3,8.3,12.5,9.8
2024-03-28T02:10:00,245.7,221,0.9,44.2,1,0,0,0,150.1,19.1,0,29,22.8,1254.4,4.7,44.5,49.2,5,85.8,80.8,72.7,-8.1,45,0,46,50,67.9,8.6,13.1,10.3
2024-03-28T02:20:00,219.5,217.5,0.991,43.3,1,0,0,0,147,19.2,0,28.7,22.5,1254.4,4.2,44.5,48.7,4.5,85.2,80.7,72.7,-8,45,0,46,50,67.6,8.8,13.2,10.4
2024-03-28T02:30:00,202.4,228.1,1.127,46.3,1,0,0,0,157.2,19.2,0,28.9,22.8,1245.6,3.9,44.8,48.7,4.3,84.5,80.2,72.7,-7.5,45,0,46,50,68.9,8.4,12.7,10
2024-03-28T02:40:00,214.3,203.7,0.951,39.2,1,0,0,0,133.1,19.1,0,28.8,22.7,1254.4,4.1,44.8,48.9,4.5,84.8,80.3,72.7,-7.6,45,0,46,50,65.4,9.4,14.1,11.2
2024-03-28T02:50:00,218.4,209.2,0.958,40.8,1,0,0,0,138.6,19.2,0,28.7,22.8,1248.1,4.2,44.5,48.7,4.4,84.4,80,72.7,-7.3,45,0,46,50,66.2,9.2,13.7,10.9
2024-03-28T03:00:00,202,201.6,0.998,38.5,1,0,0,0,130.7,19.2,0,28.9,22.8,1243.1,3.9,44.8,48.7,4.2,84.1,79.9,72.7,-7.2,45,0,46,50,64.8,9.5,14.3,11.3
2024-03-28T03:10:00,204,202,0.99,38.6,1,0,0,0,130.9,19.2,0,29,22.9,1255.6,3.9,44.6,48.5,4.2,83.9,79.7,72.7,-7,45,0,46,50,64.8,9.5,14.3,11.3
2024-03-28T03:20:00,218.4,230.5,1.055,47.1,1,0,0,0,159.8,19.1,0,28.8,22.7,1248.1,4.2,44.3,48.5,4.4,84,79.6,72.7,-6.9,45,0,46,50,69.3,8.3,12.5,9.8
2024-03-28T03:30:00,229.5,200,0.872,38.1,1,0,0,0,129.2,19.1,0,28.7,23,1251.9,4.4,44.2,48.6,4.5,84.1,79.6,72.7,-6.9,45,0,46,50,64.6,9.5,14.3,11.5
2024-03-28T03:40:00,202.4,200.6,0.991,38.2,1,0,0,0,129.9,19.1,0,28.9,22.7,1245.6,3.9,44.9,48.8,4.3,84.2,79.9,72.7,-7.2,45,0,46,50,64.7,9.5,14.4,11.3
2024-03-28T03:50:00,212.6,203.9,0.959,39.2,1,0,0,0,133,19.1,0,28.8,23,1244.4,4.1,44.5,48.6,4.5,83.8,79.3,72.7,-6.6,45,0,46,50,65.2,9.4,14.1,11.3
2024-03-28T04:00:00,212.4,196.3,0.924,37,1,0,0,0,125.6,19.2,0,28.7,22.8,1243.1,4.1,44.5,48.6,4.4,83.9,79.5,72.7,-6.8,45,0,46,50,64,9.8,14.6,11.6
2024-03-28T04:10:00,208,198.1,0.952,37.6,1,0,0,0,127.7,19.1,0,28.7,22.7,1248.1,4,44.8,48.8,4.1,83.8,79.7,72.7,-7,45,0,46,50,64.4,9.6,14.5,11.4
2024-03-28T04:20:00,222.3,238.6,1.074,49.1,1,0,0,0,167.8,19,0,29,23,1240.6,4.3,44.6,48.9,4.6,84.1,79.5,72.7,-6.8,45,0,46,50,70.3,7.9,12.1,9.6
2024-03-28T04:30:00,202.4,203.9,1.008,39,1,0,0,0,133.4,19.1,0,28.8,22.6,1245.6,3.9,44.6,48.5,4.1,83.7,79.6,72.7,-6.9,45,0,46,50,65.4,9.4,14.1,11.1
2024-03-28T04:40:00,201,217.9,1.084,43.3,1,0,0,0,147.2,19.1,0,28.7,22.9,1236.8,3.9,44.5,48.4,4.2,83.7,79.5,72.7,-6.8,45,0,46,50,67.5,8.8,13.2,10.5
2024-03-28T04:50:00,239.5,204.1,0.852,39.3,1,0,0,0,133.6,19.1,0,28.8,22.6,1249.4,4.6,44.4,49,4.5,84.1,79.6,72.7,-6.9,45,0,46,50,65.4,9.4,14.1,11.1
2024-03-28T05:00:00,251.9,224.6,0.892,44.3,1,0,0,0,150.3,20.5,0,31,22.8,1286.5,4.7,44.6,49.3,5,85,80,72.7,-7.3,46,0,47,50,66.9,9.1,13.8,10.1
2024-03-28T05:10:00,248.2,248.5,1.001,51.4,1,0,0,0,174.4,20.6,0,30.7,22.8,1295,4.6,44.5,49.1,4.7,84.8,80.1,72.7,-7.4,46,0,47,50,70.2,8.3,12.4,9.2
2024-03-28T05:20:00,251.9,233.5,0.927,47,1,0,0,0,159.4,20.6,0,30.8,22.7,1286.5,4.7,44.6,49.3,4.8,85.3,80.5,72.7,-7.8,46,0,47,50,68.3,8.8,13.2,9.7
2024-03-28T05:30:00,296.8,251.2,0.846,52.1,1,0,0,0,176.9,20.6,0,31,22.7,1295,5.5,44.3,49.8,5.2,85.4,80.2,72.7,-7.5,46,0,47,50,70.4,8.2,12.3,9
2024-03-28T05:40:00,275.2,247.3,0.899,51.1,1,0,0,0,173.4,20.6,0,30.6,22.7,1295,5.1,44.5,49.6,5.2,85.6,80.4,72.7,-7.7,46,0,47,50,70.1,8.3,12.4,9.2
2024-03-28T05:50:00,251.5,227.2,0.904,45.1,1,0,0,0,153.1,20.6,0,30.9,22.7,1284,4.7,44.8,49.5,4.9,85.2,80.3,72.7,-7.6,46,0,47,50,67.4,9.1,13.6,10
2024-03-28T06:00:00,317.2,272.6,0.859,58.4,1,0,0,0,198.3,20.5,0,30.9,22.9,1290.1,5.9,43.9,49.8,6,86.2,80.2,72.7,-7.5,46,0,47,50,72.7,7.5,11.3,8.4
2024-03-28T06:10:00,320.1,269.4,0.841,57.5,1,0,0,0,195.2,20.6,0,31,22.5,1302.2,5.9,43.9,49.8,5.8,86.7,80.9,72.7,-8.2,46,0,47,50,72.5,7.6,11.5,8.3
2024-03-28T06:20:00,308.7,261.3,0.846,55.1,1,0,0,0,187.1,20.7,0,30.9,22.6,1299.8,5.7,43.7,49.4,5.8,86.7,80.9,72.7,-8.2,46,0,47,50,71.6,7.9,11.8,8.7
2024-03-28T06:30:00,315.9,262.4,0.831,55.4,1,0,0,0,188.1,20.6,0,30.8,22.9,1307,5.8,43.4,49.2,5.6,86.3,80.7,72.7,-8,46,0,47,50,71.7,7.9,11.7,8.7
2024-03-28T06:40:00,300.6,263.1,0.875,55.7,1,0,0,0,188.9,20.7,0,30.8,22.8,1311.8,5.5,43.8,49.3,5.6,86.4,80.8,72.7,-8.1,46,0,47,50,71.8,7.9,11.7,8.7
2024-03-28T06:50:00,301.6,271.6,0.901,58.1,1,0,0,0,197.2,20.7,0,30.8,23,1292.5,5.6,43.6,49.2,5.7,86,80.3,72.7,-7.6,46,0,47,50,72.6,7.6,11.3,8.5
2024-03-28T07:00:00,350.9,283,0.807,60.3,1,0,0,0,204.7,22,0,33.2,23,1336.7,6.3,43.5,49.8,6.2,86.5,80.3,72.7,-7.6,47,0,48,50,72.3,7.8,11.7,8.1
2024-03-28T07:10:00,335.9,267.5,0.796,55.9,1,0,0,0,189.8,22.1,0,32.9,22.8,1343.7,6,43.9,49.9,6,86.9,80.9,72.7,-8.2,47,0,48,50,70.9,8.3,12.3,8.5
2024-03-28T07:20:00,358,277.7,0.776,59,1,0,0,0,200.2,22.1,0,32.7,22.7,1342.5,6.4,43.7,50.1,6.1,86.7,80.6,72.7,-7.9,47,0,48,50,72.1,8,11.8,8.2
2024-03-28T07:30:00,354.2,271.5,0.766,57.1,1,0,0,0,193.9,22,0,32.9,22.6,1349.5,6.3,43.7,50,6,87,81,72.7,-8.3,47,0,48,50,71.4,8.1,12.1,8.3
2024-03-28T07:40:00,352.4,301.2,0.855,65.7,1,0,0,0,223,22.2,0,33.2,22.9,1342.5,6.3,43.6,49.9,6.5,87.7,81.2,72.7,-8.5,47,0,48,50,74,7.4,11,7.6
2024-03-28T07:50:00,374.8,309.6,0.826,68.1,1,0,0,0,232.1,22.1,0,32.8,22.6,1342.5,6.7,43.7,50.4,6.7,88.4,81.7,72.7,-9,47,0,48,50,75,7.1,10.6,7.3
2024-03-28T08:00:00,355.2,269.3,0.758,55.8,1,0,0,0,190.1,23.7,0,32.7,22.7,1374.8,6.2,44.3,50.5,6.1,87.8,81.7,72.7,-9,48,0,48,50,70.6,8.8,12.1,8.4
2024-03-28T08:10:00,359.7,283.4,0.788,60.1,1,0,0,0,204.1,23.6,0,33,22.6,1370.2,6.3,44.6,50.9,6.5,88.1,81.6,72.7,-8.9,48,0,48,50,72,8.3,11.7,8
2024-03-28T08:20:00,369.6,301.1,0.815,65.5,1,0,0,0,222.4,23.6,0,32.4,22.8,1364.5,6.5,44.4,50.9,6.7,88.5,81.8,72.7,-9.1,48,0,48,50,73.8,7.8,10.7,7.6
2024-03-28T08:30:00,357.6,305.5,0.854,66.8,1,0,0,0,226.6,23.6,0,32.7,22.7,1362.2,6.3,44.6,50.9,6.3,88.3,82,72.7,-9.3,48,0,48,50,74.2,7.7,10.7,7.4
2024-03-28T08:40:00,379.9,304.6,0.802,66.4,1,0,0,0,225.2,23.5,0,33,22.9,1381.6,6.6,44.2,50.8,6.6,88.5,81.9,72.7,-9.2,48,0,48,50,73.9,7.7,10.8,7.5
2024-03-28T08:50:00,360.6,280.4,0.778,59.4,1,0,0,0,201.6,23.5,0,32.6,22.6,1373.7,6.3,44.8,51.1,6.5,88.6,82.1,72.7,-9.4,48,0,48,50,71.9,8.4,11.6,8.1
2024-03-28T09:00:00,384.9,281.1,0.73,59.1,1,0,0,0,200.7,25,0,32.7,22.6,1399.7,6.6,44.8,51.4,6.5,88.8,82.3,72.7,-9.6,49,0,48,50,71.4,8.9,11.6,8
2024-03-28T09:10:00,405,332.6,0.821,74.3,1,0,0,0,252.1,25.1,0,32.6,22.8,1408.6,6.9,44.9,51.8,6.9,89.5,82.6,72.7,-9.9,49,0,48,50,75.8,7.5,9.8,6.8
2024-03-28T09:20:00,422.6,339.1,0.803,76.3,1,0,0,0,258.9,25.1,0,32.6,22.5,1408.6,7.2,44.7,51.9,7.7,90.1,82.4,72.7,-9.7,49,0,48,50,76.3,7.4,9.6,6.6
2024-03-28T09:30:00,417,343.8,0.824,77.7,1,0,0,0,263.6,25.1,0,32.5,22.6,1409.7,7.1,44.5,51.6,7.8,90.4,82.6,72.7,-9.9,49,0,48,50,76.7,7.3,9.4,6.6
2024-03-28T09:40:00,418,317.6,0.76,70,1,0,0,0,237.6,25,0,32.5,22.5,1413,7.1,44.6,51.7,7.4,90.6,83.2,72.7,-10.5,49,0,48,50,74.8,7.9,10.2,7.1
2024-03-28T09:50:00,412.1,355.9,0.864,81.1,1,0,0,0,275.1,25.1,0,33.1,22.7,1413,7,45,52,7.3,90.8,83.5,72.7,-10.8,49,0,48,50,77.3,7.1,9.3,6.4
2024-03-28T10:00:00,419.3,352.9,0.841,79.8,1,0,0,0,270.6,25,0,34.7,22.5,1417.5,7.1,44.8,51.9,7.7,91.9,84.2,72.7,-11.5,49,0,49,50,76.7,7.1,9.8,6.4
2024-03-28T10:10:00,432.5,349.7,0.809,78.8,1,0,0,0,267.3,25.1,0,34.9,22.5,1421.9,7.3,45.1,52.4,7.7,92.8,85.1,72.7,-12.4,49,0,49,50,76.4,7.2,10,6.4
2024-03-28T10:20:00,420,349.5,0.832,78.7,1,0,0,0,267,25.2,0,34.8,22.5,1419.7,7.1,45.3,52.4,7.7,93.1,85.4,72.7,-12.7,49,0,49,50,76.4,7.2,10,6.4
2024-03-28T10:30:00,436.7,355.1,0.813,80.3,1,0,0,0,272.3,25.2,0,35,22.5,1416.3,7.4,45.3,52.7,7.9,93.2,85.3,72.7,-12.6,49,0,49,50,76.7,7.1,9.9,6.3
2024-03-28T10:40:00,425.6,359.4,0.844,81.5,1,0,0,0,276.6,25.1,0,35.2,22.4,1418.6,7.2,45.4,52.6,7.5,93.2,85.7,72.7,-13,49,0,49,50,77,7,9.8,6.2
2024-03-28T10:50:00,422.2,350.8,0.831,79.1,1,0,0,0,268.2,25.1,0,34.8,22.7,1407.5,7.2,45.6,52.8,7.8,93.4,85.6,72.7,-12.9,49,0,49,50,76.5,7.1,9.9,6.5
2024-03-28T11:00:00,429.5,359.7,0.838,81.8,1,0,0,0,277.4,25.1,0,34.8,22.5,1411.9,7.3,45.4,52.7,7.7,93,85.3,72.7,-12.6,49,0,49,50,77.1,7,9.7,6.2
2024-03-28T11:10:00,421.2,361.9,0.859,82.3,1,0,0,0,279.2,25.1,0,35,22.5,1404.1,7.2,45.4,52.6,7.6,92.8,85.2,72.7,-12.5,49,0,49,50,77.2,6.9,9.7,6.2
2024-03-28T11:20:00,417.4,348,0.834,78.3,1,0,0,0,265.6,25,0,34.9,22.5,1410.8,7.1,45.5,52.6,7.5,93.1,85.6,72.7,-12.9,49,0,49,50,76.3,7.2,10,6.5
2024-03-28T11:30:00,425.4,355.8,0.836,80.4,1,0,0,0,273.7,25,0,34.8,22.3,1398.5,7.3,45.6,52.9,7.7,93.3,85.6,72.7,-12.9,49,0,49,50,76.9,7,9.8,6.3
2024-03-28T11:40:00,420.9,356.5,0.847,80.5,1,0,0,0,274,25.2,0,34.9,22.4,1403,7.2,45.8,53,7.7,93.3,85.6,72.7,-12.9,49,0,49,50,76.9,7.1,9.8,6.3
2024-03-28T11:50:00,440.5,370.5,0.841,84.9,1,0,0,0,287.9,25.1,0,35,22.5,1409.7,7.5,45.5,53,8,93.6,85.6,72.7,-12.9,49,0,49,50,77.7,6.8,9.4,6.1
2024-03-28T12:00:00,416,345.9,0.831,77.6,1,0,0,0,263.1,25.1,0,35.1,22.6,1406.4,7.1,45.6,52.7,7.6,92.9,85.3,72.7,-12.6,49,0,49,50,76.1,7.3,10.1,6.5
2024-03-28T12:10:00,413.5,355.3,0.859,80.1,1,0,0,0,271.6,26.5,0,34.8,22.4,1438.3,6.9,45.8,52.7,7.6,93.2,85.6,72.7,-12.9,50,0,49,50,76.4,7.5,9.8,6.3
2024-03-28T12:20:00,423.2,352.6,0.833,79.2,1,0,0,0,268.6,26.7,0,34.9,22.5,1430.7,7.1,45.7,52.8,7.5,93.3,85.8,72.7,-13.1,50,0,49,50,76.2,7.6,9.9,6.4
2024-03-28T12:30:00,417.3,355.6,0.852,80.1,1,0,0,0,271.7,26.7,0,34.9,22.4,1430.7,7,45.8,52.8,7.6,93.3,85.7,72.7,-13,50,0,49,50,76.4,7.5,9.8,6.3
2024-03-28T12:40:00,424.9,356.5,0.839,80.4,1,0,0,0,272.6,26.7,0,34.8,22.4,1436.1,7.1,45.8,52.9,7.6,93.1,85.5,72.7,-12.8,50,0,49,50,76.5,7.5,9.8,6.3
2024-03-28T12:50:00,430.5,353,0.82,79.2,1,0,0,0,268.6,26.8,0,35,22.6,1435,7.2,45.5,52.7,7.7,93.1,85.4,72.7,-12.7,50,0,49,50,76.1,7.6,9.9,6.4
2024-03-28T13:00:00,419.5,348.3,0.83,77.9,1,0,0,0,264.3,26.8,0,34.8,22.4,1438.3,7,46,53,7.7,93.6,85.9,72.7,-13.2,50,0,49,50,75.9,7.7,10,6.4
2024-03-28T13:10:00,419.2,353.4,0.843,79.4,1,0,0,0,269.3,26.7,0,35.1,22.3,1437.2,7,45.8,52.8,7.5,93.4,85.9,72.7,-13.2,50,0,49,50,76.2,7.5,9.9,6.3
2024-03-28T13:20:00,417.3,354,0.848,79.6,1,0,0,0,270,26.6,0,34.9,22.5,1430.7,7,46.1,53.1,7.5,93.9,86.4,72.7,-13.7,50,0,49,50,76.3,7.5,9.9,6.4
2024-03-28T13:30:00,417.9,351.2,0.84,78.7,1,0,0,0,267.1,26.8,0,34.9,22.3,1432.9,7,46.2,53.2,7.4,93.8,86.4,72.7,-13.7,50,0,49,50,76.1,7.6,9.9,6.4
2024-03-28T13:40:00,425.5,360.7,0.848,81.6,1,0,0,0,276.9,26.7,0,34.7,22.4,1438.3,7.1,46.2,53.3,7.6,93.8,86.2,72.7,-13.5,50,0,49,50,76.8,7.4,9.6,6.2
2024-03-28T13:50:00,444.2,366.4,0.825,83.3,1,0,0,0,282.7,26.6,0,34.8,22.3,1440.5,7.4,46.7,54.1,7.8,94,86.2,72.7,-13.5,50,0,49,50,77.1,7.3,9.5,6.1
2024-03-28T14:00:00,452.3,371.6,0.821,84.7,1,0,0,0,287.4,26.8,0,34.9,22.4,1428.5,7.6,46.9,54.5,8,94.6,86.6,72.7,-13.9,50,0,49,50,77.4,7.2,9.4,6
2024-03-28T14:10:00,441.1,363.1,0.823,82.3,1,0,0,0,279.1,26.7,0,34.8,22.5,1430.7,7.4,46.7,54.1,8.1,94.5,86.4,72.7,-13.7,50,0,49,50,76.9,7.4,9.6,6.2
2024-03-28T14:20:00,460.1,371.3,0.807,84.7,1,0,0,0,287.4,26.8,0,34.8,22.4,1433.9,7.7,46.5,54.2,8.1,94.3,86.2,72.7,-13.5,50,0,49,50,77.4,7.2,9.4,6
2024-03-28T14:30:00,458.7,380,0.829,87.2,1,0,0,0,295.7,26.8,0,35.2,22.4,1429.6,7.7,46.8,54.5,8.2,94.7,86.5,72.7,-13.8,50,0,49,50,77.8,7,9.3,5.9
2024-03-28T14:40:00,466,378.1,0.811,86.7,1,0,0,0,294.2,26.6,0,34.8,22.5,1433.9,7.8,46.6,54.4,8.2,94.9,86.7,72.7,-14,50,0,49,50,77.8,7,9.2,5.9
2024-03-28T14:50:00,455.5,379.9,0.834,87.3,1,0,0,0,296,26.8,0,34.8,22.4,1438.3,7.6,46.8,54.4,8.2,94.7,86.5,72.7,-13.8,50,0,49,50,77.9,7,9.2,5.9
2024-03-28T15:00:00,456.5,380.4,0.833,87.3,1,0,0,0,296.3,26.6,0,35.2,22.4,1441.6,7.6,46.8,54.4,8.2,94.5,86.3,72.7,-13.6,50,0,49,50,77.9,7,9.3,5.9
2024-03-28T15:10:00,459,379.5,0.827,87.1,1,0,0,0,295.6,26.6,0,34.8,22.5,1430.7,7.7,46.7,54.4,8.2,94.4,86.2,72.7,-13.5,50,0,49,50,77.9,7,9.2,5.9
2024-03-28T15:20:00,459.7,379.8,0.826,87.3,1,0,0,0,296.2,26.6,0,34.6,22.4,1432.9,7.7,46.6,54.3,8.2,94.3,86.1,72.7,-13.4,50,0,49,50,78,7,9.1,5.9
2024-03-28T15:30:00,454.1,375.7,0.827,85.8,1,0,0,0,291.9,26.6,0,34.7,22.5,1433.9,7.6,46.7,54.3,8,94.5,86.5,72.7,-13.8,50,0,49,50,77.7,7.1,9.2,6
2024-03-28T15:40:00,438.8,380.2,0.867,86.9,1,0,0,0,295.8,26.8,0,35.2,22.4,1423,7.4,46.8,54.2,8.1,94.7,86.6,72.7,-13.9,50,0,49,50,77.8,7.1,9.2,5.9
2024-03-28T15:50:00,448.4,368.9,0.823,84,1,0,0,0,284.8,26.6,0,35,22.5,1435,7.5,46.5,54,7.9,94.4,86.5,72.7,-13.8,50,0,49,50,77.2,7.2,9.5,6.1
2024-03-28T16:00:00,451,380.6,0.844,87.5,1,0,0,0,296.8,26.6,0,34.8,22.4,1424.1,7.6,46.3,53.9,7.9,94.6,86.7,72.7,-14,50,0,49,50,78,7,9.2,5.9
2024-03-28T16:10:00,455.5,381.2,0.837,87.6,1,0,0,0,297.1,26.7,0,35.1,22.3,1438.3,7.6,46.5,54.1,8,94.5,86.5,72.7,-13.8,50,0,49,50,77.9,7,9.2,5.8
2024-03-28T16:20:00,449.8,379.3,0.843,87.1,1,0,0,0,295.4,26.7,0,34.9,22.2,1439.4,7.5,46.7,54.2,8,94.6,86.6,72.7,-13.9,50,0,49,50,77.9,7,9.2,5.9
2024-03-28T16:30:00,457.5,379.5,0.83,87.2,1,0,0,0,295.7,26.8,0,34.8,22.3,1444.8,7.6,46.8,54.4,8.1,94.8,86.7,72.7,-14,50,0,49,50,77.9,7.1,9.2,5.9
2024-03-28T16:40:00,458.6,374,0.816,85.4,1,0,0,0,289.7,26.8,0,35.1,22.4,1448.1,7.6,46.8,54.4,8.2,94.8,86.6,72.7,-13.9,50,0,49,50,77.5,7.2,9.4,6
2024-03-28T16:50:00,457.2,380.9,0.833,87.6,1,0,0,0,297,26.6,0,35,22.3,1443.7,7.6,46.9,54.5,8.1,94.9,86.8,72.7,-14.1,50,0,49,50,78,7,9.2,5.9
2024-03-28T17:00:00,463.2,382.8,0.826,88.2,1,0,0,0,299.1,26.8,0,34.5,22.5,1443.7,7.7,46.9,54.6,8.3,95.4,87.1,72.7,-14.4,50,0,49,50,78.1,7,9,5.9
2024-03-28T17:10:00,454.4,381,0.838,87.6,1,0,0,0,297.2,26.7,0,35,22.2,1435,7.6,47.1,54.7,8.3,95.4,87.1,72.7,-14.4,50,0,49,50,78,7,9.2,5.8
2024-03-28T17:20:00,456.5,377.3,0.826,86.5,1,0,0,0,293.3,26.7,0,34.9,22.4,1441.6,7.6,47,54.6,8.2,95.4,87.2,72.7,-14.5,50,0,49,50,77.7,7.1,9.2,5.9
2024-03-28T17:30:00,450.8,380.7,0.844,87.5,1,0,0,0,296.8,26.7,0,35,22.3,1442.7,7.5,46.9,54.4,8.2,95.2,87,72.7,-14.3,50,0,49,50,78,7,9.2,5.8
2024-03-28T17:40:00,449.1,383,0.853,88.2,1,0,0,0,299.2,26.7,0,34.7,22.4,1437.2,7.5,47,54.5,8.4,95.7,87.3,72.7,-14.6,50,0,49,50,78.1,7,9.1,5.8
2024-03-28T17:50:00,444.2,381.8,0.86,87.8,1,0,0,0,297.8,26.6,0,35,22.4,1440.5,7.4,47,54.4,8.1,95.5,87.4,72.7,-14.7,50,0,49,50,78,7,9.2,5.9
2024-03-28T18:00:00,468.9,376.1,0.802,86.7,1,0,0,0,294,26.7,0,33.1,22.3,1442.7,7.8,46.8,54.6,8.2,95.1,86.9,72.7,-14.2,50,0,48,50,78.2,7.1,8.8,5.9
2024-03-28T18:10:00,439.8,378.7,0.861,87.6,1,0,0,0,297,26.8,0,32.7,22.1,1445.9,7.3,47.3,54.6,8.4,95.3,86.9,72.7,-14.2,50,0,48,50,78.4,7.1,8.6,5.8
2024-03-28T18:20:00,432.1,379.4,0.878,87.6,1,0,0,0,297.3,26.8,0,32.8,22.6,1440.5,7.2,47.5,54.7,8.5,95.5,87,72.7,-14.3,50,0,48,50,78.4,7.1,8.6,6
2024-03-28T18:30:00,457.9,378.5,0.827,87.5,1,0,0,0,296.7,26.8,0,32.6,22.4,1445.9,7.6,47.3,54.9,8.4,95.6,87.2,72.7,-14.5,50,0,48,50,78.4,7.1,8.6,5.9
2024-03-28T18:40:00,435.8,374.9,0.86,86.5,1,0,0,0,293.4,26.6,0,32.6,22.3,1432.9,7.3,47.1,54.4,8.4,95.2,86.8,72.7,-14.1,50,0,48,50,78.3,7.1,8.7,5.9
2024-03-28T18:50:00,425.2,369.9,0.87,85,1,0,0,0,288.2,26.8,0,32.5,22.3,1437.2,7.1,46.9,54,8.6,95.3,86.7,72.7,-14,50,0,48,50,77.9,7.3,8.8,6
2024-03-28T19:00:00,418.3,376.5,0.9,87.3,1,0,0,0,296.2,25.4,0,32.7,22.2,1414.1,7.1,46.8,53.9,8.4,94.7,86.3,72.7,-13.6,49,0,48,50,78.7,6.7,8.7,5.9
2024-03-28T19:10:00,412.8,358.9,0.87,82.2,1,0,0,0,278.7,25.1,0,32.9,22.3,1415.2,7,46.4,53.4,8.2,94.3,86.1,72.7,-13.4,49,0,48,50,77.6,7,9.2,6.2
2024-03-28T19:20:00,420.2,343.8,0.818,77.7,1,0,0,0,263.6,25.1,0,32.7,22.4,1400.8,7.2,45.7,52.9,7.8,93.8,86,72.7,-13.3,49,0,48,50,76.7,7.3,9.5,6.5
2024-03-28T19:30:00,411.2,335.3,0.815,75.1,1,0,0,0,254.8,25,0,32.9,22.5,1409.7,7,45.6,52.6,7.5,93.4,85.9,72.7,-13.2,49,0,48,50,76,7.5,9.8,6.7
2024-03-28T19:40:00,398.2,333.6,0.838,74.7,1,0,0,0,253.3,25.1,0,32.7,22.5,1405.2,6.8,45.4,52.2,7.6,93,85.4,72.7,-12.7,49,0,48,50,75.9,7.5,9.8,6.7
2024-03-28T19:50:00,380.6,331.5,0.871,73.8,1,0,0,0,251.2,25,0,32.7,22.5,1405.2,6.5,45.2,51.7,7.4,92.8,85.4,72.7,-12.7,49,0,48,50,75.8,7.5,9.9,6.8
2024-03-28T20:00:00,406,333.5,0.821,74.7,1,0,0,0,254.5,23.8,0,32.7,22.4,1372.5,7.1,44.7,51.8,7.4,92.8,85.4,72.7,-12.7,48,0,48,50,76.3,7.1,9.8,6.7
2024-03-28T20:10:00,392.7,302.9,0.771,66,1,0,0,0,224,23.5,0,32.9,22.5,1386.2,6.8,44.9,51.7,7.3,92.4,85.1,72.7,-12.4,48,0,48,50,74,7.8,10.9,7.4
2024-03-28T20:20:00,392.1,324.2,0.827,72.3,1,0,0,0,245.4,23.6,0,32.7,22.5,1383.9,6.8,44.9,51.7,7.2,92.3,85.1,72.7,-12.4,48,0,48,50,75.7,7.3,10.1,6.9
2024-03-28T20:30:00,368.4,310.9,0.844,68.4,1,0,0,0,232,23.5,0,32.7,22.7,1381.6,6.4,45,51.4,7.1,92.2,85.1,72.7,-12.4,48,0,48,50,74.6,7.6,10.5,7.3
2024-03-28T20:40:00,397.5,330.3,0.831,74.1,1,0,0,0,251.5,23.6,0,32.8,22.4,1382.8,6.9,44.6,51.5,7.4,92.2,84.8,72.7,-12.1,48,0,48,50,76.1,7.2,9.9,6.8
