Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-08-07T22:10:00,197.4,204.6,1.036,40.7,1,0,0,0,138.3,19.6,0,29.6,17.1,1280.4,3.7,44.8,48.5,3.6,83.7,80.1,72.7,-7.4,45,0,46,47,67.6,9.6,14.5,8.3
2024-08-07T22:20:00,202.5,191.6,0.946,36.9,1,0,0,0,125.3,19.7,0,29.5,17.1,1279.1,3.8,44.7,48.5,3.6,83.7,80.1,72.7,-7.4,45,0,46,47,65.4,10.3,15.4,8.9
2024-08-07T22:30:00,202.7,196.8,0.971,38.3,1,0,0,0,129.9,19.8,0,29.7,17.3,1280.4,3.8,44.7,48.5,3.7,83.5,79.8,72.7,-7.1,45,0,46,47,66,10.1,15.1,8.8
2024-08-07T22:40:00,192.6,209.3,1.087,42.1,1,0,0,0,143,19.8,0,29.4,17.2,1284,3.6,45,48.6,3.5,83.5,80,72.7,-7.3,45,0,46,47,68.3,9.5,14,8.2
2024-08-07T22:50:00,209.6,204.5,0.976,40.7,1,0,0,0,138.1,19.7,0,29.6,17.1,1290.1,3.9,44.5,48.4,3.9,83.8,79.9,72.7,-7.2,45,0,46,47,67.5,9.6,14.5,8.4
2024-08-07T23:00:00,197,210.9,1.07,42.6,1,0,0,0,144.5,19.8,0,29.5,17.1,1277.9,3.7,44.6,48.3,3.6,83.7,80.1,72.7,-7.4,45,0,46,47,68.5,9.4,14,8.1
2024-08-07T23:30:00,181.4,176.3,0.972,32.7,1,0,0,0,111.9,19.6,0,27.5,17.2,1280.4,3.4,44.5,47.9,3.8,83.4,79.6,72.7,-6.9,45,0,45,47,63.5,11.1,15.6,9.7
2024-08-07T23:40:00,132.6,237.4,1.79,50.7,1,0,0,0,173.2,19.5,0,27.5,17.2,1273,2.5,44.7,47.2,3,82.3,79.3,72.7,-6.6,45,0,45,47,73,8.2,11.6,7.2
2024-08-07T23:50:00,137.2,218,1.589,45.3,1,0,0,0,153.7,19.6,0,27.6,17.1,1266.8,2.6,45.1,47.7,2.9,81.8,78.9,72.7,-6.2,45,0,45,47,70.5,9,12.7,7.9
2024-08-08T00:00:00,167.8,150.4,0.897,25.3,1,0,0,0,85.9,19.6,0,27.6,17.2,1258.1,3.2,44.6,47.8,3.2,81.4,78.2,72.7,-5.5,45,0,45,47,57.1,13,18.4,11.5
2024-08-08T00:10:00,120.2,147.4,1.226,24.5,1,0,0,0,83.1,19.5,0,27.5,17.2,1254.4,2.3,45.6,47.9,2.6,80.7,78.1,72.7,-5.4,45,0,45,47,56.4,13.2,18.7,11.7
2024-08-08T00:20:00,131.3,172.1,1.31,31.8,1,0,0,0,107.9,19.5,0,27.6,17.1,1260.6,2.5,45.5,48,2.6,80.7,78.1,72.7,-5.4,45,0,45,47,62.7,11.3,16,9.9
2024-08-08T00:30:00,161.7,175.7,1.087,32.8,1,0,0,0,111.4,19.5,0,27.7,17.1,1251.9,3.1,44.6,47.7,2.9,81.1,78.2,72.7,-5.5,45,0,45,47,63.4,11.1,15.8,9.7
2024-08-08T00:40:00,121.4,214.4,1.766,44.2,1,0,0,0,149.9,19.6,0,27.7,17.2,1266.8,2.3,45.6,47.9,2.6,80.9,78.3,72.7,-5.6,45,0,45,47,69.9,9.1,12.9,8
2024-08-08T00:50:00,136.2,214.2,1.573,44.2,1,0,0,0,149.9,19.5,0,27.6,17.1,1256.9,2.6,45.2,47.8,2.9,81.1,78.2,72.7,-5.5,45,0,45,47,70,9.1,12.9,8
2024-08-08T01:00:00,167.6,141.4,0.844,22.7,1,0,0,0,77.2,19.5,0,27.5,17.2,1256.9,3.2,44.7,47.9,2.8,80.9,78.1,72.7,-5.4,45,0,45,47,54.6,13.8,19.5,12.1
2024-08-08T01:10:00,125.6,146.3,1.165,24.1,1,0,0,0,81.9,19.6,0,27.5,17.2,1255.6,2.4,45.5,47.9,2.7,80.5,77.8,72.7,-5.1,45,0,45,47,56,13.4,18.8,11.8
2024-08-08T01:20:00,147.2,194.2,1.319,38.2,1,0,0,0,129.8,19.5,0,27.6,17.2,1261.9,2.8,45.3,48.1,2.9,80.9,78,72.7,-5.3,45,0,45,47,66.8,10.1,14.2,8.9
2024-08-08T01:30:00,151.9,205.1,1.351,41.5,1,0,0,0,141,19.5,0,27.6,17.1,1256.9,2.9,44.5,47.4,2.9,81,78.1,72.7,-5.4,45,0,45,47,68.7,9.5,13.4,8.3
2024-08-08T01:40:00,142,199.6,1.406,39.8,1,0,0,0,135,19.7,0,27.6,17.3,1261.9,2.7,45.3,48,2.7,80.7,78,72.7,-5.3,45,0,45,47,67.6,9.9,13.8,8.7
2024-08-08T01:50:00,147.4,194,1.317,38.2,1,0,0,0,129.7,19.5,0,27.5,17.3,1263.1,2.8,45.2,48,2.7,80.5,77.8,72.7,-5.1,45,0,45,47,66.9,10.1,14.2,8.9
2024-08-08T02:00:00,147.1,143.9,0.979,23.4,1,0,0,0,79.7,19.5,0,27.6,17.1,1260.6,2.8,45,47.8,2.8,80.7,77.9,72.7,-5.2,45,0,45,47,55.4,13.6,19.1,11.9
2024-08-08T02:10:00,131.6,146.4,1.112,24.1,1,0,0,0,81.9,19.6,0,27.6,17.2,1263.1,2.5,45.2,47.7,2.6,80.5,77.9,72.7,-5.2,45,0,45,47,56,13.4,18.9,11.8
2024-08-08T02:20:00,142.7,188.7,1.323,36.6,1,0,0,0,124.2,19.5,0,27.7,17.3,1268.1,2.7,45.4,48.1,3,81,78,72.7,-5.3,45,0,45,47,65.8,10.4,14.7,9.1
2024-08-08T02:30:00,162.5,179.8,1.107,34,1,0,0,0,115.4,19.6,0,27.7,17.2,1258.1,3.1,44.8,47.9,2.9,80.8,77.9,72.7,-5.2,45,0,45,47,64.2,10.9,15.4,9.6
2024-08-08T02:40:00,115.3,216.8,1.88,44.6,1,0,0,0,152.5,19.5,0,27.5,17.3,1258.1,2.2,45.8,48,2.6,80.5,77.9,72.7,-5.2,45,0,45,47,70.3,9,12.7,8
2024-08-08T02:50:00,146.8,217.3,1.48,44.7,1,0,0,0,152.8,19.5,0,27.8,17.2,1258.1,2.8,45,47.8,2.8,80.7,77.9,72.7,-5.2,45,0,45,47,70.4,9,12.8,7.9
2024-08-08T03:00:00,159,158.1,0.994,27.6,1,0,0,0,93.7,19.5,0,27.5,17.3,1271.8,3,44.5,47.5,2.8,80.5,77.7,72.7,-5,45,0,45,47,59.3,12.4,17.4,10.9
2024-08-08T03:10:00,105.8,156.9,1.483,27.2,1,0,0,0,92.4,19.5,0,27.6,17.4,1269.3,2,45.8,47.8,2.7,80.5,77.8,72.7,-5.1,45,0,45,47,58.9,12.5,17.6,11.1
2024-08-08T03:20:00,125.8,157.8,1.254,27.5,1,0,0,0,93.3,19.6,0,27.7,17.2,1258.1,2.4,45.2,47.6,2.8,80.5,77.7,72.7,-5,45,0,45,47,59.1,12.4,17.5,10.9
2024-08-08T03:30:00,161.1,152.9,0.95,26.1,1,0,0,0,88.6,19.5,0,27.7,17.1,1246.9,3.1,44.8,47.9,2.7,80.5,77.8,72.7,-5.1,45,0,45,47,57.9,12.8,18.1,11.2
2024-08-08T03:40:00,94.9,217.1,2.287,45,1,0,0,0,152.8,19.4,0,27.7,17.2,1265.6,1.8,45.6,47.4,2.3,80,77.7,72.7,-5,45,0,45,47,70.4,9,12.8,7.9
2024-08-08T03:50:00,120.7,216.5,1.794,44.9,1,0,0,0,152.3,19.5,0,27.6,17.2,1259.4,2.3,44.9,47.2,2.8,80.4,77.6,72.7,-4.9,45,0,45,47,70.3,9,12.7,7.9
2024-08-08T04:00:00,151.9,153.1,1.008,26.1,1,0,0,0,88.7,19.4,0,27.7,17.3,1256.9,2.9,44.7,47.6,2.7,80.3,77.6,72.7,-4.9,45,0,45,47,57.9,12.7,18.1,11.3
2024-08-08T04:10:00,122.1,155.8,1.276,26.9,1,0,0,0,91.4,19.5,0,27.7,17.1,1274.2,2.3,45.7,48,2.8,80.4,77.6,72.7,-4.9,45,0,45,47,58.7,12.6,17.8,11
2024-08-08T04:20:00,152.8,166.6,1.09,30.1,1,0,0,0,102.1,19.5,0,27.8,17.2,1264.3,2.9,45.1,48,3.1,80.7,77.6,72.7,-4.9,45,0,45,47,61.3,11.7,16.7,10.3
2024-08-08T04:30:00,174.5,161,0.923,28.4,1,0,0,0,96.6,19.5,0,27.7,17.2,1269.3,3.3,44.8,48.1,3.2,81,77.8,72.7,-5.1,45,0,45,47,60,12.1,17.2,10.7
2024-08-08T04:40:00,131.6,223.4,1.698,46.8,1,0,0,0,159,19.6,0,27.7,17.1,1263.1,2.5,45.6,48.1,2.8,80.6,77.8,72.7,-5.1,45,0,45,47,71.2,8.8,12.4,7.7
2024-08-08T04:50:00,168.4,226.7,1.346,47.5,1,0,0,0,162.3,19.6,0,27.6,17.2,1263.1,3.2,45.2,48.4,3,80.9,77.9,72.7,-5.2,45,0,45,47,71.6,8.6,12.2,7.6
2024-08-08T05:00:00,182.7,164.9,0.902,29.3,1,0,0,0,100.4,19.6,0,27.5,17.3,1253.1,3.5,44.9,48.4,3.3,81.1,77.8,72.7,-5.1,45,0,45,47,60.9,11.9,16.7,10.5
2024-08-08T05:10:00,177.2,157.2,0.887,26.9,1,0,0,0,91.4,20.9,0,27.6,17.3,1288.9,3.3,45.4,48.7,3.5,81.7,78.2,72.7,-5.5,46,0,45,47,58.1,13.3,17.6,11
2024-08-08T05:20:00,182.8,244.7,1.339,52.7,1,0,0,0,179,20.9,0,27.6,17.2,1290.1,3.4,45.6,49,3.6,82,78.4,72.7,-5.7,46,0,45,47,73.1,8.6,11.3,7
2024-08-08T05:30:00,189,245.3,1.298,52.9,1,0,0,0,179.5,20.9,0,27.6,17.2,1296.2,3.5,45.5,49,3.9,82.5,78.6,72.7,-5.9,46,0,45,47,73.2,8.5,11.3,7
2024-08-08T05:40:00,193,163.6,0.848,28.8,1,0,0,0,97.8,20.9,0,27.6,17.2,1286.5,3.6,45.2,48.8,3.5,82,78.5,72.7,-5.8,46,0,45,47,59.8,12.8,16.9,10.5
2024-08-08T05:50:00,165.4,177,1.07,32.7,1,0,0,0,111.2,21,0,27.7,17.2,1280.4,3.1,45.8,48.9,3.5,81.9,78.4,72.7,-5.7,46,0,45,47,62.8,11.8,15.7,9.7
2024-08-08T06:00:00,183.3,208.3,1.136,41.9,1,0,0,0,142.2,21,0,27.8,17.3,1293.8,3.4,45.8,49.2,3.7,82.3,78.6,72.7,-5.9,46,0,45,47,68.3,10.1,13.3,8.3
2024-08-08T06:10:00,243.9,248.7,1.019,53.9,1,0,0,0,182.8,21,0,27.7,17.2,1301,4.5,45,49.5,4.3,82.9,78.6,72.7,-5.9,46,0,45,47,73.5,8.4,11.1,6.9
2024-08-08T06:20:00,245.3,184.4,0.752,34.8,1,0,0,0,118.3,21.1,0,27.7,17.3,1308.2,4.5,45.2,49.7,4.4,83.4,79,72.7,-6.3,46,0,45,47,64.2,11.5,15,9.4
2024-08-08T06:30:00,237,182.7,0.771,34.5,1,0,0,0,117.1,21,0,27.5,17.1,1292.5,4.4,45.2,49.6,4.4,83.7,79.3,72.7,-6.6,46,0,45,47,64.1,11.5,15,9.4
2024-08-08T06:40:00,230.2,224.4,0.975,46.8,1,0,0,0,158.8,21,0,27.4,17.2,1315.4,4.2,45.6,49.8,4.1,83.4,79.3,72.7,-6.6,46,0,45,47,70.8,9.4,12.2,7.7
2024-08-08T06:50:00,250.5,189.6,0.757,36.4,1,0,0,0,123.6,21.1,0,27.7,17.1,1307,4.6,45.3,49.9,4.5,83.7,79.2,72.7,-6.5,46,0,45,47,65.2,11.1,14.6,9
2024-08-08T07:00:00,236.1,218.4,0.925,44.9,1,0,0,0,152.5,21.2,0,27.6,17.1,1317.8,4.3,45.5,49.8,4.4,83.6,79.2,72.7,-6.5,46,0,45,47,69.9,9.7,12.6,7.8
2024-08-08T07:10:00,244,199,0.816,38.3,1,0,0,0,130,22.5,0,29.3,17.3,1330.8,4.4,45.4,49.8,4.5,83.9,79.4,72.7,-6.7,47,0,46,47,65.3,11.3,14.7,8.7
2024-08-08T07:20:00,238.2,204.9,0.86,39.8,1,0,0,0,135.3,22.7,0,29.8,17.2,1329.6,4.3,45.7,50,4.2,83.8,79.6,72.7,-6.9,47,0,46,47,66,11.1,14.5,8.4
2024-08-08T07:30:00,280.2,241.4,0.862,50.5,1,0,0,0,172.3,22.5,0,29.5,17.1,1344.8,5,45,50,4.8,84.4,79.6,72.7,-6.9,47,0,46,47,71.4,9.3,12.2,7.1
2024-08-08T07:40:00,299.4,273.7,0.914,60,1,0,0,0,204.6,22.5,0,29.4,17.2,1330.8,5.4,44.1,49.5,5.4,85.3,79.9,72.7,-7.2,47,0,46,47,74.7,8.2,10.8,6.3
2024-08-08T07:50:00,242.4,243,1.002,51.2,1,0,0,0,173.8,22.7,0,29.5,17,1353,4.3,44.8,49.1,4.6,84.8,80.2,72.7,-7.5,47,0,46,47,71.5,9.3,12.1,7
2024-08-08T08:00:00,275.5,258.1,0.937,55.8,1,0,0,0,189.2,22.5,0,29.4,17,1349.5,4.9,44.6,49.5,5.2,85.5,80.3,72.7,-7.6,47,0,46,47,73.3,8.7,11.4,6.6
2024-08-08T08:10:00,271.7,236.6,0.87,48.4,1,0,0,0,164.3,22.7,0,31.5,18.1,1358.7,4.8,45.2,50,5,85.4,80.4,72.7,-7.7,47,0,47,48,69.5,9.6,13.3,7.7
2024-08-08T08:20:00,270.6,256.6,0.948,54.3,1,0,0,0,184.2,22.7,0,31.4,18.3,1353,4.8,44.9,49.7,5.1,85.8,80.7,72.7,-8,47,0,47,48,71.8,8.9,12.2,7.1
2024-08-08T08:30:00,270.8,270.3,0.998,58.4,1,0,0,0,198.2,22.6,0,31.3,18.3,1354.1,4.8,45.1,49.9,5,85.9,80.9,72.7,-8.2,47,0,47,48,73.3,8.4,11.6,6.8
2024-08-08T08:40:00,318.9,260.5,0.817,55.5,1,0,0,0,188.3,22.6,0,31.4,18.2,1366.8,5.6,44.5,50.1,5.3,86.1,80.8,72.7,-8.1,47,0,47,48,72.3,8.7,12.1,7
2024-08-08T08:50:00,298.8,277.2,0.928,60.3,1,0,0,0,204.7,22.6,0,31.6,18.3,1353,5.3,44.6,49.9,5.4,86.5,81.1,72.7,-8.4,47,0,47,48,73.8,8.2,11.4,6.6
2024-08-08T09:00:00,298.5,281.8,0.944,61.8,1,0,0,0,209.7,22.5,0,31.5,18.1,1351.8,5.3,44.4,49.7,5.7,86.9,81.2,72.7,-8.5,47,0,47,48,74.4,8,11.2,6.4
2024-08-08T09:10:00,279,254.5,0.912,52.3,1,0,0,0,177.4,24,0,33.8,19.3,1395.2,4.8,45,49.8,5.2,86.5,81.3,72.7,-8.6,48,0,48,49,69.7,9.4,13.3,7.6
2024-08-08T09:20:00,287.1,254.8,0.887,52.5,1,0,0,0,178.2,23.9,0,33.5,19.2,1378.2,5,45.1,50.1,5.2,86.4,81.2,72.7,-8.5,48,0,48,49,69.9,9.4,13.1,7.5
2024-08-08T09:30:00,295,261,0.885,54.3,1,0,0,0,184.2,24,0,33.5,19.3,1388.4,5.1,45.1,50.2,5.1,86.4,81.3,72.7,-8.6,48,0,48,49,70.6,9.2,12.8,7.4
2024-08-08T09:40:00,311.1,290.7,0.934,63,1,0,0,0,213.8,24,0,33.8,19.1,1382.8,5.4,45,50.4,5.6,87.2,81.6,72.7,-8.9,48,0,48,49,73.5,8.3,11.6,6.6
2024-08-08T09:50:00,330.3,303.2,0.918,66.7,1,0,0,0,226.4,24.1,0,33.5,19.2,1390.7,5.7,44.8,50.5,5.7,87.5,81.8,72.7,-9.1,48,0,48,49,74.7,8,11,6.3
2024-08-08T10:00:00,351.2,285.1,0.812,61.3,1,0,0,0,208.1,24,0,33.8,19.1,1381.6,6.1,44.9,51,5.9,87.9,82,72.7,-9.3,48,0,48,49,73,8.4,11.9,6.7
2024-08-08T10:10:00,337.1,320,0.949,71.7,1,0,0,0,243.3,24,0,33.6,19.2,1371.4,5.9,45.4,51.3,5.9,88.2,82.3,72.7,-9.6,48,0,48,49,76,7.5,10.5,6
2024-08-08T10:20:00,341,300.7,0.882,66.1,1,0,0,0,224.2,24.1,0,33.3,19.1,1387.3,5.9,45.4,51.3,6.1,88.9,82.8,72.7,-10.1,48,0,48,49,74.6,8,11.1,6.4
2024-08-08T10:30:00,358.4,305.4,0.852,67.1,1,0,0,0,228.7,24.2,0,33.4,19.2,1387.3,6.2,45.1,51.3,6.1,89.1,83,72.7,-10.3,48,0,48,49,74.9,7.9,10.9,6.3
2024-08-08T10:40:00,367.1,307,0.836,67.6,1,0,0,0,230.2,24.3,0,33.4,19.2,1398.5,6.3,44.9,51.2,6.2,89.9,83.7,72.7,-11,48,0,48,49,75,7.9,10.9,6.2
2024-08-08T10:50:00,378.5,331.3,0.875,75,1,0,0,0,254.3,24.1,0,33.8,19.1,1397.4,6.5,44.8,51.3,6.6,90.8,84.2,72.7,-11.5,48,0,48,49,76.8,7.3,10.2,5.8
2024-08-08T11:00:00,367.1,306.6,0.835,67.7,1,0,0,0,229.6,24.1,0,33.9,19,1398.5,6.3,44.7,51,6,90.5,84.5,72.7,-11.8,48,0,48,49,74.9,7.9,11.1,6.2
2024-08-08T11:10:00,342.4,350.8,1.024,79.9,1,0,0,0,271,24,0,35.6,20.2,1392.9,5.9,45.3,51.2,5.9,90.3,84.4,72.7,-11.7,48,0,49,50,77.3,6.8,10.1,5.8
2024-08-08T11:20:00,350.9,309.3,0.882,67.6,1,0,0,0,229.4,24.3,0,35.6,20.1,1380.5,6.1,45.4,51.5,6.1,90.8,84.7,72.7,-12,48,0,49,50,74.2,7.8,11.5,6.5
2024-08-08T11:30:00,0,80.4,0,0,0,0,0,0,0.2,24.1,0,35.8,20.3,0,6.2,44.8,51,6,90.4,84.4,72.7,-11.7,48,0,49,50,0.2,30,44.6,25.2
2024-08-08T11:40:00,364.5,325.5,0.893,72.2,1,0,0,0,245.1,24.2,0,35.9,20.3,1388.4,6.3,45.1,51.4,6.3,90.7,84.4,72.7,-11.7,48,0,49,50,75.3,7.4,11,6.2
2024-08-08T11:50:00,359.3,334.7,0.932,75.1,1,0,0,0,254.8,24.1,0,35.7,20.1,1390.7,6.2,45,51.2,6,90.3,84.3,72.7,-11.6,48,0,49,50,76.1,7.2,10.7,6
2024-08-08T12:00:00,352,325.9,0.926,72.5,1,0,0,0,245.9,24,0,35.8,20.1,1385,6.1,44.6,50.7,6.2,90.8,84.6,72.7,-11.9,48,0,49,50,75.5,7.4,11,6.2
2024-08-08T12:10:00,347.7,305.3,0.878,66.4,1,0,0,0,225.4,24.1,0,35.7,20.2,1390.7,6,44.9,50.9,6.1,90.7,84.6,72.7,-11.9,48,0,49,50,73.8,7.9,11.7,6.6
2024-08-08T12:20:00,344.9,297.2,0.862,64,1,0,0,0,217.2,24.1,0,35.6,20.3,1403,5.9,45.3,51.2,5.7,90.9,85.2,72.7,-12.5,48,0,49,50,73.1,8.1,12,6.8
2024-08-08T12:30:00,347.9,312,0.897,68.4,1,0,0,0,231.9,24.1,0,35.7,20.2,1391.8,6,45.2,51.2,6.2,91,84.8,72.7,-12.1,48,0,49,50,74.3,7.7,11.4,6.5
2024-08-08T12:40:00,359.8,308.5,0.857,67.3,1,0,0,0,228.3,24.2,0,35.9,20.2,1392.9,6.2,45.2,51.4,5.9,90.9,85,72.7,-12.3,48,0,49,50,74,7.8,11.6,6.5
2024-08-08T12:50:00,373.2,306.6,0.821,66.7,1,0,0,0,226.4,24.2,0,35.9,20.2,1399.7,6.4,44.9,51.3,6.1,91.1,85,72.7,-12.3,48,0,49,50,73.8,7.9,11.7,6.6
2024-08-08T13:00:00,352.9,310.2,0.879,68,1,0,0,0,230.6,24,0,35.5,20.1,1388.4,6.1,45.5,51.6,6.1,91.1,85,72.7,-12.3,48,0,49,50,74.3,7.7,11.4,6.5
2024-08-08T13:10:00,361,306.3,0.849,66.7,1,0,0,0,226.3,24.3,0,35.5,20.3,1397.4,6.2,45.3,51.5,6.1,91.3,85.2,72.7,-12.5,48,0,49,50,73.9,7.9,11.6,6.6
2024-08-08T13:20:00,360.7,311.5,0.863,68.1,1,0,0,0,231.1,24.3,0,35.8,20.3,1396.3,6.2,45.1,51.3,6,90.9,84.9,72.7,-12.2,48,0,49,50,74.2,7.8,11.5,6.5
2024-08-08T13:30:00,353.5,308.7,0.873,67.4,1,0,0,0,228.6,24,0,35.8,20.2,1390.7,6.1,44.9,51,6.4,91.3,84.9,72.7,-12.2,48,0,49,50,74.1,7.8,11.6,6.6
2024-08-08T13:40:00,338.5,304.4,0.899,66,1,0,0,0,224.7,24.1,0,35.4,20.2,1400.8,5.8,45.6,51.4,5.8,91.1,85.3,72.7,-12.6,48,0,49,50,73.8,7.9,11.6,6.6
2024-08-08T13:50:00,351.3,308.6,0.878,67.1,1,0,0,0,228.7,24.1,0,35.7,20.1,1405.2,6,44.9,50.9,5.7,90.7,85,72.7,-12.3,48,0,49,50,74.1,7.8,11.6,6.5
2024-08-08T14:00:00,384,348,0.906,79,1,0,0,0,267.9,24.1,0,35.8,20.3,1396.3,6.6,44.7,51.3,6.3,91.2,84.9,72.7,-12.2,48,0,49,50,77,6.9,10.3,5.8
2024-08-08T14:10:00,324.2,301,0.928,65.2,1,0,0,0,221.1,24,0,35.8,20.1,1389.5,5.6,44.8,50.4,5.8,90.2,84.4,72.7,-11.7,48,0,49,50,73.5,8,11.9,6.7
2024-08-08T14:20:00,329.5,292.7,0.889,62.8,1,0,0,0,213,24,0,35.7,20.1,1387.3,5.7,45.3,51,5.8,90.5,84.7,72.7,-12,48,0,49,50,72.8,8.2,12.2,6.9
2024-08-08T14:30:00,331.9,310.4,0.935,67.8,1,0,0,0,230.2,24.1,0,36,20.2,1397.4,5.7,45.3,51,5.7,90,84.3,72.7,-11.6,48,0,49,50,74.1,7.8,11.6,6.5
2024-08-08T14:40:00,378.8,332.4,0.878,74.4,1,0,0,0,252.5,24.1,0,35.8,20,1398.5,6.5,44.9,51.4,6.4,91.2,84.8,72.7,-12.1,48,0,49,50,75.9,7.3,10.8,6
2024-08-08T14:50:00,365.6,306.8,0.839,66.8,1,0,0,0,226.8,24,0,35.8,20.2,1392.9,6.3,44.4,50.7,6.3,90.8,84.5,72.7,-11.8,48,0,49,50,73.9,7.8,11.7,6.6
2024-08-08T15:00:00,342.7,289.4,0.844,61.8,1,0,0,0,209.7,24.1,0,35.4,20.2,1394,5.9,45.1,51,5.7,90.5,84.8,72.7,-12.1,48,0,49,50,72.5,8.3,12.2,7
2024-08-08T15:10:00,347.7,301.6,0.868,65.3,1,0,0,0,221.6,24.1,0,35.6,20.3,1390.7,6,44.8,50.8,5.9,90.1,84.2,72.7,-11.5,48,0,49,50,73.5,8,11.8,6.7
2024-08-08T15:20:00,343.5,307.4,0.895,67,1,0,0,0,227.5,24,0,35.7,20.2,1397.4,5.9,45.1,51,5.7,89.8,84.1,72.7,-11.4,48,0,49,50,74,7.8,11.6,6.6
2024-08-08T15:30:00,354.9,305.3,0.86,66.3,1,0,0,0,225.1,24.3,0,35.8,20.1,1396.3,6.1,44.5,50.6,5.9,89.6,83.7,72.7,-11,48,0,49,50,73.7,7.9,11.7,6.6
2024-08-08T15:40:00,365,315.3,0.864,69.5,1,0,0,0,235.6,24.1,0,35.5,20.1,1390.7,6.3,44.6,50.9,6.2,90.2,84,72.7,-11.3,48,0,49,50,74.7,7.6,11.2,6.4
2024-08-08T15:50:00,381.2,314.4,0.825,69.2,1,0,0,0,234.7,24,0,35.5,20.3,1386.2,6.6,44.4,51,6.6,90.9,84.3,72.7,-11.6,48,0,49,50,74.6,7.6,11.3,6.4
2024-08-08T16:00:00,369.6,314.2,0.85,69,1,0,0,0,234.2,24.1,0,35.7,20.2,1386.2,6.4,44.8,51.2,6.1,90.8,84.7,72.7,-12,48,0,49,50,74.5,7.7,11.3,6.4
2024-08-08T16:10:00,420.6,348.6,0.829,79.2,1,0,0,0,268.6,24.3,0,35.5,20.2,1401.9,7.2,44.6,51.8,6.6,91.4,84.8,72.7,-12.1,48,0,49,50,77,7,10.2,5.8
2024-08-08T16:20:00,390.4,335.6,0.86,75.4,1,0,0,0,255.9,24,0,35.5,20.1,1398.5,6.7,45,51.7,6.8,92.1,85.3,72.7,-12.6,48,0,49,50,76.3,7.2,10.6,6
2024-08-08T16:30:00,366.8,340.4,0.928,76.8,1,0,0,0,260.4,24.1,0,35.6,20.2,1397.4,6.3,45.3,51.6,6.3,91.6,85.3,72.7,-12.6,48,0,49,50,76.5,7.1,10.5,5.9
2024-08-08T16:40:00,366.8,311.5,0.849,68.2,1,0,0,0,231.5,24.2,0,35.6,20.3,1397.4,6.3,45.6,51.9,6.5,91.4,84.9,72.7,-12.2,48,0,49,50,74.3,7.8,11.4,6.5
2024-08-08T16:50:00,393.4,307.5,0.782,66.8,1,0,0,0,227.6,24.1,0,35.5,20.2,1388.4,6.8,44.9,51.7,6.6,91.6,85,72.7,-12.3,48,0,49,50,74,7.8,11.6,6.6
2024-08-08T17:00:00,360.1,320.5,0.89,70.6,1,0,0,0,240.4,24.1,0,35.8,20.2,1394,6.2,45,51.2,6.5,90.8,84.3,72.7,-11.6,48,0,49,50,75,7.5,11.2,6.3
2024-08-08T17:10:00,353.5,303.4,0.858,65.9,1,0,0,0,223.6,24,0,35.7,20.1,1390.7,6.1,44.8,50.9,5.9,90.3,84.4,72.7,-11.7,48,0,49,50,73.7,7.9,11.8,6.6
2024-08-08T17:20:00,356.9,305.8,0.857,66.5,1,0,0,0,225.5,24.4,0,35.7,20.3,1381.6,6.2,44.9,51.1,6,90.5,84.5,72.7,-11.8,48,0,49,50,73.7,8,11.7,6.6
2024-08-08T17:30:00,336.1,293.2,0.873,62.8,1,0,0,0,213.2,24.1,0,35.6,20.3,1390.7,5.8,45.1,50.9,5.7,89.8,84.1,72.7,-11.4,48,0,49,50,72.7,8.2,12.1,6.9
2024-08-08T17:40:00,351,316.2,0.901,69.6,1,0,0,0,236.2,24.2,0,35.7,20.1,1404.1,6,45.3,51.3,6.3,90.4,84.1,72.7,-11.4,48,0,49,50,74.7,7.7,11.3,6.4
2024-08-08T17:50:00,351,356.2,1.015,81.4,1,0,0,0,276,24.2,0,35.8,20.2,1404.1,6,45.2,51.2,6.1,90.3,84.2,72.7,-11.5,48,0,49,50,77.5,6.8,10,5.7
2024-08-08T18:00:00,375.9,337.9,0.899,76,1,0,0,0,257.8,24.3,0,35.7,20.1,1409.7,6.4,44.9,51.3,6.7,91,84.3,72.7,-11.6,48,0,49,50,76.3,7.2,10.6,6
2024-08-08T18:10:00,371.4,308.6,0.831,67.4,1,0,0,0,228.7,24.2,0,35.6,20.1,1392.9,6.4,44.7,51.1,6.8,90.9,84.1,72.7,-11.4,48,0,49,50,74.1,7.8,11.5,6.5
2024-08-08T18:20:00,351,295.5,0.842,63.5,1,0,0,0,215.2,24.3,0,35.6,20.3,1404.1,6,45.2,51.2,6.5,90.7,84.2,72.7,-11.5,48,0,49,50,72.8,8.2,12,6.9
2024-08-08T18:30:00,365,313.6,0.859,68.8,1,0,0,0,233.6,24.1,0,35.7,20.2,1413,6.2,44.8,51,6.5,90.3,83.8,72.7,-11.1,48,0,49,50,74.5,7.7,11.4,6.4
2024-08-08T18:40:00,327.6,294,0.897,63.1,1,0,0,0,214.1,24,0,35.7,20.2,1404.1,5.6,45,50.6,5.8,89.4,83.6,72.7,-10.9,48,0,49,50,72.8,8.2,12.2,6.9
2024-08-08T18:50:00,356,302.2,0.849,65.5,1,0,0,0,222.1,24.2,0,35.6,20.3,1400.8,6.1,44.9,51,6.2,89.8,83.6,72.7,-10.9,48,0,49,50,73.5,8,11.8,6.7
2024-08-08T19:00:00,337.4,300.9,0.892,66.4,1,0,0,0,225.2,22.8,0,33.8,19.1,1372.5,5.9,44.7,50.6,5.9,89.6,83.7,72.7,-11,47,0,48,49,74.9,7.6,11.2,6.3
2024-08-08T19:20:00,302.1,265.6,0.879,56.1,1,0,0,0,190.4,22.6,0,33.5,19.1,1367.9,5.3,45.1,50.4,5.5,89.2,83.7,72.7,-11,47,0,48,49,71.7,8.5,12.6,7.2
2024-08-08T19:30:00,301.1,289.9,0.963,63.3,1,0,0,0,214.7,22.6,0,33.5,19.1,1363.4,5.3,45.1,50.4,5.6,89.1,83.5,72.7,-10.8,47,0,48,49,74.1,7.8,11.6,6.6
2024-08-08T19:40:00,288.7,280.7,0.972,60.4,1,0,0,0,205.1,22.7,0,33.8,19.2,1358.7,5.1,44.9,50,5.6,88.9,83.3,72.7,-10.6,47,0,48,49,73.1,8.1,12,6.8
2024-08-08T19:50:00,265.6,253,0.952,52.4,1,0,0,0,177.7,22.6,0,33.4,19.2,1356.4,4.7,45.1,49.8,4.9,88.1,83.2,72.7,-10.5,47,0,48,49,70.3,8.9,13.2,7.6
2024-08-08T20:00:00,266.1,254.2,0.955,53.4,1,0,0,0,182.3,22.6,0,31.4,18,1358.7,4.7,44.8,49.5,5.1,87.8,82.7,72.7,-10,47,0,47,48,71.7,8.9,12.4,7.1
2024-08-08T20:10:00,258,257.1,0.996,54.2,1,0,0,0,184.8,22.7,0,31.5,18,1346,4.6,44.8,49.4,4.8,87.6,82.8,72.7,-10.1,47,0,47,48,71.9,8.8,12.3,7
2024-08-08T20:20:00,276.7,247.2,0.893,51.6,1,0,0,0,175,22.4,0,31.6,18.1,1355.3,4.9,44.6,49.5,4.9,87.5,82.6,72.7,-9.9,47,0,47,48,70.8,9.1,12.8,7.3
2024-08-08T20:30:00,271.1,275.1,1.015,60,1,0,0,0,203.3,22.5,0,31.3,18,1355.3,4.8,44.7,49.5,5.3,87.8,82.5,72.7,-9.8,47,0,47,48,73.9,8.2,11.4,6.5
2024-08-08T20:40:00,253.7,266.5,1.051,57.3,1,0,0,0,194.3,22.7,0,31.5,18.1,1353,4.5,44.6,49.1,4.8,87.2,82.4,72.7,-9.7,47,0,47,48,72.9,8.5,11.8,6.8
2024-08-08T20:50:00,242.6,242.1,0.998,50,1,0,0,0,169.8,22.6,0,31.5,18.1,1354.1,4.3,44.8,49.1,4.6,86.9,82.3,72.7,-9.6,47,0,47,48,70.2,9.3,13,7.5
2024-08-08T21:00:00,271.5,254.8,0.939,55.1,1,0,0,0,186.8,21.3,0,29.6,17.1,1329.6,4.9,44.6,49.5,5,87.1,82.1,72.7,-9.4,46,0,46,47,73.3,8.3,11.6,6.7
2024-08-08T21:10:00,253.3,252.5,0.997,54.4,1,0,0,0,184.6,21.2,0,29.6,17.1,1321.3,4.6,44.8,49.4,4.9,87.2,82.3,72.7,-9.6,46,0,46,47,73.1,8.4,11.7,6.8
2024-08-08T21:20:00,276.8,250.2,0.904,53.8,1,0,0,0,182.7,21.1,0,29.4,17,1328.4,5,44.7,49.7,4.8,86.8,82,72.7,-9.3,46,0,46,47,73,8.4,11.8,6.8
2024-08-08T21:30:00,242,230.8,0.953,48.1,1,0,0,0,163.2,21.1,0,29.4,17,1320.1,4.4,44.9,49.3,4.5,86.3,81.8,72.7,-9.1,46,0,46,47,70.7,9.2,12.7,7.4
2024-08-08T21:40:00,265.4,249.2,0.939,53.4,1,0,0,0,181.3,21.1,0,29.6,17.1,1327.2,4.8,44.6,49.4,4.6,86.2,81.6,72.7,-8.9,46,0,46,47,72.8,8.5,11.9,6.9
2024-08-08T21:50:00,252.6,247.2,0.979,52.9,1,0,0,0,179.4,21.2,0,29.5,17.1,1317.8,4.6,44.8,49.4,4.6,86.4,81.8,72.7,-9.1,46,0,46,47,72.6,8.6,11.9,6.9
2024-08-08T22:00:00,235.6,247.1,1.048,53.3,1,0,0,0,180.9,19.9,0,29.3,17,1285.2,4.4,44.9,49.3,4.4,86.5,82.1,72.7,-9.4,45,0,46,47,73.2,8.1,11.9,6.9
2024-08-08T22:10:00,236.5,231.8,0.98,48.8,1,0,0,0,165.6,19.8,0,29.4,17,1290.1,4.4,44.8,49.2,4.5,86.5,82,72.7,-9.3,45,0,46,47,71.4,8.5,12.7,7.3
2024-08-08T22:20:00,230.9,230.8,1,48.5,1,0,0,0,164.7,19.8,0,29.4,17,1288.9,4.3,44.7,49,4.3,86.1,81.8,72.7,-9.1,45,0,46,47,71.3,8.6,12.7,7.4
2024-08-08T22:30:00,232.2,231.1,0.995,48.5,1,0,0,0,164.7,19.8,0,29.5,17.1,1296.2,4.3,45.1,49.4,4.2,86.2,82,72.7,-9.3,45,0,46,47,71.3,8.6,12.7,7.4
2024-08-08T22:40:00,233.7,230.7,0.987,48.4,1,0,0,0,164.1,19.9,0,29.6,17.1,1304.6,4.3,44.8,49.1,4.2,86.1,81.9,72.7,-9.2,45,0,46,47,71.1,8.6,12.8,7.4
2024-08-08T22:50:00,226.4,224.1,0.99,46.5,1,0,0,0,157.7,19.8,0,29.5,17.1,1293.8,4.2,44.9,49.1,4.1,85.9,81.8,72.7,-9.1,45,0,46,47,70.4,8.8,13.2,7.6
2024-08-08T23:00:00,261.2,242.4,0.928,52.4,1,0,0,0,177.9,19.9,0,27.5,17.1,1305.8,4.8,44.6,49.4,4.6,86.5,81.9,72.7,-9.2,45,0,45,47,73.4,8.2,11.4,7.1
2024-08-08T23:10:00,227,224.1,0.987,46.8,1,0,0,0,159.7,19.8,0,27.6,17,1297.4,4.2,44.9,49.1,4.5,86.5,82,72.7,-9.3,45,0,45,47,71.3,8.8,12.3,7.6
2024-08-08T23:20:00,212,239.9,1.132,51.3,1,0,0,0,175.1,19.9,0,27.8,17.1,1304.6,3.9,44.7,48.6,4.2,86.1,81.9,72.7,-9.2,45,0,45,47,73,8.3,11.6,7.1
2024-08-08T23:30:00,211,219.9,1.042,45.8,1,0,0,0,155.5,19.9,0,27.5,17,1298.6,3.9,44.6,48.5,4,85.8,81.8,72.7,-9.1,45,0,45,47,70.7,9,12.5,7.7
2024-08-08T23:40:00,197.6,171.5,0.868,31.6,1,0,0,0,107.3,19.6,0,27.5,17.1,1281.6,3.7,44.6,48.3,3.6,85.3,81.7,72.7,-9,45,0,45,47,62.6,11.4,16,10
2024-08-08T23:50:00,158.7,180.1,1.135,34.1,1,0,0,0,115.9,19.6,0,27.4,17.2,1269.3,3,45.4,48.4,2.8,84,81.2,72.7,-8.5,45,0,45,47,64.3,10.9,15.2,9.5
2024-08-09T00:00:00,194.9,185.2,0.95,35.6,1,0,0,0,121,19.7,0,27.4,17.1,1264.3,3.7,45.3,49,3.1,83.9,80.8,72.7,-8.1,45,0,45,47,65.4,10.6,14.8,9.2
2024-08-09T00:10:00,180.5,201.8,1.118,40.5,1,0,0,0,137.5,19.6,0,27.5,17.1,1274.2,3.4,45.6,49,3.3,84.1,80.8,72.7,-8.1,45,0,45,47,68.1,9.7,13.6,8.5
2024-08-09T00:20:00,196.8,189.1,0.961,36.7,1,0,0,0,124.7,19.6,0,27.6,17.1,1276.7,3.7,45.5,49.2,3.3,84.2,80.9,72.7,-8.2,45,0,45,47,66,10.4,14.6,9
2024-08-09T00:30:00,169.7,208.7,1.229,42.5,1,0,0,0,144.2,19.7,0,27.7,17.1,1273,3.2,45.8,49,3.2,84.2,81,72.7,-8.3,45,0,45,47,69.1,9.4,13.3,8.2
2024-08-09T00:40:00,171,181.1,1.059,34.4,1,0,0,0,116.8,19.7,0,27.6,17,1282.8,3.2,45.3,48.5,3.3,84.3,81,72.7,-8.3,45,0,45,47,64.5,10.9,15.2,9.4
2024-08-09T00:50:00,186.4,202.8,1.088,40.8,1,0,0,0,138.4,19.7,0,27.6,17.1,1277.9,3.5,45.6,49.1,3.3,84.3,81,72.7,-8.3,45,0,45,47,68.2,9.7,13.6,8.4
2024-08-09T01:00:00,160.4,188.1,1.173,36.4,1,0,0,0,123.7,19.8,0,27.5,17.1,1282.8,3,45.6,48.6,3.2,84.3,81.1,72.7,-8.4,45,0,45,47,65.8,10.5,14.6,9.1
2024-08-09T01:10:00,203.5,204.6,1.006,41.3,1,0,0,0,140.3,19.7,0,27.5,17.2,1285.2,3.8,45.3,49.1,3.3,84.4,81.1,72.7,-8.4,45,0,45,47,68.5,9.6,13.4,8.4
2024-08-09T01:20:00,158.8,194.1,1.222,38.2,1,0,0,0,129.6,19.7,0,27.6,17.2,1270.5,3,45.7,48.7,3.3,84.5,81.2,72.7,-8.5,45,0,45,47,66.8,10.2,14.2,8.9
2024-08-09T01:30:00,165.2,187.9,1.138,36.5,1,0,0,0,123.8,19.7,0,27.5,17,1279.1,3.1,45.6,48.7,3.2,84.2,81,72.7,-8.3,45,0,45,47,65.9,10.5,14.7,9
2024-08-09T01:40:00,170.6,191.5,1.123,37.4,1,0,0,0,126.9,19.7,0,27.7,17.2,1279.1,3.2,45.8,49,3.4,84.3,80.9,72.7,-8.2,45,0,45,47,66.2,10.3,14.5,9
2024-08-09T01:50:00,202.5,185.6,0.916,35.7,1,0,0,0,121.3,19.6,0,27.5,17.1,1279.1,3.8,45.1,48.9,3.3,84.1,80.8,72.7,-8.1,45,0,45,47,65.4,10.6,14.8,9.2
2024-08-09T02:00:00,160.2,201.2,1.256,40.3,1,0,0,0,136.8,19.6,0,27.6,17.2,1281.6,3,45.5,48.5,3.3,83.9,80.6,72.7,-7.9,45,0,45,47,68,9.7,13.7,8.5
2024-08-09T02:10:00,169.2,186.8,1.104,36.1,1,0,0,0,122.6,19.5,0,27.6,17.1,1269.3,3.2,45.6,48.8,3.2,83.6,80.4,72.7,-7.7,45,0,45,47,65.7,10.4,14.8,9.1
2024-08-09T02:20:00,186.7,189.7,1.016,37,1,0,0,0,125.6,19.6,0,27.4,17,1280.4,3.5,45.6,49.1,3.3,83.6,80.3,72.7,-7.6,45,0,45,47,66.2,10.3,14.4,9
2024-08-09T02:30:00,184.7,188.7,1.021,36.4,1,0,0,0,124.5,19.6,0,27.6,16.9,1266.8,3.5,45.5,49,3.4,83.7,80.3,72.7,-7.6,45,0,45,47,66,10.4,14.6,9
2024-08-09T02:40:00,142.2,189.7,1.334,36.6,1,0,0,0,125.3,19.6,0,27.7,17.1,1264.3,2.7,45.7,48.4,3.1,83.5,80.4,72.7,-7.7,45,0,45,47,66.1,10.3,14.6,9
2024-08-09T02:50:00,174.7,181.6,1.04,34.5,1,0,0,0,117.3,19.5,0,27.6,17.2,1270.5,3.3,45.7,49,3.1,83.5,80.4,72.7,-7.7,45,0,45,47,64.6,10.8,15.2,9.5
2024-08-09T03:00:00,159.6,188.6,1.182,36.6,1,0,0,0,124.3,19.7,0,27.5,17,1276.7,3,45.6,48.6,3.4,83.6,80.2,72.7,-7.5,45,0,45,47,65.9,10.4,14.6,9
2024-08-09T03:10:00,0,64.4,0,0,0,0,0,0,0.2,19.7,0,27.5,17.1,0,3.5,45.7,49.2,3.3,83.5,80.2,72.7,-7.5,45,0,45,47,0.3,30.5,42.6,26.5
2024-08-09T03:20:00,191.9,180.3,0.94,34.2,1,0,0,0,116,19.7,0,27.5,17.1,1279.1,3.6,45.3,48.9,3.3,83.3,80,72.7,-7.3,45,0,45,47,64.3,11,15.2,9.5
2024-08-09T03:30:00,174.9,185.7,1.062,35.7,1,0,0,0,121.3,19.6,0,27.6,17.2,1271.8,3.3,45.7,49,3.2,83.2,80,72.7,-7.3,45,0,45,47,65.3,10.6,14.9,9.2
2024-08-09T03:40:00,188.9,185.2,0.98,35.6,1,0,0,0,120.7,19.6,0,27.7,17.2,1259.4,3.6,45,48.6,3.3,83,79.7,72.7,-7,45,0,45,47,65.2,10.6,14.9,9.3
2024-08-09T03:50:00,169.6,183.9,1.084,35.2,1,0,0,0,119.4,19.7,0,27.7,17.2,1271.8,3.2,45.4,48.6,3.1,83.3,80.2,72.7,-7.5,45,0,45,47,64.9,10.7,15.1,9.3
2024-08-09T04:00:00,174.9,189,1.081,36.7,1,0,0,0,124.7,19.6,0,27.5,17.1,1271.8,3.3,45.4,48.7,3.2,83.2,80,72.7,-7.3,45,0,45,47,66,10.4,14.6,9.1
2024-08-09T04:10:00,191.1,182.6,0.955,34.8,1,0,0,0,118.2,19.7,0,27.6,17.1,1274.2,3.6,45.3,48.9,3.3,83.1,79.8,72.7,-7.1,45,0,45,47,64.7,10.8,15.1,9.4
2024-08-09T04:20:00,176.4,187.8,1.064,36.3,1,0,0,0,123.3,19.7,0,27.5,17.2,1282.8,3.3,45.5,48.8,3,82.6,79.6,72.7,-6.9,45,0,45,47,65.7,10.5,14.7,9.2
2024-08-09T04:30:00,171.9,190,1.106,37,1,0,0,0,125.7,19.7,0,27.5,17.1,1288.9,3.2,45.9,49.1,3.3,83,79.7,72.7,-7,45,0,45,47,66.1,10.4,14.5,9
2024-08-09T04:40:00,169.4,185.6,1.096,35.7,1,0,0,0,121.1,19.6,0,27.8,17.2,1270.5,3.2,45.8,49,3.4,83.2,79.8,72.7,-7.1,45,0,45,47,65.2,10.5,15,9.2
2024-08-09T04:50:00,155.3,194.4,1.252,38.3,1,0,0,0,130,19.7,0,27.6,17.1,1285.2,2.9,45.8,48.7,3.3,82.8,79.5,72.7,-6.8,45,0,45,47,66.9,10.1,14.2,8.8
2024-08-09T05:00:00,208.3,185.4,0.89,35.2,1,0,0,0,119.5,21.2,0,27.5,17.2,1315.4,3.8,45.6,49.4,3.6,83.2,79.6,72.7,-6.9,46,0,45,47,64.5,11.4,14.8,9.3
2024-08-09T05:10:00,189.7,229.4,1.209,48.2,1,0,0,0,163.7,21,0,27.5,17.2,1301,3.5,45.8,49.3,4,83.5,79.5,72.7,-6.8,46,0,45,47,71.4,9.2,12,7.5
2024-08-09T05:20:00,206.4,183.8,0.891,34.5,1,0,0,0,118,21.1,0,27.6,17.1,1303.4,3.8,45.7,49.5,4,83.7,79.7,72.7,-7,46,0,45,47,64.2,11.5,15,9.3
2024-08-09T05:30:00,206.8,238.2,1.152,50.5,1,0,0,0,172.3,21,0,27.7,17.2,1305.8,3.8,45.6,49.4,3.8,83.4,79.6,72.7,-6.9,46,0,45,47,72.3,8.8,11.6,7.2
2024-08-09T05:40:00,195.5,205.3,1.05,41.1,1,0,0,0,139.6,21,0,27.6,17.1,1303.4,3.6,45.8,49.4,4,83.7,79.7,72.7,-7,46,0,45,47,68,10.2,13.4,8.3
2024-08-09T05:50:00,214.1,244.6,1.142,52.7,1,0,0,0,178.9,21.1,0,27.6,17,1317.8,3.9,45.6,49.5,4,83.9,79.9,72.7,-7.2,46,0,45,47,73.1,8.6,11.3,7
2024-08-09T06:00:00,189.7,201,1.059,39.8,1,0,0,0,135.2,21,0,27.6,17.2,1301,3.5,45.7,49.2,3.9,83.8,79.9,72.7,-7.2,46,0,45,47,67.3,10.4,13.7,8.6
2024-08-09T06:10:00,232.5,225.2,0.969,46.9,1,0,0,0,159.3,21.1,0,27.6,17.2,1328.4,4.2,45.7,49.9,4.4,84.4,80,72.7,-7.3,46,0,45,47,70.7,9.4,12.3,7.6
2024-08-09T06:20:00,252.6,228.8,0.906,48.1,1,0,0,0,163.2,21.1,0,27.4,17.1,1317.8,4.6,45.6,50.2,4.5,84.7,80.2,72.7,-7.5,46,0,45,47,71.3,9.2,12,7.5
2024-08-09T06:30:00,251.9,220.3,0.875,45.5,1,0,0,0,154.6,21.1,0,27.6,17.1,1314.2,4.6,45.7,50.3,4.7,85.1,80.4,72.7,-7.7,46,0,45,47,70.2,9.6,12.5,7.7
2024-08-09T06:40:00,240.9,233.1,0.968,49.3,1,0,0,0,167.4,21.1,0,27.5,17.1,1314.2,4.4,45.8,50.2,4.5,85.1,80.6,72.7,-7.9,46,0,45,47,71.8,9.1,11.8,7.3
2024-08-09T06:50:00,259.5,235,0.906,49.8,1,0,0,0,169,21.2,0,27.6,17.2,1324.9,4.7,45.6,50.3,4.7,85.2,80.5,72.7,-7.8,46,0,45,47,71.9,9,11.7,7.3
2024-08-09T07:00:00,276,229.2,0.83,47.1,1,0,0,0,159.9,22.6,0,29.6,17.1,1351.8,4.9,45.6,50.5,4.7,85.3,80.6,72.7,-7.9,47,0,46,47,69.8,9.9,12.9,7.5
2024-08-09T07:10:00,276,254.9,0.923,54.7,1,0,0,0,185.5,22.7,0,29.6,17.1,1351.8,4.9,45.4,50.3,4.8,85.8,81,72.7,-8.3,47,0,46,47,72.8,8.9,11.6,6.7
2024-08-09T07:20:00,260.6,250.6,0.961,53.3,1,0,0,0,181,22.8,0,29.6,17.1,1359.9,4.6,46,50.6,4.8,86.1,81.3,72.7,-8.6,47,0,46,47,72.2,9.1,11.8,6.8
2024-08-09T07:30:00,277.9,273.8,0.985,60.3,1,0,0,0,204.6,22.5,0,29.6,17.1,1361.1,4.9,45.6,50.5,5.2,86.5,81.3,72.7,-8.6,47,0,46,47,74.7,8.2,10.8,6.2
2024-08-09T07:40:00,282.1,288.7,1.023,64.7,1,0,0,0,219.5,22.5,0,29.4,17.1,1354.1,5,45.2,50.2,5.6,87.1,81.5,72.7,-8.8,47,0,46,47,76.1,7.8,10.2,5.9
2024-08-09T07:50:00,300.8,249.3,0.829,53.1,1,0,0,0,180.1,22.6,0,29.4,17.2,1362.2,5.3,44.9,50.2,5.3,86.9,81.6,72.7,-8.9,47,0,46,47,72.2,9.1,11.8,6.9
2024-08-09T08:00:00,310.1,271,0.874,58.5,1,0,0,0,198.6,22.6,0,31.5,18.2,1353,5.5,44.6,50.1,5.6,87.2,81.6,72.7,-8.9,47,0,47,48,73.3,8.4,11.6,6.7
2024-08-09T08:10:00,325.2,289.6,0.891,64,1,0,0,0,217.1,22.7,0,31.5,18.2,1369.1,5.7,44.8,50.5,6.1,87.7,81.6,72.7,-8.9,47,0,47,48,75,7.8,10.9,6.3
2024-08-09T08:20:00,315.6,285,0.903,62.4,1,0,0,0,212.6,22.7,0,31.5,18.2,1377.1,5.5,44.9,50.4,5.8,87.8,82,72.7,-9.3,47,0,47,48,74.6,8,11,6.4
2024-08-09T08:30:00,308.6,299,0.969,66.5,1,0,0,0,226.5,22.6,0,31.7,18.1,1371.4,5.4,44.8,50.2,6,87.9,81.9,72.7,-9.2,47,0,47,48,75.8,7.6,10.6,6.1
2024-08-09T08:40:00,321.6,294.8,0.917,65.6,1,0,0,0,222.5,22.8,0,31.3,18.2,1378.2,5.6,45,50.6,5.7,87.9,82.2,72.7,-9.5,47,0,47,48,75.5,7.7,10.6,6.2
2024-08-09T08:50:00,327.9,284,0.866,62.3,1,0,0,0,211.5,22.9,0,31.6,18.1,1380.5,5.7,44.6,50.3,6,88.1,82.1,72.7,-9.4,47,0,47,48,74.5,8.1,11.1,6.4
2024-08-09T09:00:00,339.6,266.7,0.785,55.9,1,0,0,0,189.7,24.2,0,33.6,19.2,1405.2,5.8,44.9,50.7,6,88.3,82.3,72.7,-9.6,48,0,48,49,71.1,9.1,12.6,7.2
2024-08-09T09:10:00,334.8,271.6,0.811,57.5,1,0,0,0,195.2,24,0,33.2,19.2,1409.7,5.7,45.3,51,5.8,88.1,82.3,72.7,-9.6,48,0,48,49,71.8,8.8,12.2,7.1
2024-08-09T09:20:00,354.9,293.9,0.828,64,1,0,0,0,217.2,24.1,0,33.5,19.1,1396.3,6.1,44.9,51,6.1,88.8,82.7,72.7,-10,48,0,48,49,73.9,8.2,11.4,6.5
2024-08-09T09:30:00,332.9,298.4,0.896,65.2,1,0,0,0,221.2,24.4,0,33.7,19.2,1401.9,5.7,45.1,50.8,6,88.8,82.8,72.7,-10.1,48,0,48,49,74.1,8.2,11.3,6.4
2024-08-09T09:40:00,344.6,304.1,0.882,67,1,0,0,0,227.3,24.3,0,33.3,19.1,1401.9,5.9,45.1,51,5.9,89.1,83.2,72.7,-10.5,48,0,48,49,74.8,8,11,6.3
2024-08-09T09:50:00,377.2,302.4,0.802,66.4,1,0,0,0,225.4,24.1,0,33.7,19.3,1392.9,6.5,45,51.5,6.2,89.1,82.9,72.7,-10.2,48,0,48,49,74.5,8,11.1,6.4
2024-08-09T10:00:00,367.4,341,0.928,77.8,1,0,0,0,263.8,24.3,0,33.8,19.2,1399.7,6.3,45.4,51.7,6.4,89.6,83.2,72.7,-10.5,48,0,48,49,77.4,7.1,9.9,5.6
2024-08-09T10:10:00,407.3,350.7,0.861,80.8,1,0,0,0,274.1,24,0,33.5,19.1,1396.3,7,44.6,51.6,6.6,90.2,83.6,72.7,-10.9,48,0,48,49,78.2,6.9,9.5,5.4
2024-08-09T10:20:00,343.8,306.9,0.893,67.9,1,0,0,0,230.3,24.2,0,33.4,19,1398.5,5.9,45.5,51.4,6.4,91,84.6,72.7,-11.9,48,0,48,49,75,7.9,10.9,6.2
2024-08-09T10:30:00,414.7,353.5,0.852,81.5,1,0,0,0,276.5,24.3,0,33.6,19.1,1401.9,7.1,45,52.1,6.8,91.4,84.6,72.7,-11.9,48,0,48,49,78.2,6.9,9.5,5.4
2024-08-09T10:40:00,388,335.7,0.865,76.3,1,0,0,0,258.9,24.2,0,33.7,19,1410.8,6.6,45.3,51.9,7.1,91.9,84.8,72.7,-12.1,48,0,48,49,77.1,7.2,10,5.6
2024-08-09T10:50:00,411.2,355.8,0.865,82.2,1,0,0,0,279,24.3,0,33.4,19.1,1409.7,7,45.2,52.2,7.2,92.1,84.9,72.7,-12.2,48,0,48,49,78.4,6.8,9.4,5.4
2024-08-09T11:00:00,381.2,353.7,0.928,80.6,1,0,0,0,273.6,24.2,0,35.6,20.3,1407.5,6.5,45.2,51.7,6.9,91.9,85,72.7,-12.3,48,0,49,50,77.3,6.8,10.1,5.8
2024-08-09T11:10:00,405,360.2,0.889,82.6,1,0,0,0,280.2,24.3,0,35.6,20.1,1408.6,6.9,45.4,52.3,6.9,92.2,85.3,72.7,-12.6,48,0,49,50,77.8,6.7,9.9,5.6
2024-08-09T11:20:00,404.6,348.9,0.862,79.2,1,0,0,0,268.8,24,0,36,20.1,1407.5,6.9,45.1,52,6.8,91.9,85.1,72.7,-12.4,48,0,49,50,77,6.9,10.3,5.8
2024-08-09T11:30:00,411.2,346.1,0.842,78.2,1,0,0,0,266.1,24.3,0,35.7,20,1409.7,7,44.8,51.8,6.8,92.1,85.3,72.7,-12.6,48,0,49,50,76.9,7,10.3,5.8
2024-08-09T11:40:00,361,305.9,0.847,66.2,1,0,0,0,225.7,24.3,0,35.7,20.3,1397.4,6.2,45.3,51.5,6.5,91.7,85.2,72.7,-12.5,48,0,49,50,73.8,7.9,11.7,6.6
2024-08-09T11:50:00,399.1,317.4,0.795,69.9,1,0,0,0,237,24.2,0,36,20.1,1408.6,6.8,45,51.8,6.5,91.7,85.2,72.7,-12.5,48,0,49,50,74.7,7.6,11.3,6.3
2024-08-09T12:00:00,397.2,315.4,0.794,69.4,1,0,0,0,235.4,24.2,0,35.5,20.3,1401.9,6.8,45.2,52,6.4,91.6,85.2,72.7,-12.5,48,0,49,50,74.6,7.7,11.3,6.4
2024-08-09T12:10:00,394.2,348,0.883,79,1,0,0,0,268.1,24,0,35.6,20.3,1411.9,6.7,45.2,51.9,6.7,91.7,85,72.7,-12.3,48,0,49,50,77,6.9,10.2,5.8
2024-08-09T12:20:00,391.7,314.4,0.803,69.1,1,0,0,0,234.5,24,0,35.8,20.1,1403,6.7,45.2,51.9,6.5,91.8,85.3,72.7,-12.6,48,0,49,50,74.6,7.6,11.4,6.4
2024-08-09T12:30:00,386.4,335.2,0.867,75.2,1,0,0,0,255,24.1,0,35.9,20.2,1405.2,6.6,45.4,52,6.6,92.1,85.5,72.7,-12.8,48,0,49,50,76.1,7.2,10.7,6
2024-08-09T12:40:00,399.1,350,0.877,79.6,1,0,0,0,269.9,24.4,0,35.7,20.1,1408.6,6.8,45.5,52.3,6.5,92.4,85.9,72.7,-13.2,48,0,49,50,77.1,7,10.2,5.7
2024-08-09T12:50:00,390.1,328.1,0.841,73.2,1,0,0,0,248.2,24.1,0,35.6,20.2,1397.4,6.7,45.1,51.8,6.5,91.8,85.3,72.7,-12.6,48,0,49,50,75.6,7.3,10.9,6.2
2024-08-09T13:00:00,399.7,336.5,0.842,75.5,1,0,0,0,256.3,24.2,0,35.9,20.2,1410.8,6.8,45.4,52.2,6.5,91.9,85.4,72.7,-12.7,48,0,49,50,76.1,7.2,10.7,6
2024-08-09T13:10:00,391.4,339.3,0.867,76.4,1,0,0,0,259.3,24.2,0,35.7,20.1,1401.9,6.7,45.6,52.3,6.6,92.5,85.9,72.7,-13.2,48,0,49,50,76.4,7.1,10.5,5.9
2024-08-09T13:20:00,387.1,353.9,0.914,80.8,1,0,0,0,273.9,24.2,0,35.7,20.1,1407.5,6.6,45.8,52.4,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,77.4,6.8,10.1,5.7
2024-08-09T13:30:00,391.4,341.3,0.872,77.1,1,0,0,0,261.4,24.2,0,35.7,20,1401.9,6.7,45.6,52.3,6.6,92.9,86.3,72.7,-13.6,48,0,49,50,76.6,7.1,10.5,5.9
2024-08-09T13:40:00,387.7,340.9,0.879,76.8,1,0,0,0,260.7,24.2,0,36,20,1409.7,6.6,45.8,52.4,6.4,92.9,86.5,72.7,-13.8,48,0,49,50,76.5,7.1,10.6,5.9
2024-08-09T13:50:00,398.2,349.8,0.879,79.5,1,0,0,0,269.8,24.1,0,35.9,20.1,1405.2,6.8,45.6,52.4,6.5,92.8,86.3,72.7,-13.6,48,0,49,50,77.1,6.9,10.3,5.7
2024-08-09T14:00:00,392.6,350.2,0.892,79.7,1,0,0,0,270.4,24.2,0,35.5,20.2,1406.4,6.7,45.4,52.1,6.6,92.8,86.2,72.7,-13.5,48,0,49,50,77.2,6.9,10.1,5.8
2024-08-09T14:10:00,405.3,340.3,0.84,76.7,1,0,0,0,260.3,24,0,35.8,20.1,1409.7,6.9,45.7,52.6,6.9,93.1,86.2,72.7,-13.5,48,0,49,50,76.5,7.1,10.5,5.9
2024-08-09T14:20:00,418,339.4,0.812,76.6,1,0,0,0,259.8,24.1,0,35.3,20.2,1413,7.1,45.7,52.8,6.7,93.1,86.4,72.7,-13.7,48,0,49,50,76.5,7.1,10.4,5.9
2024-08-09T14:30:00,394.2,354.5,0.899,80.9,1,0,0,0,274.4,24.3,0,35.8,20,1411.9,6.7,45.8,52.5,6.7,92.9,86.2,72.7,-13.5,48,0,49,50,77.4,6.9,10.1,5.6
2024-08-09T14:40:00,392.3,336.5,0.858,75.7,1,0,0,0,256.7,24.2,0,35.5,20.1,1405.2,6.7,46,52.7,6.8,93.4,86.6,72.7,-13.9,48,0,49,50,76.3,7.2,10.6,6
2024-08-09T14:50:00,375,343.7,0.917,77.7,1,0,0,0,263.7,24.1,0,35.8,20.2,1406.4,6.4,45.8,52.2,6.5,92.8,86.3,72.7,-13.6,48,0,49,50,76.7,7,10.4,5.9
2024-08-09T15:00:00,384.6,342.2,0.89,77,1,0,0,0,262.1,24.1,0,35.8,20.2,1398.5,6.6,45.9,52.5,6.7,93.2,86.5,72.7,-13.8,48,0,49,50,76.6,7,10.5,5.9
2024-08-09T15:10:00,395.3,338.3,0.856,76,1,0,0,0,258.8,24,0,35.3,20.1,1395.2,6.8,45.6,52.4,6.8,93.1,86.3,72.7,-13.6,48,0,49,50,76.5,7.1,10.4,6
2024-08-09T15:20:00,395,343.6,0.87,77.4,1,0,0,0,263.6,24.2,0,35.8,20,1394,6.8,45.8,52.6,6.9,93.1,86.2,72.7,-13.5,48,0,49,50,76.7,7.1,10.4,5.8
2024-08-09T15:30:00,399.7,329.9,0.825,73.6,1,0,0,0,249.8,24.2,0,35.9,20.1,1410.8,6.8,46,52.8,6.8,93,86.2,72.7,-13.5,48,0,49,50,75.7,7.3,10.9,6.1
2024-08-09T15:40:00,403.4,351.9,0.872,80.2,1,0,0,0,271.9,24.2,0,35.8,20,1403,6.9,46,52.9,7,93.4,86.4,72.7,-13.7,48,0,49,50,77.3,6.9,10.2,5.7
2024-08-09T15:50:00,402.4,349.6,0.869,79.5,1,0,0,0,269.8,24,0,35.8,20.1,1399.7,6.9,45.6,52.5,7,93.6,86.6,72.7,-13.9,48,0,49,50,77.2,6.9,10.2,5.7
2024-08-09T16:00:00,390.1,336.8,0.863,75.7,1,0,0,0,256.8,24.2,0,35.6,20.2,1397.4,6.7,45.7,52.4,7,93.6,86.6,72.7,-13.9,48,0,49,50,76.2,7.2,10.6,6
2024-08-09T16:10:00,413.1,353.3,0.855,80.6,1,0,0,0,273.4,24.3,0,35.5,20.2,1396.3,7.1,45.8,52.9,7,93.8,86.8,72.7,-14.1,48,0,49,50,77.4,6.9,10,5.7
2024-08-09T16:20:00,397.2,345.8,0.871,78.4,1,0,0,0,266,24,0,35.8,20,1401.9,6.8,46,52.8,6.7,93.2,86.5,72.7,-13.8,48,0,49,50,76.9,6.9,10.3,5.8
2024-08-09T16:30:00,384.9,333.7,0.867,74.8,1,0,0,0,253.8,24.1,0,35.8,20,1399.7,6.6,45.6,52.2,6.5,93.1,86.6,72.7,-13.9,48,0,49,50,76.1,7.2,10.7,6
2024-08-09T16:40:00,379.1,347.7,0.917,78.9,1,0,0,0,267.8,24.2,0,35.6,20.1,1399.7,6.5,45.7,52.2,6.6,93,86.4,72.7,-13.7,48,0,49,50,77,7,10.3,5.8
2024-08-09T16:50:00,374.4,330,0.881,73.7,1,0,0,0,250.1,24.1,0,35.7,20.2,1404.1,6.4,45.6,52,6.3,92.9,86.6,72.7,-13.9,48,0,49,50,75.8,7.3,10.8,6.1
2024-08-09T17:00:00,384.6,332.1,0.864,74.4,1,0,0,0,252.3,24.1,0,35.6,20.1,1398.5,6.6,45.5,52.1,6.4,92.7,86.3,72.7,-13.6,48,0,49,50,76,7.3,10.7,6.1
2024-08-09T17:10:00,391.4,341.2,0.872,77,1,0,0,0,261.1,24.3,0,35.8,20.1,1401.9,6.7,45.6,52.3,6.4,92.8,86.4,72.7,-13.7,48,0,49,50,76.5,7.1,10.5,5.9
2024-08-09T17:20:00,373.5,341,0.913,77,1,0,0,0,261.3,24.1,0,35.4,20.2,1400.8,6.4,45.5,51.9,6.5,92.8,86.3,72.7,-13.6,48,0,49,50,76.6,7.1,10.4,5.9
2024-08-09T17:30:00,383.4,339.4,0.885,76.4,1,0,0,0,259.1,24.2,0,35.9,20.2,1394,6.6,45.1,51.7,6.5,92.8,86.3,72.7,-13.6,48,0,49,50,76.4,7.1,10.6,5.9
2024-08-09T17:40:00,368.6,346.4,0.94,78.4,1,0,0,0,266.1,24.3,0,35.9,20.1,1404.1,6.3,45.8,52.1,6.6,92.7,86.1,72.7,-13.4,48,0,49,50,76.8,7,10.4,5.8
2024-08-09T17:50:00,392.9,351.5,0.895,80,1,0,0,0,271.4,24.1,0,36,20.1,1407.5,6.7,45.7,52.4,7,93.7,86.7,72.7,-14,48,0,49,50,77.2,6.9,10.2,5.7
2024-08-09T18:00:00,392,337.9,0.862,76.1,1,0,0,0,258.1,24.2,0,35.5,20.1,1404.1,6.7,45.7,52.4,6.6,93.3,86.7,72.7,-14,48,0,49,50,76.4,7.2,10.5,5.9
2024-08-09T18:10:00,383.7,332,0.865,74.3,1,0,0,0,251.9,24.2,0,35.8,20.1,1395.2,6.6,45.8,52.4,6.7,93.1,86.4,72.7,-13.7,48,0,49,50,75.9,7.3,10.8,6
2024-08-09T18:20:00,381.2,347.4,0.911,78.7,1,0,0,0,267,24.4,0,35.8,20.2,1407.5,6.5,45.8,52.3,6.6,92.6,86,72.7,-13.3,48,0,49,50,76.8,7,10.3,5.8
2024-08-09T18:30:00,373.2,324.3,0.869,72,1,0,0,0,244.1,24.4,0,35.7,20.1,1399.7,6.4,45.6,52,6.6,92.4,85.8,72.7,-13.1,48,0,49,50,75.3,7.5,11,6.2
2024-08-09T18:40:00,368.6,308.1,0.836,66.9,1,0,0,0,227.9,24.2,0,35.8,20.3,1404.1,6.3,45.6,51.9,6.9,92.4,85.5,72.7,-12.8,48,0,49,50,74,7.9,11.6,6.6
2024-08-09T18:50:00,346,298.1,0.862,64,1,0,0,0,218.2,24,0,35.7,20.2,1383.9,6,45.1,51.1,6.3,91.3,85,72.7,-12.3,48,0,49,50,73.2,8,12,6.8
2024-08-09T19:00:00,360.3,304.1,0.844,67.5,1,0,0,0,228.9,22.6,0,33.5,19.1,1372.5,6.3,44.6,50.9,6.4,91,84.6,72.7,-11.9,47,0,48,49,75.3,7.4,11,6.3
2024-08-09T19:10:00,345.3,289.3,0.838,63.1,1,0,0,0,214,22.7,0,33.7,18.9,1358.7,6.1,45.2,51.3,6.1,90.3,84.2,72.7,-11.5,47,0,48,49,74,7.8,11.6,6.5
2024-08-09T19:20:00,337.4,305,0.904,67.7,1,0,0,0,229.8,22.9,0,33.3,19.1,1372.5,5.9,45.3,51.2,6.1,90,83.9,72.7,-11.2,47,0,48,49,75.3,7.5,10.9,6.3
2024-08-09T19:30:00,354.3,289,0.816,63,1,0,0,0,213.6,22.7,0,33.6,19.1,1371.4,6.2,45.2,51.4,6.3,89.9,83.6,72.7,-10.9,47,0,48,49,73.9,7.9,11.6,6.6
2024-08-09T19:40:00,336.6,296.5,0.881,65.1,1,0,0,0,220.9,22.8,0,33.6,19.2,1369.1,5.9,45,50.9,6.1,89.7,83.6,72.7,-10.9,47,0,48,49,74.5,7.7,11.3,6.5
2024-08-09T19:50:00,296.9,279.7,0.942,60.2,1,0,0,0,204.4,22.6,0,33.6,19.1,1370.2,5.2,45.3,50.5,5.5,89.1,83.6,72.7,-10.9,47,0,48,49,73.1,8.1,12,6.8
2024-08-09T20:00:00,330.3,275.2,0.833,59.8,1,0,0,0,202.9,22.8,0,31.5,18,1366.8,5.8,44.7,50.5,6,89.2,83.2,72.7,-10.5,47,0,47,48,73.7,8.3,11.4,6.5
2024-08-09T20:10:00,296.6,272.2,0.918,59,1,0,0,0,200.2,22.7,0,31.4,17.9,1369.1,5.2,45,50.2,5.6,88.8,83.2,72.7,-10.5,47,0,47,48,73.5,8.3,11.5,6.6
2024-08-09T20:20:00,283.8,262.4,0.925,56,1,0,0,0,190.1,22.7,0,31.5,18.1,1362.2,5,45,50,5.6,88.8,83.2,72.7,-10.5,47,0,47,48,72.4,8.6,12,6.9
2024-08-09T20:30:00,300.6,283.8,0.944,62.3,1,0,0,0,211.5,22.6,0,31.6,18.1,1361.1,5.3,44.9,50.2,5.6,88.7,83.1,72.7,-10.4,47,0,47,48,74.5,8,11.1,6.4
2024-08-09T20:40:00,313.7,259.5,0.827,55.2,1,0,0,0,187.2,22.7,0,31.5,18,1369.1,5.5,44.7,50.2,5.7,88.8,83.1,72.7,-10.4,47,0,47,48,72.1,8.8,12.2,7
2024-08-09T20:50:00,311.6,278.6,0.894,60.8,1,0,0,0,206.3,22.7,0,31.5,18.1,1359.9,5.5,44.7,50.2,5.4,88.5,83.1,72.7,-10.4,47,0,47,48,74,8.2,11.3,6.5
2024-08-09T21:00:00,289.1,259.4,0.897,56.4,1,0,0,0,191.2,21.3,0,29.8,17,1334.3,5.2,44.8,50,5.4,88.6,83.2,72.7,-10.5,46,0,46,47,73.7,8.2,11.5,6.6
2024-08-09T21:10:00,289.9,246.3,0.85,52.6,1,0,0,0,178.4,21.2,0,29.6,17,1337.8,5.2,44.7,49.9,5.5,88.4,82.9,72.7,-10.2,46,0,46,47,72.4,8.6,12,6.9
2024-08-09T21:20:00,290.4,277.3,0.955,61.8,1,0,0,0,209.6,21.2,0,29.5,17,1340.2,5.2,44.8,50,5.5,88.5,83,72.7,-10.3,46,0,46,47,75.6,7.7,10.6,6.1
2024-08-09T21:30:00,290.1,257.5,0.887,55.9,1,0,0,0,189.8,21.3,0,29.4,17,1339,5.2,45.2,50.4,5.6,88.5,82.9,72.7,-10.2,46,0,46,47,73.7,8.3,11.4,6.6
2024-08-09T21:40:00,279.7,259.2,0.927,56.3,1,0,0,0,191.2,21.3,0,29.7,17.1,1342.5,5,45,50,5.5,88.3,82.8,72.7,-10.1,46,0,46,47,73.8,8.2,11.5,6.6
2024-08-09T21:50:00,294.1,248,0.843,53.1,1,0,0,0,180.2,21.3,0,29.5,17,1332,5.3,44.8,50.1,5.3,88.1,82.8,72.7,-10.1,46,0,46,47,72.7,8.6,11.9,6.8
2024-08-09T22:00:00,306.4,250.7,0.818,54,1,0,0,0,184.2,19.9,0,29.5,17,1313,5.6,44.6,50.2,5.5,88.2,82.7,72.7,-10,45,0,46,47,73.5,7.9,11.8,6.8
2024-08-09T22:10:00,268.3,257.4,0.959,56,1,0,0,0,191,19.9,0,29.5,17,1314.2,4.9,44.6,49.5,5.2,87.8,82.6,72.7,-9.9,45,0,46,47,74.2,7.7,11.5,6.6
2024-08-09T22:20:00,260.9,249.1,0.955,53.8,1,0,0,0,182.7,20,0,29.5,17,1304.6,4.8,44.9,49.7,5.1,87.5,82.4,72.7,-9.7,45,0,46,47,73.3,8,11.9,6.8
2024-08-09T22:30:00,228.3,243.4,1.066,52,1,0,0,0,176.6,20,0,29.7,17,1304.6,4.2,45.8,50,4.3,86.6,82.3,72.7,-9.6,45,0,46,47,72.6,8.2,12.2,7
2024-08-09T22:40:00,277.5,252.2,0.909,54.8,1,0,0,0,185.9,19.8,0,29.4,17,1305.8,5.1,45.6,50.7,4.9,87,82.1,72.7,-9.4,45,0,46,47,73.7,7.9,11.7,6.8
2024-08-09T22:50:00,273.3,251.8,0.921,54.6,1,0,0,0,185.2,19.9,0,29.6,17.1,1311.8,5,45.8,50.8,5.2,87.2,82,72.7,-9.3,45,0,46,47,73.5,7.9,11.7,6.8
2024-08-09T23:00:00,316.7,237.9,0.751,51,1,0,0,0,173.1,20.1,0,27.6,17.1,1310.6,5.8,45.3,51.1,5.3,87.3,82,72.7,-9.3,45,0,45,47,72.8,8.4,11.6,7.2
2024-08-09T23:10:00,286.5,259.3,0.905,57.4,1,0,0,0,194.7,19.9,0,27.6,17.1,1322.5,5.2,45.5,50.7,5.6,87.6,82,72.7,-9.3,45,0,45,47,75.1,7.7,10.6,6.6
2024-08-09T23:20:00,301.2,243.3,0.808,52.7,1,0,0,0,178.8,19.9,0,27.4,17.2,1314.2,5.5,45.3,50.8,5.6,87.6,82,72.7,-9.3,45,0,45,47,73.5,8.2,11.3,7.1
2024-08-09T23:30:00,256.4,236.3,0.922,50.6,1,0,0,0,171.8,20,0,27.4,17.1,1309.4,4.7,45.5,50.2,5.1,86.8,81.7,72.7,-9,45,0,45,47,72.7,8.5,11.6,7.2
2024-08-09T23:40:00,225.8,208.3,0.923,42.4,1,0,0,0,144,19.8,0,27.5,17.1,1290.1,4.2,45.7,49.9,4.4,86.1,81.7,72.7,-9,45,0,45,47,69.1,9.5,13.2,8.2
2024-08-09T23:50:00,227,255,1.123,56.2,1,0,0,0,190.6,19.9,0,27.4,17.1,1297.4,4.2,45.8,50,4.6,85.8,81.2,72.7,-8.5,45,0,45,47,74.7,7.8,10.8,6.7
2024-08-10T00:00:00,216.4,245.2,1.133,53.3,1,0,0,0,180.9,19.8,0,27.5,17,1298.6,4,45.4,49.4,4.5,85.3,80.8,72.7,-8.1,45,0,45,47,73.8,8.1,11.2,6.9
2024-08-10T00:10:00,227.9,186.5,0.818,36,1,0,0,0,122.1,19.8,0,27.6,16.9,1302.2,4.2,45.6,49.8,4.4,85.1,80.7,72.7,-8,45,0,45,47,65.5,10.6,14.8,9.1
2024-08-10T00:20:00,243.5,228.8,0.94,48.4,1,0,0,0,164.3,19.9,0,27.7,17,1298.6,4.5,45.5,50,4.5,85.2,80.7,72.7,-8,45,0,45,47,71.8,8.7,12.1,7.4
2024-08-10T00:30:00,249.6,198.3,0.794,39.4,1,0,0,0,133.9,19.9,0,27.6,17,1302.2,4.6,45.1,49.7,4.7,85,80.3,72.7,-7.6,45,0,45,47,67.5,10,13.9,8.6
2024-08-10T00:40:00,232.7,240.5,1.033,51.9,1,0,0,0,176,19.8,0,27.5,17.1,1298.6,4.3,45,49.3,4.3,84.7,80.4,72.7,-7.7,45,0,45,47,73.2,8.2,11.4,7.1
2024-08-10T00:50:00,164.7,238.1,1.445,51.1,1,0,0,0,173.4,19.9,0,27.7,17.1,1275.5,3.1,45.8,48.9,3.8,84.2,80.4,72.7,-7.7,45,0,45,47,72.8,8.3,11.6,7.2
2024-08-10T01:00:00,171.7,176.9,1.031,33.1,1,0,0,0,112.4,19.8,0,27.6,17.1,1287.7,3.2,45.8,49,3.8,84,80.2,72.7,-7.5,45,0,45,47,63.5,11.2,15.6,9.7
2024-08-10T01:10:00,188.7,236.1,1.251,50.6,1,0,0,0,171.7,19.8,0,27.5,17.1,1293.8,3.5,46.1,49.6,4.2,84.2,80,72.7,-7.3,45,0,45,47,72.7,8.4,11.6,7.3
2024-08-10T01:20:00,217.2,211.5,0.973,43.4,1,0,0,0,147,19.8,0,27.6,17.1,1303.4,4,45.7,49.7,4.2,84.1,79.9,72.7,-7.2,45,0,45,47,69.5,9.4,13,8.1
2024-08-10T01:30:00,198.3,231.8,1.169,49,1,0,0,0,167.2,19.8,0,27.7,17.1,1286.5,3.7,45.8,49.5,4.3,83.9,79.6,72.7,-6.9,45,0,45,47,72.1,8.5,12,7.4
2024-08-10T01:40:00,232,254.3,1.096,55.6,1,0,0,0,189.8,19.8,0,27.5,17.2,1295,4.3,45.1,49.4,4.3,83.9,79.6,72.7,-6.9,45,0,45,47,74.6,7.8,10.8,6.8
2024-08-10T01:50:00,237.2,183.6,0.774,35.1,1,0,0,0,119.1,19.9,0,27.5,17.1,1293.8,4.4,45.3,49.7,4.3,84.1,79.8,72.7,-7.1,45,0,45,47,64.9,10.8,15,9.3
2024-08-10T02:00:00,204.1,235.7,1.155,50.5,1,0,0,0,171.3,19.8,0,27.5,17.1,1288.9,3.8,45.4,49.2,4.2,83.8,79.6,72.7,-6.9,45,0,45,47,72.7,8.4,11.7,7.3
2024-08-10T02:10:00,220.8,183.5,0.831,35,1,0,0,0,118.9,19.8,0,27.6,17.2,1292.5,4.1,45.6,49.7,4.2,83.6,79.4,72.7,-6.7,45,0,45,47,64.8,10.8,15,9.4
2024-08-10T02:20:00,193.2,168.1,0.871,30.5,1,0,0,0,103.6,19.8,0,27.7,17.2,1287.7,3.6,45.4,49,4,83.2,79.2,72.7,-6.5,45,0,45,47,61.6,11.7,16.5,10.2
2024-08-10T02:30:00,188.1,224.2,1.192,47.1,1,0,0,0,159.9,19.8,0,27.6,17,1290.1,3.5,45.8,49.3,3.9,83.1,79.2,72.7,-6.5,45,0,45,47,71.3,8.8,12.3,7.6
2024-08-10T02:40:00,254.3,237.5,0.934,50.9,1,0,0,0,172.8,19.8,0,27.7,17.2,1298.6,4.7,45.1,49.8,4.4,83.7,79.3,72.7,-6.6,45,0,45,47,72.8,8.3,11.7,7.2
2024-08-10T02:50:00,222.3,209.8,0.944,42.8,1,0,0,0,145.3,19.8,0,27.6,17.1,1301,4.1,44.9,49,4.2,83.7,79.5,72.7,-6.8,45,0,45,47,69.2,9.4,13.2,8.1
2024-08-10T03:00:00,194.2,171,0.88,31.4,1,0,0,0,106.6,19.8,0,27.5,17.1,1295,3.6,45.3,48.9,4.1,83.3,79.2,72.7,-6.5,45,0,45,47,62.3,11.6,16.1,10
2024-08-10T03:10:00,166.6,249.6,1.498,54.5,1,0,0,0,184.9,19.8,0,27.7,17.2,1290.1,3.1,45.9,49,3.9,83.1,79.2,72.7,-6.5,45,0,45,47,74.1,7.9,11.1,6.9
2024-08-10T03:20:00,171,219.5,1.283,45.6,1,0,0,0,154.8,19.8,0,27.7,17.2,1282.8,3.2,46,49.2,3.7,82.7,79,72.7,-6.3,45,0,45,47,70.5,9,12.6,7.8
2024-08-10T03:30:00,204.8,171.1,0.835,31.3,1,0,0,0,106.4,19.7,0,27.8,17.2,1293.8,3.8,45.5,49.3,3.9,82.9,79,72.7,-6.3,45,0,45,47,62.1,11.5,16.3,10.1
2024-08-10T03:40:00,194.4,199.3,1.025,39.7,1,0,0,0,134.8,19.7,0,27.6,17.2,1296.2,3.6,45.1,48.7,4.2,83.1,78.9,72.7,-6.2,45,0,45,47,67.6,9.9,13.8,8.6
2024-08-10T03:50:00,182.4,220.4,1.208,46,1,0,0,0,156,19.9,0,27.5,17,1287.7,3.4,45.4,48.8,3.8,82.8,79,72.7,-6.3,45,0,45,47,70.8,9,12.5,7.7
2024-08-10T04:00:00,177.7,207.2,1.166,42,1,0,0,0,142.6,19.8,0,27.6,17.3,1292.5,3.3,45.9,49.2,3.9,82.8,78.9,72.7,-6.2,45,0,45,47,68.8,9.6,13.3,8.3
2024-08-10T04:10:00,205.8,165.8,0.805,29.8,1,0,0,0,101.2,19.9,0,27.6,17.1,1299.8,3.8,45.2,49,3.8,82.5,78.7,72.7,-6,45,0,45,47,61.1,12,16.7,10.3
2024-08-10T04:20:00,215.2,214.3,0.996,44.2,1,0,0,0,149.9,19.7,0,27.6,17.2,1291.3,4,45,49,3.9,82.7,78.8,72.7,-6.1,45,0,45,47,69.9,9.2,12.9,8
2024-08-10T04:30:00,222,197.5,0.889,39.2,1,0,0,0,132.9,19.8,0,27.5,17.2,1299.8,4.1,45.3,49.4,4,82.9,78.9,72.7,-6.2,45,0,45,47,67.3,10,13.9,8.7
2024-08-10T04:40:00,193.3,189,0.978,36.3,1,0,0,0,124.4,19.8,0,27.6,17.2,1288.9,3.6,45.5,49.1,4.2,83.1,78.9,72.7,-6.2,45,0,45,47,65.8,10.5,14.6,9.1
2024-08-10T04:50:00,177.2,248.1,1.4,53.7,1,0,0,0,183.4,19.8,0,27.7,17.2,1288.9,3.3,46,49.3,4,83.1,79.1,72.7,-6.4,45,0,45,47,73.9,8,11.2,6.9
2024-08-10T05:00:00,177,237.4,1.341,50.5,1,0,0,0,171.5,21.1,0,27.5,17.2,1327.2,3.2,45.6,48.8,4.1,83.1,79,72.7,-6.3,46,0,45,47,72.3,8.9,11.6,7.2
2024-08-10T05:10:00,232.1,190.3,0.82,36.6,1,0,0,0,124.1,21.2,0,27.7,17.3,1326.1,4.2,45.3,49.5,4.3,83.3,79,72.7,-6.3,46,0,45,47,65.2,11.1,14.6,9.1
2024-08-10T05:20:00,204.3,218.9,1.072,45.1,1,0,0,0,153,21.2,0,27.5,17.2,1324.9,3.7,45.6,49.3,4.1,83.3,79.2,72.7,-6.5,46,0,45,47,69.9,9.7,12.6,7.9
2024-08-10T05:30:00,241.8,192.9,0.798,37.5,1,0,0,0,127.2,21.1,0,27.5,17.2,1318.9,4.4,45.4,49.8,4.3,83.5,79.2,72.7,-6.5,46,0,45,47,65.9,10.9,14.2,8.9
2024-08-10T05:40:00,223.9,225.3,1.006,46.9,1,0,0,0,159.3,21.2,0,27.6,17.2,1310.6,4.1,45.8,49.9,4.5,83.9,79.4,72.7,-6.7,46,0,45,47,70.7,9.4,12.2,7.6
