Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-08-19T11:20:00,394.3,346,0.877,78.2,1,0,0,0,265.3,23.6,0,35.5,21.5,1351.8,7,45.4,52.4,6.5,92.4,85.9,72.7,-13.2,48,0,49,50,76.7,6.8,10.3,6.2
2024-08-19T11:30:00,376.4,331.3,0.88,74,1,0,0,0,250.9,23.6,0,35.4,21.3,1348.3,6.7,45.6,52.3,6.6,92.8,86.2,72.7,-13.5,48,0,49,50,75.8,7.1,10.7,6.4
2024-08-19T11:40:00,395.6,323.2,0.817,71.6,1,0,0,0,242.9,23.6,0,35.3,21.5,1356.4,7,45.4,52.4,6.6,92.7,86.1,72.7,-13.4,48,0,49,50,75.1,7.3,10.9,6.6
2024-08-19T11:50:00,367.4,308.8,0.84,67.3,1,0,0,0,228.2,23.7,0,35.5,21.3,1356.4,6.5,45.6,52.1,6.4,92.6,86.2,72.7,-13.5,48,0,49,50,73.9,7.7,11.5,6.9
2024-08-19T12:00:00,398.5,334.7,0.84,75,1,0,0,0,254.5,23.4,0,35.3,21.5,1347.2,7.1,45.6,52.7,6.5,92.5,86,72.7,-13.3,48,0,49,50,76,7,10.6,6.4
2024-08-19T12:10:00,404.3,344.5,0.852,77.7,1,0,0,0,263.6,23.6,0,35.8,21.5,1366.8,7.1,45.2,52.3,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,76.5,6.9,10.4,6.2
2024-08-19T12:20:00,391.3,344.2,0.88,77.8,1,0,0,0,263.9,23.7,0,35.3,21.3,1361.1,6.9,45.5,52.4,6.7,92.6,85.9,72.7,-13.2,48,0,49,50,76.7,6.9,10.3,6.2
2024-08-19T12:30:00,402.3,330.3,0.821,73.7,1,0,0,0,249.9,23.7,0,35.3,21.4,1359.9,7.1,45.5,52.6,6.7,92.5,85.8,72.7,-13.1,48,0,49,50,75.7,7.2,10.7,6.5
2024-08-19T12:40:00,392.6,331.7,0.845,74,1,0,0,0,250.9,23.7,0,35.6,21.6,1365.6,6.9,45.1,52,6.8,92.4,85.6,72.7,-12.9,48,0,49,50,75.6,7.1,10.7,6.5
2024-08-19T12:50:00,358.5,304.5,0.849,66.1,1,0,0,0,224.3,23.7,0,35.2,21.4,1365.6,6.3,45.7,52,6.4,91.9,85.5,72.7,-12.8,48,0,49,50,73.7,7.8,11.6,7
2024-08-19T13:00:00,403.3,341.1,0.846,76.7,1,0,0,0,260.2,23.6,0,35.9,21.4,1363.4,7.1,44.9,52,6.7,92.4,85.7,72.7,-13,48,0,49,50,76.3,6.9,10.5,6.3
2024-08-19T13:10:00,371.4,317.5,0.855,69.9,1,0,0,0,237.2,23.3,0,35.4,21.5,1350.6,6.6,45.7,52.3,6.6,92.1,85.5,72.7,-12.8,48,0,49,50,74.7,7.3,11.2,6.8
2024-08-19T13:20:00,392,329.4,0.84,73.1,1,0,0,0,248.9,23.5,0,35.4,21.5,1363.4,6.9,45.3,52.2,6.5,91.8,85.3,72.7,-12.6,48,0,49,50,75.6,7.1,10.8,6.5
2024-08-19T13:30:00,383,307.7,0.803,66.7,1,0,0,0,227.3,23.5,0,35.5,21.5,1351.8,6.8,45.9,52.7,6.5,92,85.5,72.7,-12.8,48,0,49,50,73.9,7.6,11.5,7
2024-08-19T13:40:00,442.7,358.9,0.811,82.1,1,0,0,0,278.6,23.8,0,35.1,21.4,1362.2,7.8,45.6,53.4,7.4,93.3,85.9,72.7,-13.2,48,0,49,50,77.6,6.6,9.8,6
2024-08-19T13:50:00,435.9,357.1,0.819,81.5,1,0,0,0,276.5,23.8,0,35.3,21.5,1358.7,7.7,45.7,53.4,7.3,93.5,86.2,72.7,-13.5,48,0,49,50,77.4,6.7,9.9,6
2024-08-19T14:00:00,437.4,356.3,0.815,81.3,1,0,0,0,275.8,23.6,0,35.5,21.4,1346,7.8,45.6,53.4,7.3,93.4,86.1,72.7,-13.4,48,0,49,50,77.4,6.6,10,6
2024-08-19T14:10:00,430.6,353.1,0.82,80.5,1,0,0,0,273,23.5,0,35.2,21.3,1359.9,7.6,45.7,53.3,7.3,93.3,86,72.7,-13.3,48,0,49,50,77.3,6.7,10,6
2024-08-19T14:20:00,426.2,350.1,0.821,79.5,1,0,0,0,269.8,23.5,0,35.3,21.5,1346,7.6,45.6,53.2,7.1,93.1,86,72.7,-13.3,48,0,49,50,77.1,6.7,10.1,6.1
2024-08-19T14:30:00,409.1,325.4,0.796,72.2,1,0,0,0,244.8,23.7,0,35.5,21.4,1344.8,7.3,45.6,52.9,7,93.1,86.1,72.7,-13.4,48,0,49,50,75.2,7.3,10.9,6.6
2024-08-19T14:40:00,428.1,339.1,0.792,76.2,1,0,0,0,258.4,23.8,0,35.4,21.6,1351.8,7.6,45.8,53.4,7.2,93.2,86,72.7,-13.3,48,0,49,50,76.2,7,10.4,6.4
2024-08-19T14:50:00,423.9,340.4,0.803,76.7,1,0,0,0,260.1,23.6,0,35.3,21.4,1356.4,7.5,45.9,53.4,7.1,93.1,86,72.7,-13.3,48,0,49,50,76.4,6.9,10.4,6.3
2024-08-19T15:00:00,406.9,342,0.841,77.1,1,0,0,0,261.7,23.5,0,35.3,21.6,1356.4,7.2,45.8,53,7.3,93.5,86.2,72.7,-13.5,48,0,49,50,76.5,6.9,10.3,6.3
2024-08-19T15:10:00,415.7,352.7,0.848,80.3,1,0,0,0,272.6,23.6,0,35,21.6,1348.3,7.4,46,53.4,7.2,93.4,86.2,72.7,-13.5,48,0,49,50,77.3,6.7,9.9,6.1
2024-08-19T15:20:00,0,80.7,0,0,0,0,0,0,0.2,23.6,0,35.4,21.5,0,7.4,45.6,53,7.2,93.4,86.2,72.7,-13.5,48,0,49,50,0.2,29.3,43.9,26.6
2024-08-19T15:30:00,415.7,347.5,0.836,78.7,1,0,0,0,266.9,23.7,0,35.4,21.4,1348.3,7.4,46,53.4,7.2,93.4,86.2,72.7,-13.5,48,0,49,50,76.8,6.8,10.2,6.2
2024-08-19T15:40:00,417.2,336.6,0.807,75.5,1,0,0,0,256.2,23.6,0,35.5,21.3,1353,7.4,45.8,53.2,7,93,86,72.7,-13.3,48,0,49,50,76.1,7,10.6,6.3
2024-08-19T15:50:00,423.9,356.9,0.842,81.5,1,0,0,0,276.3,23.7,0,35.4,21.5,1356.4,7.5,46,53.5,7.2,93.4,86.2,72.7,-13.5,48,0,49,50,77.4,6.6,9.9,6
2024-08-19T16:00:00,429.9,341.6,0.795,76.9,1,0,0,0,261,23.6,0,35.6,21.4,1357.6,7.6,45.8,53.4,7.4,93.4,86,72.7,-13.3,48,0,49,50,76.4,6.9,10.4,6.3
2024-08-19T16:10:00,422.8,357.5,0.846,81.8,1,0,0,0,277.5,23.5,0,35.4,21.1,1353,7.5,45.6,53.1,7.3,93.3,86,72.7,-13.3,48,0,49,50,77.6,6.6,9.9,5.9
2024-08-19T16:20:00,438.6,350.8,0.8,79.7,1,0,0,0,270.4,23.6,0,35.4,21.4,1349.5,7.8,45.7,53.5,7.1,93.1,86,72.7,-13.3,48,0,49,50,77.1,6.7,10.1,6.1
2024-08-19T16:30:00,424.2,356.9,0.841,81.5,1,0,0,0,276.5,23.6,0,35.5,21.3,1357.6,7.5,46,53.5,7.1,92.8,85.7,72.7,-13,48,0,49,50,77.5,6.6,9.9,6
2024-08-19T16:40:00,439,345.6,0.787,78.2,1,0,0,0,265.2,23.6,0,35.3,21.4,1350.6,7.8,45.5,53.3,7.2,93,85.8,72.7,-13.1,48,0,49,50,76.7,6.8,10.2,6.2
2024-08-19T16:50:00,420.3,350.4,0.834,79.7,1,0,0,0,270.4,23.5,0,35.2,21.3,1344.8,7.5,45.5,53,7.2,92.9,85.7,72.7,-13,48,0,49,50,77.2,6.7,10,6.1
2024-08-19T17:00:00,445,352.3,0.792,80,1,0,0,0,272.2,23.6,0,35.2,21.4,1369.1,7.8,45.6,53.4,7.2,93.1,85.9,72.7,-13.2,48,0,49,50,77.3,6.7,10,6.1
2024-08-19T17:10:00,416.8,349.3,0.838,79,1,0,0,0,268.9,23.6,0,35.5,21.4,1351.8,7.4,46.1,53.5,7.2,93.1,85.9,72.7,-13.2,48,0,49,50,77,6.7,10.2,6.1
2024-08-19T17:20:00,418.2,349.8,0.836,79.4,1,0,0,0,269.5,23.5,0,35.3,21.5,1356.4,7.4,45.6,53,7.3,93.1,85.8,72.7,-13.1,48,0,49,50,77,6.7,10.1,6.1
2024-08-19T17:30:00,422.4,355.5,0.841,81.1,1,0,0,0,275,23.5,0,35.4,21.6,1351.8,7.5,45.7,53.2,7.3,93,85.7,72.7,-13,48,0,49,50,77.4,6.6,10,6.1
2024-08-19T17:40:00,409.1,312.2,0.763,68.4,1,0,0,0,232.1,23.6,0,35.1,21.4,1344.8,7.3,45.8,53.1,7,92.6,85.6,72.7,-12.9,48,0,49,50,74.3,7.6,11.3,6.9
2024-08-19T17:50:00,431,352.7,0.818,80.2,1,0,0,0,271.9,23.6,0,35.6,21.6,1361.1,7.6,45.8,53.4,7.3,92.9,85.6,72.7,-12.9,48,0,49,50,77.1,6.7,10.1,6.1
2024-08-19T18:00:00,414,359.3,0.868,82.2,1,0,0,0,278.9,23.5,0,35.4,21.5,1361.1,7.3,45.8,53.1,7.3,93.1,85.8,72.7,-13.1,48,0,49,50,77.6,6.6,9.8,6
2024-08-19T18:10:00,405.9,345.9,0.852,78.3,1,0,0,0,265.5,23.7,0,35.2,21.5,1353,7.2,46.2,53.4,7.2,93.7,86.5,72.7,-13.8,48,0,49,50,76.8,6.8,10.2,6.2
2024-08-19T18:20:00,416.4,357.9,0.859,82,1,0,0,0,278.1,23.6,0,35.1,21,1350.6,7.4,46.2,53.6,7.2,93.6,86.4,72.7,-13.7,48,0,49,50,77.7,6.6,9.8,5.9
2024-08-19T18:30:00,0,80.3,0,0,0,0,0,0,0.2,23.7,0,35.1,21.3,0,7.3,46.2,53.5,7.1,93.3,86.2,72.7,-13.5,48,0,49,50,0.2,29.5,43.7,26.5
2024-08-19T18:40:00,392.6,351.9,0.896,80,1,0,0,0,271.3,23.6,0,35.6,21.4,1346,7,46.2,53.2,6.9,93.4,86.5,72.7,-13.8,48,0,49,50,77.1,6.7,10.1,6.1
2024-08-19T18:50:00,388.6,350.9,0.903,79.8,1,0,0,0,270.7,23.6,0,35.2,21.5,1351.8,6.9,46,52.9,7,93.7,86.7,72.7,-14,48,0,49,50,77.1,6.7,10,6.1
2024-08-19T19:00:00,395.3,335.5,0.849,75.2,1,0,0,0,255.3,23.5,0,35.3,21.5,1355.3,7,45.8,52.8,6.9,93.5,86.6,72.7,-13.9,48,0,49,50,76.1,7,10.5,6.4
2024-08-19T19:10:00,373.7,319.5,0.855,71.9,1,0,0,0,243.8,22.1,0,33.4,20.2,1318.9,6.8,45.8,52.6,6.8,93.5,86.7,72.7,-14,47,0,48,49,76.3,6.9,10.5,6.3
2024-08-19T19:20:00,384.7,295.6,0.768,65,1,0,0,0,220.5,22.1,0,33,20.1,1318.9,7,45.3,52.3,6.8,93.3,86.5,72.7,-13.8,47,0,48,49,74.6,7.5,11.2,6.8
2024-08-19T19:30:00,353.3,310.4,0.878,69.2,1,0,0,0,234.7,22,0,33.3,20.3,1304.6,6.5,45.3,51.8,6.4,92.4,86,72.7,-13.3,47,0,48,49,75.6,7.1,10.7,6.6
2024-08-19T19:40:00,321,315.4,0.983,70.7,1,0,0,0,239.9,22,0,33.3,20.3,1305.8,5.9,45.6,51.5,6.2,91.8,85.6,72.7,-12.9,47,0,48,49,76.1,7,10.6,6.4
2024-08-19T19:50:00,292.5,288.5,0.987,62.7,1,0,0,0,212.8,22,0,33.2,20.4,1299.8,5.4,45,50.4,5.8,90.9,85.1,72.7,-12.4,47,0,48,49,73.8,7.6,11.5,7.1
2024-08-19T20:00:00,299.5,279.5,0.933,60.2,1,0,0,0,204.1,22,0,33,20.4,1307,5.5,45.2,50.7,5.7,90.4,84.7,72.7,-12,47,0,48,49,73,7.9,11.8,7.3
2024-08-19T20:10:00,271,254.1,0.938,53.7,1,0,0,0,182.2,21.9,0,31,19.1,1301,5,45.2,50.2,5.3,89.7,84.4,72.7,-11.7,47,0,47,48,71.7,8.6,12.2,7.5
2024-08-19T20:20:00,269.8,244.8,0.907,50.8,1,0,0,0,172.5,22,0,31.2,19.2,1295,5,45.3,50.3,5.1,89.1,84,72.7,-11.3,47,0,47,48,70.5,9,12.7,7.8
2024-08-19T20:30:00,274.1,248.6,0.907,51.9,1,0,0,0,176.2,21.9,0,31.2,19.2,1290.1,5.1,45.3,50.4,5.1,89.2,84.1,72.7,-11.4,47,0,47,48,70.9,8.8,12.6,7.7
2024-08-19T20:40:00,282.9,248.4,0.878,51.8,1,0,0,0,175.8,22,0,31.2,19.3,1305.8,5.2,45.2,50.4,5.3,89.1,83.8,72.7,-11.1,47,0,47,48,70.8,8.9,12.6,7.8
2024-08-19T20:50:00,276,246.6,0.894,51.4,1,0,0,0,174.3,22,0,31.2,19.1,1298.6,5.1,45.4,50.5,5.1,89.1,84,72.7,-11.3,47,0,47,48,70.7,8.9,12.7,7.8
2024-08-19T21:00:00,275.2,263.6,0.958,56.1,1,0,0,0,191.3,22,0,31.2,19.2,1295,5.1,45.2,50.3,5.2,89.2,84,72.7,-11.3,47,0,47,48,72.6,8.3,11.8,7.3
2024-08-19T21:10:00,252.6,233.4,0.924,48.5,1,0,0,0,165.6,20.5,0,29.2,18.1,1263.1,4.8,45.1,49.9,5,89.1,84.1,72.7,-11.4,46,0,46,47,70.9,8.8,12.5,7.8
2024-08-19T21:20:00,0,68.2,0,0,0,0,0,0,0.2,20.5,0,29.3,18.1,0,4.3,45,49.3,4.7,88.7,84,72.7,-11.3,46,0,46,47,0.3,30.1,43,26.6
2024-08-19T21:30:00,188,205,1.091,40.3,1,0,0,0,137.3,20.3,0,29.3,18.1,1253.1,3.6,46.3,49.9,3.6,87.3,83.7,72.7,-11,46,0,46,47,67,9.9,14.3,8.8
2024-08-19T21:40:00,230.4,211,0.916,42.2,1,0,0,0,143.3,20.4,0,29.2,18.1,1256.9,4.4,46.1,50.5,4.2,87.3,83.1,72.7,-10.4,46,0,46,47,67.9,9.7,13.8,8.6
2024-08-19T21:50:00,240.4,235.9,0.981,49.5,1,0,0,0,168.1,20.5,0,29.2,18.1,1254.4,4.6,46,50.6,4.4,87.4,83,72.7,-10.3,46,0,46,47,71.3,8.7,12.4,7.7
2024-08-19T22:00:00,225.4,214.3,0.951,43.1,1,0,0,0,146.4,20.5,0,29.3,18.2,1258.1,4.3,46.3,50.6,4.2,87.4,83.2,72.7,-10.5,46,0,46,47,68.3,9.5,13.7,8.5
2024-08-19T22:10:00,257.9,215.6,0.836,44,1,0,0,0,149.2,19.2,0,29.2,18,1238,5,45.8,50.8,4.5,87.7,83.2,72.7,-10.5,45,0,46,47,69.2,8.9,13.6,8.4
2024-08-19T22:20:00,230,211.8,0.921,42.8,1,0,0,0,145.1,19.2,0,29.3,18.1,1226.6,4.5,46,50.5,4.3,87.2,82.9,72.7,-10.2,45,0,46,47,68.5,9.1,13.8,8.6
2024-08-19T22:30:00,209.8,211.3,1.007,42.6,1,0,0,0,144.7,19.1,0,29.2,18.3,1227.9,4.1,46.3,50.4,4.1,86.9,82.8,72.7,-10.1,45,0,46,47,68.5,9.1,13.8,8.6
2024-08-19T22:40:00,228.8,226.8,0.991,47.3,1,0,0,0,160.4,19.1,0,29.1,18.1,1248.1,4.4,46.4,50.8,4.3,87,82.7,72.7,-10,45,0,46,47,70.7,8.4,12.8,8
2024-08-19T22:50:00,257.4,252.7,0.982,54.9,1,0,0,0,186.2,19.2,0,29.1,18.3,1235.5,5,46,51,4.6,87.5,82.9,72.7,-10.2,45,0,46,47,73.7,7.6,11.5,7.2
2024-08-19T23:00:00,233.1,220,0.944,45.2,1,0,0,0,153.4,19.2,0,29.2,18.2,1243.1,4.5,46.3,50.8,4.2,87.1,82.9,72.7,-10.2,45,0,46,47,69.7,8.7,13.3,8.3
2024-08-19T23:10:00,255,226.8,0.889,47.7,1,0,0,0,161.9,19.1,0,27.4,18.3,1224,5,46.1,51.1,4.8,87.4,82.6,72.7,-9.9,45,0,45,47,71.4,8.4,12.1,8.1
2024-08-19T23:20:00,206.8,207.7,1.004,42.1,1,0,0,0,143,19.2,0,27.4,18.2,1240.6,4,46.3,50.3,4.3,86.8,82.5,72.7,-9.8,45,0,45,47,68.8,9.2,13.2,8.7
2024-08-19T23:30:00,200.6,210.1,1.048,42.9,1,0,0,0,145.6,19,0,27.3,18.2,1234.2,3.9,46.2,50.1,4.1,86.1,82,72.7,-9.3,45,0,45,47,69.3,9,13,8.6
2024-08-19T23:40:00,226.9,235.9,1.04,50.3,1,0,0,0,171.6,18.9,0,27.3,18.2,1209.9,4.5,45.6,50.1,4.3,85.9,81.6,72.7,-8.9,45,0,45,47,72.7,8,11.6,7.7
2024-08-19T23:50:00,196.2,222.4,1.134,46.2,1,0,0,0,157.7,19.1,0,27.3,18.3,1207.3,3.9,46.1,50,3.8,85.2,81.4,72.7,-8.7,45,0,45,47,70.9,8.6,12.3,8.2
2024-08-20T00:00:00,156.1,215.9,1.383,44.5,1,0,0,0,151.2,19,0,27.3,18.4,1208.6,3.1,46.5,49.6,3.6,84.7,81.1,72.7,-8.4,45,0,45,47,70,8.8,12.7,8.5
2024-08-20T00:10:00,233.6,167.4,0.717,30.3,1,0,0,0,102.8,18.9,0,27.3,18.3,1218.9,4.6,45.5,50.1,4,84.8,80.8,72.7,-8.1,45,0,45,47,61.4,11.3,16.3,10.9
2024-08-20T00:20:00,208,157.9,0.759,27.5,1,0,0,0,93.6,18.9,0,27.3,18.2,1217.6,4.1,45.9,50,3.6,84.4,80.8,72.7,-8.1,45,0,45,47,59.3,12,17.3,11.5
2024-08-20T00:30:00,172.3,241,1.399,52,1,0,0,0,176.5,19,0,27.4,18.2,1216.3,3.4,46.2,49.6,3.7,84.5,80.8,72.7,-8.1,45,0,45,47,73.2,7.9,11.4,7.5
2024-08-20T00:40:00,188.9,226.1,1.197,47.6,1,0,0,0,161.5,19,0,27.4,18.1,1225.3,3.7,45.7,49.4,3.7,84.5,80.8,72.7,-8.1,45,0,45,47,71.4,8.4,12.1,8
2024-08-20T00:50:00,213.5,185.5,0.869,35.6,1,0,0,0,120.8,19,0,27.4,18.3,1220.2,4.2,45.6,49.8,3.4,84.1,80.7,72.7,-8,45,0,45,47,65.1,10.2,14.8,9.9
2024-08-20T01:00:00,170.1,159,0.934,27.6,1,0,0,0,93.8,19,0,27.6,18.5,1200.8,3.4,46.1,49.5,3.3,84.1,80.8,72.7,-8.1,45,0,45,47,59,12,17.3,11.7
2024-08-20T01:10:00,176.4,198.6,1.126,39.5,1,0,0,0,134.2,18.9,0,27.2,18.3,1209.9,3.5,45.8,49.3,3.6,84.5,80.9,72.7,-8.2,45,0,45,47,67.6,9.5,13.7,9.2
2024-08-20T01:20:00,217.7,192.9,0.886,37.8,1,0,0,0,128.3,19,0,27.5,18.1,1215,4.3,45.6,49.9,3.6,84.4,80.8,72.7,-8.1,45,0,45,47,66.5,9.9,14.3,9.4
2024-08-20T01:30:00,150.3,234.6,1.562,50,1,0,0,0,169.9,19.1,0,27.3,18.4,1202.1,3,46.4,49.4,3.5,84.1,80.6,72.7,-7.9,45,0,45,47,72.4,8.1,11.6,7.8
2024-08-20T01:40:00,186.9,232.4,1.243,49.4,1,0,0,0,167.8,19,0,27.3,18.3,1212.5,3.7,46.1,49.8,3.5,83.8,80.3,72.7,-7.6,45,0,45,47,72.2,8.2,11.8,7.9
2024-08-20T01:50:00,201.6,154.9,0.768,26.6,1,0,0,0,90.5,18.8,0,27.4,18.2,1209.9,4,45.6,49.6,3.4,83.7,80.3,72.7,-7.6,45,0,45,47,58.4,12.2,17.7,11.8
2024-08-20T02:00:00,180.3,157.3,0.872,27.3,1,0,0,0,92.6,19.1,0,27.4,18.3,1202.1,3.6,46.3,49.9,3.3,83.6,80.3,72.7,-7.6,45,0,45,47,58.9,12.1,17.4,11.6
2024-08-20T02:10:00,172.3,192.8,1.119,37.8,1,0,0,0,128.2,19,0,27.3,18.3,1216.3,3.4,46.1,49.5,3.5,83.7,80.2,72.7,-7.5,45,0,45,47,66.5,9.9,14.1,9.5
2024-08-20T02:20:00,176.4,185.8,1.053,35.8,1,0,0,0,121.4,19,0,27.3,18,1209.9,3.5,45.8,49.3,3.4,83.4,80,72.7,-7.3,45,0,45,47,65.3,10.2,14.7,9.7
2024-08-20T02:30:00,172.5,231.6,1.343,49.2,1,0,0,0,166.9,19,0,27.4,18.3,1217.6,3.4,46.3,49.7,3.4,83.4,80,72.7,-7.3,45,0,45,47,72.1,8.2,11.8,7.9
2024-08-20T02:40:00,171.2,228,1.332,48.1,1,0,0,0,163.2,19,0,27.5,18.3,1208.6,3.4,45.8,49.2,3.3,83.6,80.3,72.7,-7.6,45,0,45,47,71.6,8.3,12.1,8
2024-08-20T02:50:00,199,149,0.748,24.9,1,0,0,0,84.5,18.8,0,27.3,18.3,1194.2,4,45.5,49.5,3.3,83.4,80.1,72.7,-7.4,45,0,45,47,56.7,12.6,18.3,12.3
2024-08-20T03:00:00,162,156.6,0.966,26.8,1,0,0,0,92.2,18.8,0,27.2,18.3,1215,3.2,46.6,49.8,3.2,83.3,80.1,72.7,-7.4,45,0,45,47,58.9,12,17.4,11.7
2024-08-20T03:10:00,173,191.2,1.105,37,1,0,0,0,126.5,19,0,27.4,18.2,1221.5,3.4,46.2,49.6,3.5,83.6,80.1,72.7,-7.4,45,0,45,47,66.2,9.9,14.3,9.5
2024-08-20T03:20:00,182.4,189.7,1.04,36.8,1,0,0,0,125,19,0,27.4,18.4,1216.3,3.6,45.7,49.3,3.4,83.3,79.9,72.7,-7.2,45,0,45,47,65.9,10,14.4,9.7
2024-08-20T03:30:00,166.7,227,1.361,47.8,1,0,0,0,162.3,19.1,0,27.4,18.3,1212.5,3.3,46.2,49.5,3.2,83,79.8,72.7,-7.1,45,0,45,47,71.5,8.4,12.1,8
2024-08-20T03:40:00,140.1,221.4,1.581,46.3,1,0,0,0,157.1,18.8,0,27.2,18.3,1200.8,2.8,46.3,49.1,3.1,82.9,79.8,72.7,-7.1,45,0,45,47,70.9,8.5,12.3,8.3
2024-08-20T03:50:00,197,150.4,0.763,25.2,1,0,0,0,85.6,19,0,27.4,18.4,1212.5,3.9,45.8,49.7,3.3,83,79.7,72.7,-7,45,0,45,47,56.9,12.6,18.2,12.2
2024-08-20T04:00:00,184,165.5,0.899,29.7,1,0,0,0,100.9,19,0,27.3,18.3,1226.6,3.6,46,49.6,3.6,83.3,79.7,72.7,-7,45,0,45,47,61,11.5,16.5,11
2024-08-20T04:10:00,192.8,195.7,1.015,38.7,1,0,0,0,131.2,19,0,27.2,18.3,1217.6,3.8,45.8,49.6,3.5,83.4,79.9,72.7,-7.2,45,0,45,47,67,9.7,13.9,9.3
2024-08-20T04:20:00,203.2,239.1,1.177,51.4,1,0,0,0,174.3,19,0,27.3,18.4,1218.9,4,45.5,49.5,3.8,83.6,79.8,72.7,-7.1,45,0,45,47,72.9,8,11.4,7.7
2024-08-20T04:30:00,188.9,203.3,1.076,40.8,1,0,0,0,138.7,19,0,27.4,18.4,1225.3,3.7,45.7,49.4,3.6,83.3,79.7,72.7,-7,45,0,45,47,68.2,9.3,13.5,9
2024-08-20T04:40:00,125.4,188.1,1.5,36.4,1,0,0,0,123.5,19,0,27.3,18.2,1203.4,2.5,46.5,49,3.3,83.1,79.8,72.7,-7.1,45,0,45,47,65.7,10.1,14.5,9.7
2024-08-20T04:50:00,201.2,159.2,0.791,28,1,0,0,0,95,18.8,0,27.2,18.3,1207.3,4,45.5,49.5,3.7,83.4,79.7,72.7,-7,45,0,45,47,59.6,11.8,17.1,11.5
2024-08-20T05:00:00,175.5,158.9,0.906,27.8,1,0,0,0,94.5,19,0,27.3,18.2,1203.4,3.5,46,49.5,3.5,83.1,79.6,72.7,-6.9,45,0,45,47,59.4,11.9,17.2,11.4
2024-08-20T05:10:00,242.3,232.5,0.959,49,1,0,0,0,166.2,20.6,0,27.3,18.5,1264.3,4.6,46.1,50.7,3.9,83.7,79.8,72.7,-7.1,46,0,45,47,71.5,8.9,11.7,7.9
2024-08-20T05:20:00,270.2,225.1,0.833,46.9,1,0,0,0,159.3,20.6,0,27.1,18.1,1271.8,5.1,46.2,51.3,5.1,85.4,80.3,72.7,-7.6,46,0,45,47,70.8,9.1,12.1,8
2024-08-20T05:30:00,268.1,222.8,0.831,46.1,1,0,0,0,156.6,20.6,0,27.4,18.3,1261.9,5.1,46.1,51.2,4.9,85.7,80.8,72.7,-8.1,46,0,45,47,70.3,9.2,12.3,8.2
2024-08-20T05:40:00,264.7,232.2,0.877,48.9,1,0,0,0,166,20.5,0,27.4,18.3,1270.5,5,46.1,51.1,5,86.1,81.1,72.7,-8.4,46,0,45,47,71.5,8.8,11.8,7.9
2024-08-20T05:50:00,249.1,218.1,0.876,44.8,1,0,0,0,152,20.6,0,27.4,18.2,1271.8,4.7,46.3,51,4.7,85.8,81.1,72.7,-8.4,46,0,45,47,69.7,9.4,12.5,8.3
2024-08-20T06:00:00,252.6,206.6,0.818,41.4,1,0,0,0,140.4,20.5,0,27.4,18.3,1263.1,4.8,46.2,51,4.9,85.5,80.6,72.7,-7.9,46,0,45,47,68,9.9,13.3,8.9
2024-08-20T06:10:00,260.4,209.8,0.806,42.1,1,0,0,0,143.9,20.6,0,27.2,18.1,1275.5,4.9,46.2,51.1,4.8,85.3,80.5,72.7,-7.8,46,0,45,47,68.6,9.8,13,8.6
2024-08-20T06:20:00,279,225.8,0.809,46.8,1,0,0,0,159.8,20.5,0,27.3,18.3,1287.7,5.2,46.3,51.5,5.1,85.5,80.4,72.7,-7.7,46,0,45,47,70.7,9.1,12.1,8.1
2024-08-20T06:30:00,287.5,230.5,0.802,48.4,1,0,0,0,164.2,20.7,0,27.4,18.3,1277.9,5.4,46.3,51.7,5.3,85.8,80.5,72.7,-7.8,46,0,45,47,71.2,9,11.9,7.9
2024-08-20T06:40:00,303.5,241.5,0.796,51.7,1,0,0,0,175.4,20.6,0,27.3,18.2,1277.9,5.7,45.8,51.5,5.8,86.7,80.9,72.7,-8.2,46,0,45,47,72.6,8.5,11.3,7.5
2024-08-20T06:50:00,309.7,246.1,0.795,53,1,0,0,0,179.8,20.5,0,27.5,18.3,1281.6,5.8,45.7,51.5,5.5,86.5,81,72.7,-8.3,46,0,45,47,73.1,8.3,11.2,7.4
2024-08-20T07:00:00,316.7,268.7,0.848,59.7,1,0,0,0,202.7,20.5,0,27.2,18.3,1266.8,6,44.7,50.7,6.3,87.5,81.2,72.7,-8.5,46,0,45,47,75.4,7.6,10.1,6.8
2024-08-20T07:10:00,277,249.9,0.902,53.2,1,0,0,0,180.7,21.9,0,29.2,18.1,1303.4,5.1,45.2,50.3,5.3,86.6,81.3,72.7,-8.6,47,0,46,47,72.3,8.8,11.7,7.3
2024-08-20T07:20:00,271,216.5,0.799,43.3,1,0,0,0,146.9,22,0,29.2,18.4,1301,5,45.4,50.4,5.2,86.4,81.2,72.7,-8.5,47,0,46,47,67.9,10.2,13.5,8.5
2024-08-20T07:30:00,277,252.8,0.913,54.1,1,0,0,0,183.6,22.1,0,29,18.2,1303.4,5.1,45.2,50.3,5.3,86.6,81.3,72.7,-8.6,47,0,46,47,72.6,8.7,11.5,7.2
2024-08-20T07:40:00,293.5,235.2,0.801,48.8,1,0,0,0,165.7,22,0,29.2,18.3,1304.6,5.4,45.3,50.7,5.5,86.8,81.3,72.7,-8.6,47,0,46,47,70.5,9.4,12.4,7.8
2024-08-20T07:50:00,0,69.5,0,0,0,0,0,0,0.2,22,0,29.3,18,0,5.2,45.3,50.5,5.6,87.1,81.5,72.7,-8.8,47,0,46,47,0.3,31.6,42.2,25.9
2024-08-20T08:00:00,304.1,271,0.891,59.4,1,0,0,0,201.5,22,0,29.3,18.3,1303.4,5.6,44.9,50.5,5.7,87.3,81.6,72.7,-8.9,47,0,46,47,74.3,8.1,10.8,6.7
2024-08-20T08:10:00,290.7,274.5,0.944,59.5,1,0,0,0,201.7,22.1,0,31.5,19.2,1316.6,5.3,45.2,50.5,5.4,87.2,81.8,72.7,-9.1,47,0,47,48,73.5,8,11.5,7
2024-08-20T08:20:00,318.5,275.7,0.866,59.9,1,0,0,0,203.2,22.1,0,31.1,19.3,1317.8,5.8,45.3,51.1,5.9,87.8,81.9,72.7,-9.2,47,0,47,48,73.7,8,11.3,7
2024-08-20T08:30:00,303.3,274.4,0.904,59.5,1,0,0,0,201.8,22,0,31.2,19.3,1323.7,5.5,45.3,50.8,5.9,88,82.1,72.7,-9.4,47,0,47,48,73.5,8,11.4,7
2024-08-20T08:40:00,316.3,280.5,0.887,61.3,1,0,0,0,208.1,22.1,0,31,19.3,1332,5.7,45.6,51.3,5.8,88,82.2,72.7,-9.5,47,0,47,48,74.2,7.9,11.1,6.9
2024-08-20T08:50:00,318.5,286.1,0.899,63,1,0,0,0,213.7,22.1,0,31.1,19.3,1317.8,5.8,45.2,51,6,88.2,82.2,72.7,-9.5,47,0,47,48,74.7,7.7,10.9,6.8
2024-08-20T09:00:00,324.5,290.1,0.894,64,1,0,0,0,217.3,22.1,0,31.3,19.4,1320.1,5.9,45.4,51.3,6.1,88.4,82.3,72.7,-9.6,47,0,47,48,74.9,7.6,10.8,6.7
2024-08-20T09:10:00,335.3,298.9,0.891,65.4,1,0,0,0,221.8,23.5,0,33.1,20.4,1341.3,6,45.3,51.3,5.9,88.7,82.8,72.7,-10.1,48,0,48,49,74.2,7.9,11.1,6.8
2024-08-20T09:20:00,330,281,0.852,59.7,1,0,0,0,203.6,23.6,0,33.4,20.5,1342.5,5.9,45.4,51.3,5.9,88.5,82.6,72.7,-9.9,48,0,48,49,72.4,8.4,11.9,7.3
2024-08-20T09:30:00,347.1,307.6,0.886,67.6,1,0,0,0,230.3,23.6,0,33.2,20.5,1343.7,6.2,44.8,51,6.3,88.8,82.5,72.7,-9.8,48,0,48,49,74.9,7.7,10.8,6.7
2024-08-20T09:40:00,321.3,303.3,0.944,66.6,1,0,0,0,226,23.6,0,33.1,20.6,1353,5.7,45.4,51.1,6,88.9,82.9,72.7,-10.2,48,0,48,49,74.5,7.8,10.9,6.8
2024-08-20T09:50:00,342.7,317.4,0.926,70.8,1,0,0,0,240.1,23.5,0,33.4,20.4,1348.3,6.1,45.5,51.6,6.4,89.6,83.2,72.7,-10.5,48,0,48,49,75.6,7.4,10.5,6.4
2024-08-20T10:00:00,375.1,314.1,0.837,69.9,1,0,0,0,237,23.5,0,33.3,20.2,1343.7,6.7,45.2,51.9,6.6,90.1,83.5,72.7,-10.8,48,0,48,49,75.5,7.5,10.6,6.4
2024-08-20T10:10:00,359.6,308.4,0.858,68.2,1,0,0,0,231.4,23.6,0,33.1,20.3,1348.3,6.4,45.4,51.8,6.2,90.3,84.1,72.7,-11.4,48,0,48,49,75,7.7,10.7,6.6
2024-08-20T10:20:00,343.3,294.3,0.857,64.1,1,0,0,0,217.4,23.4,0,33.1,20.3,1350.6,6.1,45.4,51.5,6.3,90.7,84.4,72.7,-11.7,48,0,48,49,73.9,8,11.3,6.9
2024-08-20T10:30:00,354.5,305.6,0.862,67.3,1,0,0,0,228.4,23.7,0,33.3,20.1,1350.6,6.3,45.3,51.6,6.5,91.1,84.6,72.7,-11.9,48,0,48,49,74.8,7.8,10.9,6.6
2024-08-20T10:40:00,392,335.2,0.855,76.1,1,0,0,0,258.1,23.8,0,33,20.3,1363.4,6.9,45,51.9,6.5,91.3,84.8,72.7,-12.1,48,0,48,49,77,7.1,9.9,6.1
2024-08-20T10:50:00,402,338.9,0.843,77.2,1,0,0,0,261.8,23.5,0,33.3,20.4,1358.7,7.1,44.8,51.9,7,92.3,85.3,72.7,-12.6,48,0,48,49,77.2,6.9,9.8,6
2024-08-20T11:00:00,355.2,294.2,0.828,63.9,1,0,0,0,216.8,23.6,0,33.3,20.4,1353,6.3,45.5,51.8,6.7,92.1,85.4,72.7,-12.7,48,0,48,49,73.7,8,11.3,6.9
2024-08-20T11:10:00,355.5,307.9,0.866,66.9,1,0,0,0,227.1,23.6,0,35.7,21.5,1354.1,6.3,45.9,52.2,6.3,91.9,85.6,72.7,-12.9,48,0,49,50,73.8,7.7,11.6,7
2024-08-20T11:20:00,373.3,295.4,0.791,63.3,1,0,0,0,214.8,23.6,0,35.7,21.3,1357.6,6.6,45.3,51.9,6.7,92.3,85.6,72.7,-12.9,48,0,49,50,72.7,8,12.1,7.2
2024-08-20T11:30:00,354.8,296.7,0.836,63.7,1,0,0,0,216.2,23.6,0,35.4,21.5,1351.8,6.3,45.6,51.9,6.3,91.4,85.1,72.7,-12.4,48,0,49,50,72.9,7.9,11.9,7.3
2024-08-20T11:40:00,362.6,302.2,0.833,65.4,1,0,0,0,221.8,23.6,0,35.3,21.5,1359.9,6.4,45.6,52,6.2,91.7,85.5,72.7,-12.8,48,0,49,50,73.4,7.8,11.7,7.1
2024-08-20T11:50:00,376.7,328.8,0.873,73.2,1,0,0,0,248.3,23.5,0,35.4,21.5,1349.5,6.7,45,51.7,6.5,91.7,85.2,72.7,-12.5,48,0,49,50,75.5,7.1,10.8,6.6
2024-08-20T12:00:00,378.3,343,0.907,77.4,1,0,0,0,262.7,23.6,0,35.3,21.4,1355.3,6.7,44.9,51.6,6.3,91.6,85.3,72.7,-12.6,48,0,49,50,76.6,6.9,10.3,6.2
2024-08-20T12:10:00,343.9,306.5,0.891,66.6,1,0,0,0,226.1,23.6,0,35.3,21.5,1353,6.1,45.3,51.4,6.1,91.2,85.1,72.7,-12.4,48,0,49,50,73.8,7.7,11.5,7
2024-08-20T12:20:00,359.9,309.2,0.859,67.6,1,0,0,0,229.2,23.5,0,35.2,21.4,1349.5,6.4,45.4,51.8,6.3,91.5,85.2,72.7,-12.5,48,0,49,50,74.1,7.6,11.4,6.9
2024-08-20T12:30:00,353.3,309.7,0.877,67.3,1,0,0,0,229.4,23.5,0,35.5,21.3,1346,6.3,45.4,51.7,6,90.8,84.8,72.7,-12.1,48,0,49,50,74.1,7.6,11.5,6.9
2024-08-20T12:40:00,369.2,298,0.807,63.7,1,0,0,0,217.2,23.5,0,35.7,21.7,1342.5,6.6,45.4,52,6.1,91.1,85,72.7,-12.3,48,0,49,50,72.9,7.9,12,7.3
2024-08-20T12:50:00,343.3,299.2,0.872,64.6,1,0,0,0,219,23.5,0,35.3,21.4,1350.6,6.1,45.5,51.6,6,91,85,72.7,-12.3,48,0,49,50,73.2,7.9,11.8,7.1
2024-08-20T13:00:00,354.8,330.8,0.932,73.8,1,0,0,0,250.3,23.5,0,35.5,21.5,1351.8,6.3,45.4,51.7,6,91.1,85.1,72.7,-12.4,48,0,49,50,75.6,7.1,10.7,6.5
2024-08-20T13:10:00,360.8,306.9,0.851,66.8,1,0,0,0,226.5,23.6,0,35.3,21.5,1353,6.4,45.4,51.8,6.2,91.1,84.9,72.7,-12.2,48,0,49,50,73.8,7.7,11.5,7
2024-08-20T13:20:00,354.2,307.7,0.868,66.9,1,0,0,0,227.1,23.6,0,35.5,21.5,1349.5,6.3,45.4,51.7,6,91.4,85.4,72.7,-12.7,48,0,49,50,73.8,7.7,11.5,7
2024-08-20T13:30:00,405.9,347.2,0.855,78.7,1,0,0,0,266.9,23.6,0,35.2,21.5,1353,7.2,45,52.2,6.4,91.9,85.5,72.7,-12.8,48,0,49,50,76.9,6.8,10.1,6.2
2024-08-20T13:40:00,393.9,339,0.86,76.3,1,0,0,0,258.9,23.5,0,35.3,21.2,1350.6,7,45,52,6.5,92.2,85.7,72.7,-13,48,0,49,50,76.4,6.9,10.4,6.3
2024-08-20T13:50:00,382,330.9,0.866,73.9,1,0,0,0,250.6,23.7,0,35.3,21.4,1348.3,6.8,45.2,52,6.4,92.1,85.7,72.7,-13,48,0,49,50,75.7,7.2,10.7,6.5
2024-08-20T14:00:00,378,305.4,0.808,66.3,1,0,0,0,224.9,23.6,0,35.5,21.4,1354.1,6.7,45.4,52.1,6.5,92.2,85.7,72.7,-13,48,0,49,50,73.6,7.7,11.6,7
2024-08-20T14:10:00,357.7,307.3,0.859,66.9,1,0,0,0,227,23.5,0,35.5,21.3,1341.3,6.4,45.2,51.6,6.2,91.8,85.6,72.7,-12.9,48,0,49,50,73.9,7.6,11.6,6.9
2024-08-20T14:20:00,366.1,326.9,0.893,72.7,1,0,0,0,246.5,23.5,0,35.4,21.5,1351.8,6.5,45.6,52.1,6.2,91.8,85.6,72.7,-12.9,48,0,49,50,75.4,7.2,10.8,6.6
2024-08-20T14:30:00,354.8,305.5,0.861,66.4,1,0,0,0,225.2,23.5,0,35.2,21.6,1351.8,6.3,45.8,52.1,6.1,91.3,85.2,72.7,-12.5,48,0,49,50,73.7,7.7,11.5,7.1
2024-08-20T14:40:00,372.4,308.6,0.829,67.3,1,0,0,0,228.2,23.5,0,35.3,21.5,1354.1,6.6,45.6,52.2,6.4,91.7,85.3,72.7,-12.6,48,0,49,50,74,7.6,11.4,7
2024-08-20T14:50:00,385.6,310.8,0.806,67.9,1,0,0,0,230.3,23.4,0,35.5,21.7,1341.3,6.9,45.8,52.7,6.3,91.6,85.3,72.7,-12.6,48,0,49,50,74.1,7.5,11.4,7
2024-08-20T15:00:00,391.2,348.8,0.892,79.1,1,0,0,0,268.5,23.5,0,35.3,21.5,1341.3,7,45.6,52.6,6.9,92,85.1,72.7,-12.4,48,0,49,50,77,6.7,10.1,6.2
2024-08-20T15:10:00,355.8,322.5,0.906,71.4,1,0,0,0,242.2,23.5,0,35.3,21.5,1334.3,6.4,45.4,51.8,6.7,91.3,84.6,72.7,-11.9,48,0,49,50,75.1,7.3,10.9,6.7
2024-08-20T15:20:00,424.8,344.5,0.811,77.8,1,0,0,0,264,23.5,0,35.3,21.7,1341.3,7.6,44.9,52.5,7,91.8,84.8,72.7,-12.1,48,0,49,50,76.6,6.8,10.3,6.3
2024-08-20T15:30:00,390.9,308.9,0.79,67.3,1,0,0,0,228.2,23.5,0,35.5,21.6,1340.2,7,45.2,52.2,6.7,91.8,85.1,72.7,-12.4,48,0,49,50,73.9,7.6,11.5,7
2024-08-20T15:40:00,410.1,338.1,0.824,75.9,1,0,0,0,257.4,23.6,0,35.4,21.7,1348.3,7.3,44.8,52.1,7,92,85,72.7,-12.3,48,0,49,50,76.1,7,10.5,6.4
2024-08-20T15:50:00,369.2,302.4,0.819,65,1,0,0,0,221.5,23.6,0,35.6,21.7,1342.5,6.6,45.3,51.9,6.7,91.6,84.9,72.7,-12.2,48,0,49,50,73.2,7.8,11.8,7.2
2024-08-20T16:00:00,376.7,323.3,0.858,71.4,1,0,0,0,243,23.5,0,35.3,21.4,1349.5,6.7,45.5,52.2,6.3,91.1,84.8,72.7,-12.1,48,0,49,50,75.2,7.3,10.9,6.6
2024-08-20T16:10:00,399.6,347.2,0.869,78.7,1,0,0,0,266.8,23.5,0,35.3,21.5,1350.6,7.1,45.2,52.3,6.8,91.4,84.6,72.7,-11.9,48,0,49,50,76.9,6.8,10.2,6.2
2024-08-20T16:20:00,413.9,343.7,0.83,77.6,1,0,0,0,263.4,23.5,0,35.3,21.5,1342.5,7.4,44.6,52,7.1,91.6,84.5,72.7,-11.8,48,0,49,50,76.6,6.8,10.3,6.3
2024-08-20T16:30:00,364.9,308.5,0.845,67.2,1,0,0,0,228.1,23.5,0,35.3,21.6,1347.2,6.5,45.2,51.7,6.3,90.8,84.5,72.7,-11.8,48,0,49,50,73.9,7.6,11.4,7
2024-08-20T16:40:00,375.1,335.5,0.894,75.2,1,0,0,0,255.2,23.6,0,35.4,21.4,1343.7,6.7,45.5,52.2,6.4,91.2,84.8,72.7,-12.1,48,0,49,50,76.1,7,10.5,6.4
2024-08-20T16:50:00,374.5,310.9,0.83,68,1,0,0,0,230.8,23.5,0,35.1,21.5,1341.3,6.7,45.6,52.3,6.4,91.6,85.2,72.7,-12.5,48,0,49,50,74.2,7.6,11.3,6.9
2024-08-20T17:00:00,406.6,350.7,0.863,79.6,1,0,0,0,270.1,23.6,0,35.5,21.6,1355.3,7.2,45,52.2,7,91.4,84.4,72.7,-11.7,48,0,49,50,77,6.7,10.1,6.2
2024-08-20T17:10:00,368.5,298.9,0.811,64.5,1,0,0,0,218.7,23.5,0,35.1,21.6,1340.2,6.6,45.4,52,6.5,90.4,83.9,72.7,-11.2,48,0,49,50,73.2,7.9,11.8,7.2
2024-08-20T17:20:00,380,296.1,0.779,63.6,1,0,0,0,215.6,23.5,0,35.4,21.6,1341.3,6.8,45,51.8,6.6,90.4,83.8,72.7,-11.1,48,0,49,50,72.8,7.9,12,7.3
2024-08-20T17:30:00,376.7,300.6,0.798,64.8,1,0,0,0,219.8,23.5,0,35.4,21.9,1349.5,6.7,45,51.7,6.4,89.2,82.8,72.7,-10.1,48,0,49,50,73.1,7.8,11.8,7.3
2024-08-20T17:40:00,367.4,322.9,0.879,71.4,1,0,0,0,242.1,23.6,0,35.4,21.7,1356.4,6.5,45.2,51.7,6.4,89,82.6,72.7,-9.9,48,0,49,50,75,7.3,11,6.7
2024-08-20T17:50:00,375.8,319.4,0.85,70.4,1,0,0,0,239,23.5,0,35.4,21.6,1346,6.7,45.3,52,6.8,89.3,82.5,72.7,-9.8,48,0,49,50,74.8,7.4,11.1,6.7
2024-08-20T18:00:00,382,309.6,0.81,67.6,1,0,0,0,229.4,23.5,0,35.2,21.4,1348.3,6.8,45.1,51.9,6.6,89.3,82.7,72.7,-10,48,0,49,50,74.1,7.6,11.4,6.9
2024-08-20T18:10:00,366.1,315.3,0.861,69.2,1,0,0,0,234.7,23.5,0,35.5,21.6,1351.8,6.5,45.2,51.7,6.4,89.5,83.1,72.7,-10.4,48,0,49,50,74.4,7.5,11.3,6.9
2024-08-20T18:20:00,365.5,308.2,0.843,67.2,1,0,0,0,227.9,23.6,0,35.3,21.4,1349.5,6.5,45.2,51.7,6.4,89.6,83.2,72.7,-10.5,48,0,49,50,73.9,7.7,11.4,7
2024-08-20T18:30:00,363.6,312.3,0.859,68.3,1,0,0,0,231.8,23.7,0,35.3,21.5,1342.5,6.5,45,51.5,6.5,89.7,83.2,72.7,-10.5,48,0,49,50,74.2,7.6,11.3,6.9
2024-08-20T18:40:00,359.9,299.4,0.832,64.6,1,0,0,0,219.3,23.5,0,35.2,21.5,1349.5,6.4,45.1,51.5,6.3,89.6,83.3,72.7,-10.6,48,0,49,50,73.2,7.9,11.7,7.2
2024-08-20T18:50:00,341.8,297,0.869,63.9,1,0,0,0,216.7,23.5,0,35.3,21.4,1344.8,6.1,45,51.1,6.4,89.6,83.2,72.7,-10.5,48,0,49,50,73,7.9,11.9,7.2
2024-08-20T19:00:00,351.8,289.6,0.823,61.5,1,0,0,0,208.8,23.5,0,35.6,21.7,1340.2,6.3,44.6,50.9,6.2,89.2,83,72.7,-10.3,48,0,49,50,72.1,8.1,12.3,7.5
2024-08-20T19:10:00,303.8,262.8,0.865,54.9,1,0,0,0,187.2,22,0,33.2,20.5,1302.2,5.6,45.5,51.1,5.7,88.3,82.6,72.7,-9.9,47,0,48,49,71.2,8.4,12.6,7.8
2024-08-20T19:20:00,294.3,304.7,1.035,67.1,1,0,0,0,228.7,22.1,0,33.4,20.4,1308.2,5.4,45.2,50.6,5.5,87.8,82.3,72.7,-9.6,47,0,48,49,75.1,7.3,11,6.7
2024-08-20T19:30:00,299.8,260,0.867,54.3,1,0,0,0,184.3,22,0,33.3,20.5,1308.2,5.5,45.3,50.8,5.4,87.4,82,72.7,-9.3,47,0,48,49,70.9,8.5,12.8,7.9
2024-08-20T19:40:00,301.9,287.8,0.953,62.5,1,0,0,0,211.9,22,0,33.5,20.5,1293.8,5.6,45.2,50.8,5.5,87.5,82,72.7,-9.3,47,0,48,49,73.6,7.6,11.6,7.1
2024-08-20T19:50:00,266.4,276.1,1.036,59,1,0,0,0,200.1,22.1,0,33.5,20.4,1304.6,4.9,45.2,50.1,5.1,87.1,82,72.7,-9.3,47,0,48,49,72.5,8,12.1,7.4
2024-08-20T20:00:00,258.5,255.5,0.988,52.9,1,0,0,0,179.5,22.1,0,33.4,20.5,1292.5,4.8,45.6,50.4,4.9,86.8,81.9,72.7,-9.2,47,0,48,49,70.2,8.6,13.1,8
2024-08-20T20:10:00,260.2,266.3,1.023,57.1,1,0,0,0,193.9,21.7,0,31.3,19.3,1301,4.8,45.2,50,5.3,87,81.7,72.7,-9,47,0,47,48,72.8,8.1,11.8,7.3
2024-08-20T20:20:00,249.6,242.2,0.97,50,1,0,0,0,169.7,21.9,0,31.2,19.4,1302.2,4.6,45.2,49.8,4.9,86.5,81.6,72.7,-8.9,47,0,47,48,70.1,9,12.9,8
2024-08-20T20:30:00,253.1,267.5,1.057,57.5,1,0,0,0,195.2,21.8,0,31.1,19.4,1292.5,4.7,45.5,50.2,5,86.2,81.2,72.7,-8.5,47,0,47,48,73,8.2,11.6,7.2
2024-08-20T20:40:00,245.6,219.2,0.892,43.3,1,0,0,0,147,21.8,0,31.2,19.2,1281.6,4.6,45.4,50,4.8,85.8,81,72.7,-8.3,47,0,47,48,67.1,9.9,14.2,8.7
2024-08-20T20:50:00,273.9,267.9,0.978,57.7,1,0,0,0,195.8,21.8,0,31.1,19.2,1288.9,5.1,45,50.1,5.2,86,80.8,72.7,-8.1,47,0,47,48,73.1,8.1,11.6,7.2
2024-08-20T21:00:00,263.4,247.9,0.941,51.7,1,0,0,0,175.6,21.9,0,31,19.4,1290.1,4.9,45.1,50,5,85.7,80.7,72.7,-8,47,0,47,48,70.8,8.8,12.5,7.8
2024-08-20T21:10:00,231.8,264.6,1.142,58,1,0,0,0,196.9,20.4,0,29.2,18.1,1264.3,4.4,45.5,49.9,4.8,85.2,80.4,72.7,-7.7,46,0,46,47,74.4,7.7,11,6.8
2024-08-20T21:20:00,234.7,206.9,0.881,41,1,0,0,0,139.1,20.5,0,29.3,18.1,1251.9,4.5,45,49.5,4.4,84.9,80.5,72.7,-7.8,46,0,46,47,67.2,9.9,14.2,8.8
2024-08-20T21:30:00,215.6,198.9,0.922,38.6,1,0,0,0,131,20.4,0,29.3,18.2,1261.9,4.1,45.3,49.4,4.2,84.3,80.1,72.7,-7.4,46,0,46,47,65.9,10.3,14.7,9.2
2024-08-20T21:40:00,223.8,202.5,0.905,39.7,1,0,0,0,134.7,20.3,0,29.3,18.1,1249.4,4.3,45.2,49.5,4.2,84.2,80,72.7,-7.3,46,0,46,47,66.5,10,14.5,8.9
2024-08-20T21:50:00,223.8,201.2,0.899,39.2,1,0,0,0,133,20.4,0,29.3,18.5,1249.4,4.3,45.1,49.4,4.1,84,79.9,72.7,-7.2,46,0,46,47,66.1,10.1,14.6,9.2
2024-08-20T22:00:00,214.7,204.9,0.954,43.3,1,0,0,0,146.9,20.4,0,29.2,8.4,1256.9,4.1,45.4,49.5,4,83.9,79.9,72.7,-7.2,46,0,46,47,71.7,10,14.3,4.1
2024-08-20T22:10:00,178.9,212.8,1.19,43,1,0,0,0,146.1,19.1,0,29.2,18.4,1226.6,3.5,46.1,49.6,3.7,83.6,79.9,72.7,-7.2,45,0,46,47,68.7,9,13.7,8.6
2024-08-20T22:20:00,198.7,224.2,1.128,46.4,1,0,0,0,157.5,19.1,0,29.4,18.2,1222.8,3.9,45.6,49.5,3.8,83.4,79.6,72.7,-6.9,45,0,46,47,70.3,8.5,13.1,8.1
2024-08-20T22:30:00,197.4,223.5,1.132,45.9,1,0,0,0,156.9,19.1,0,29.1,18.4,1215,3.9,46.2,50.1,3.8,83.2,79.4,72.7,-6.7,45,0,46,47,70.2,8.5,13,8.2
2024-08-20T22:40:00,184.4,186.1,1.01,34.9,1,0,0,0,119.4,19.1,0,29.3,18.3,1229.1,3.6,46.2,49.8,3.7,83.2,79.5,72.7,-6.8,45,0,46,47,64.2,10.3,15.7,9.8
2024-08-20T22:50:00,189.7,211.5,1.115,42.7,1,0,0,0,145,19.1,0,29.1,18.3,1230.4,3.7,46.3,50,3.8,83.2,79.4,72.7,-6.7,45,0,46,47,68.6,9,13.8,8.6
2024-08-20T23:00:00,213.5,244.1,1.143,52.3,1,0,0,0,177.3,19.1,0,29.3,18.4,1220.2,4.2,45.8,50,3.9,83.3,79.4,72.7,-6.7,45,0,46,47,72.6,7.8,12,7.5
2024-08-20T23:10:00,232.6,178.4,0.767,33.5,1,0,0,0,113.7,19.1,0,27.3,18.3,1213.8,4.6,45.6,50.2,4.1,83.6,79.5,72.7,-6.8,45,0,45,47,63.7,10.7,15.3,10.3
2024-08-20T23:20:00,214.4,171.4,0.799,31.4,1,0,0,0,106.7,19,0,27.4,18.3,1225.3,4.2,45.6,49.8,4.2,83.8,79.6,72.7,-6.9,45,0,45,47,62.3,11.1,16,10.7
2024-08-20T23:30:00,212.4,222.5,1.048,46.5,1,0,0,0,158,19.1,0,27.1,18.3,1213.8,4.2,45.5,49.7,4.2,83.9,79.7,72.7,-7,45,0,45,47,71,8.6,12.2,8.2
2024-08-20T23:40:00,163.7,165.1,1.009,29.6,1,0,0,0,100.6,18.9,0,27.1,18.5,1190.3,3.3,45.9,49.2,3.5,83.3,79.8,72.7,-7.1,45,0,45,47,61,11.4,16.4,11.2
2024-08-20T23:50:00,164.7,157.7,0.957,27.4,1,0,0,0,93.2,18.9,0,27.4,18.3,1198.2,3.3,45.7,49,3.1,82.5,79.4,72.7,-6.7,45,0,45,47,59.1,12,17.4,11.6
2024-08-21T00:00:00,180.5,158.4,0.878,27.6,1,0,0,0,93.7,18.9,0,27.5,18.4,1203.4,3.6,45.3,48.9,3.2,82.4,79.2,72.7,-6.5,45,0,45,47,59.1,12,17.3,11.6
2024-08-21T00:10:00,135.4,222,1.64,46.3,1,0,0,0,157.2,19,0,27.4,18.5,1203.4,2.7,46.4,49.1,2.9,81.9,79,72.7,-6.3,45,0,45,47,70.8,8.5,12.3,8.3
2024-08-21T00:20:00,165.6,221.4,1.337,46.2,1,0,0,0,156.7,18.9,0,27.4,18.4,1204.7,3.3,45.9,49.2,3.2,82.2,79,72.7,-6.3,45,0,45,47,70.8,8.5,12.4,8.3
2024-08-21T00:30:00,164.6,152.3,0.925,25.8,1,0,0,0,87.6,18.9,0,27.3,18.4,1196.8,3.3,45.4,48.7,3.2,82.1,78.9,72.7,-6.2,45,0,45,47,57.5,12.4,17.9,12.1
2024-08-21T00:40:00,124.4,145.9,1.173,23.9,1,0,0,0,81.2,18.9,0,27.4,18.4,1194.2,2.5,46,48.5,2.9,81.7,78.8,72.7,-6.1,45,0,45,47,55.7,12.9,18.8,12.6
2024-08-21T00:50:00,158.5,174.6,1.101,32.5,1,0,0,0,110.4,18.7,0,27.3,18.2,1189,3.2,45.8,49,3,81.7,78.7,72.7,-6,45,0,45,47,63.2,10.7,15.6,10.4
2024-08-21T01:00:00,183.5,183.9,1.002,34.8,1,0,0,0,119.2,18.9,0,27.3,18.5,1190.3,3.7,45.3,49,3.3,81.9,78.6,72.7,-5.9,45,0,45,47,64.8,10.3,14.8,10.1
2024-08-21T01:10:00,131.8,216.9,1.646,44.5,1,0,0,0,152.2,18.9,0,27.3,18.5,1216.3,2.6,46.1,48.7,2.8,81.5,78.7,72.7,-6,45,0,45,47,70.2,8.7,12.6,8.5
2024-08-21T01:20:00,140.7,214.9,1.527,44.3,1,0,0,0,150.3,18.8,0,27.4,18.3,1206,2.8,45.6,48.4,2.9,81.5,78.6,72.7,-5.9,45,0,45,47,69.9,8.8,12.8,8.5
2024-08-21T01:30:00,164.7,178.5,1.083,33.6,1,0,0,0,114,18.9,0,27.2,18.4,1198.2,3.3,45.4,48.7,3,81.6,78.6,72.7,-5.9,45,0,45,47,63.9,10.6,15.2,10.3
2024-08-21T01:40:00,140.2,172.2,1.228,31.7,1,0,0,0,107.6,18.9,0,27.4,18.4,1202.1,2.8,46.2,49,2.8,81.4,78.6,72.7,-5.9,45,0,45,47,62.5,11,15.9,10.7
2024-08-21T01:50:00,163.8,146.3,0.893,24,1,0,0,0,81.7,18.9,0,27.4,18.4,1191.6,3.3,45.6,48.9,2.9,81.5,78.6,72.7,-5.9,45,0,45,47,55.8,12.9,18.7,12.5
2024-08-21T02:00:00,139.9,143.2,1.023,23.1,1,0,0,0,78.6,18.8,0,27.3,18.4,1199.5,2.8,45.8,48.6,3,81.6,78.6,72.7,-5.9,45,0,45,47,54.9,13.1,19.1,12.9
2024-08-21T02:10:00,128.7,195.3,1.518,38.5,1,0,0,0,130.6,18.8,0,27.4,18.5,1187.6,2.6,45.8,48.4,3,81.7,78.7,72.7,-6,45,0,45,47,66.9,9.6,14,9.5
2024-08-21T02:20:00,169.4,173,1.022,32,1,0,0,0,108.5,18.9,0,27.4,18.1,1195.5,3.4,45.2,48.6,2.9,81.5,78.6,72.7,-5.9,45,0,45,47,62.7,10.9,15.8,10.5
2024-08-21T02:30:00,123.9,204.1,1.648,41.2,1,0,0,0,140,18.8,0,27.2,18.2,1189,2.5,46.3,48.8,2.6,81.1,78.5,72.7,-5.8,45,0,45,47,68.6,9.2,13.3,8.9
2024-08-21T02:40:00,160.1,202.6,1.265,40.7,1,0,0,0,138.1,18.9,0,27.3,18.3,1200.8,3.2,45.7,48.9,2.8,81.3,78.5,72.7,-5.8,45,0,45,47,68.2,9.3,13.5,9
2024-08-21T02:50:00,155.4,152.3,0.98,25.8,1,0,0,0,87.7,18.9,0,27.5,18.2,1203.4,3.1,45.4,48.5,2.8,81.3,78.5,72.7,-5.8,45,0,45,47,57.6,12.4,18.1,12
2024-08-21T03:00:00,125.2,150.1,1.198,25.2,1,0,0,0,85.5,19,0,27.3,18.3,1202.1,2.5,46.4,48.9,2.7,81.2,78.5,72.7,-5.8,45,0,45,47,56.9,12.6,18.2,12.2
2024-08-21T03:10:00,163.1,147.1,0.902,24.3,1,0,0,0,82.7,18.8,0,27.3,18.3,1186.3,3.3,45.6,48.9,2.9,81.5,78.6,72.7,-5.9,45,0,45,47,56.2,12.8,18.5,12.5
2024-08-21T03:20:00,150.1,148.6,0.99,24.8,1,0,0,0,84.1,18.9,0,27.3,18.3,1200.8,3,45.6,48.6,2.8,81.4,78.6,72.7,-5.9,45,0,45,47,56.6,12.7,18.4,12.3
2024-08-21T03:30:00,128.7,212.1,1.648,43.6,1,0,0,0,147.8,18.8,0,27.3,18.2,1187.6,2.6,46.2,48.8,2.8,81.3,78.5,72.7,-5.8,45,0,45,47,69.7,8.8,12.9,8.6
2024-08-21T03:40:00,174.7,216.1,1.237,44.6,1,0,0,0,151.3,19,0,27.5,18.3,1198.2,3.5,45.2,48.7,3,81.5,78.5,72.7,-5.8,45,0,45,47,70,8.8,12.7,8.5
2024-08-21T03:50:00,154.8,174.6,1.128,32.4,1,0,0,0,110.2,18.8,0,27.3,18.4,1198.2,3.1,45.6,48.7,3,81.3,78.3,72.7,-5.6,45,0,45,47,63.1,10.8,15.6,10.5
2024-08-21T04:00:00,109.8,170.5,1.552,31.2,1,0,0,0,106,18.7,0,27.5,18.3,1198.2,2.2,46.3,48.5,2.6,81,78.4,72.7,-5.7,45,0,45,47,62.2,11,16.1,10.7
2024-08-21T04:10:00,179.1,148.6,0.829,24.5,1,0,0,0,84.2,18.8,0,27.2,18.3,1194.2,3.6,45.3,48.9,3,81.4,78.4,72.7,-5.7,45,0,45,47,56.7,12.6,18.3,12.3
2024-08-21T04:20:00,155.1,145.1,0.936,23.4,1,0,0,0,80.5,18.8,0,27.5,18.4,1200.8,3.1,45.6,48.7,2.8,81.1,78.3,72.7,-5.6,45,0,45,47,55.4,13,19,12.6
2024-08-21T04:30:00,135.8,207,1.524,42,1,0,0,0,142.4,18.8,0,27.2,18.5,1207.3,2.7,46,48.7,2.8,81.2,78.4,72.7,-5.7,45,0,45,47,68.8,9.1,13.2,8.9
2024-08-21T04:40:00,165.3,196.1,1.186,38.7,1,0,0,0,131.5,19,0,27.4,18.2,1202.1,3.3,45.5,48.8,3.1,81.5,78.4,72.7,-5.7,45,0,45,47,67.1,9.7,14,9.3
2024-08-21T04:50:00,154.9,202.1,1.304,40.5,1,0,0,0,137.5,18.9,0,27.3,18.4,1199.5,3.1,46.2,49.3,3.2,81.6,78.4,72.7,-5.7,45,0,45,47,68,9.4,13.5,9.1
2024-08-21T05:00:00,135.5,204.5,1.509,41.2,1,0,0,0,140,18.9,0,27.4,18.3,1204.7,2.7,46.3,49,3.1,81.7,78.6,72.7,-5.9,45,0,45,47,68.4,9.2,13.4,8.9
2024-08-21T05:10:00,179.6,148.5,0.827,24.2,1,0,0,0,82.4,20.2,0,27.5,18.4,1231.7,3.5,45.8,49.3,3.4,82,78.6,72.7,-5.9,46,0,45,47,55.5,13.6,18.5,12.4
2024-08-21T05:20:00,167.2,154.9,0.926,26.2,1,0,0,0,89,20.1,0,27.4,18.3,1216.3,3.3,46,49.3,3.4,82.1,78.7,72.7,-6,46,0,45,47,57.5,13,17.7,11.8
2024-08-21T05:30:00,189.3,227.6,1.203,47.7,1,0,0,0,161.8,20.2,0,27.2,18.4,1227.9,3.7,45.6,49.3,3.8,82.5,78.7,72.7,-6,46,0,45,47,71.1,8.9,12,8.1
2024-08-21T05:40:00,233.3,242.3,1.039,52,1,0,0,0,176.6,20.1,0,27.3,18.2,1244.4,4.5,44.7,49.2,4.2,83.2,79,72.7,-6.3,46,0,45,47,72.9,8.3,11.3,7.5
2024-08-21T05:50:00,195.6,213.2,1.09,43.5,1,0,0,0,147.7,20,0,27.2,18.3,1235.5,3.8,45,48.8,3.8,82.8,79,72.7,-6.3,46,0,45,47,69.3,9.4,12.8,8.6
2024-08-21T06:00:00,170.9,184.7,1.081,35,1,0,0,0,118.7,20.3,0,27.5,18.2,1243.1,3.3,45.7,49,3.7,82.7,79,72.7,-6.3,46,0,45,47,64.3,11,14.9,9.9
2024-08-21T06:10:00,218.9,175.9,0.804,32.4,1,0,0,0,110,20.3,0,27.5,18.2,1250.6,4.2,45.2,49.4,4,83,79,72.7,-6.3,46,0,45,47,62.5,11.5,15.6,10.3
2024-08-21T06:20:00,264.7,198,0.748,38.9,1,0,0,0,132.2,20.4,0,27.3,18.1,1245.6,5.1,44.8,49.9,4.6,83.7,79.1,72.7,-6.4,46,0,45,47,66.8,10.3,13.8,9.2
2024-08-21T06:30:00,252.4,219,0.868,45.1,1,0,0,0,153.1,20.4,0,27.3,18.2,1261.9,4.8,45,49.8,4.9,84.4,79.5,72.7,-6.8,46,0,45,47,69.9,9.3,12.5,8.3
2024-08-21T06:40:00,230.4,224.7,0.975,46.7,1,0,0,0,158.6,20.4,0,27.2,18.4,1256.9,4.4,45.3,49.7,4.6,84.3,79.7,72.7,-7,46,0,45,47,70.6,9.1,12.1,8.2
2024-08-21T06:50:00,231.1,224.7,0.972,46.7,1,0,0,0,158.5,20.4,0,27.5,18.3,1260.6,4.4,45.2,49.6,4.6,84.2,79.6,72.7,-6.9,46,0,45,47,70.5,9.1,12.2,8.2
2024-08-21T07:00:00,247.1,221.9,0.898,45.6,1,0,0,0,155.8,20.4,0,27.2,18.4,1261.9,4.7,45.3,50,4.8,84.5,79.7,72.7,-7,46,0,45,47,70.2,9.2,12.3,8.3
2024-08-21T07:10:00,290.3,214.3,0.738,42.4,1,0,0,0,144.9,21.8,0,29.3,18.2,1290.1,5.4,44.7,50.1,5,84.8,79.8,72.7,-7.1,47,0,46,47,67.6,10.2,13.7,8.5
2024-08-21T07:20:00,258.3,239.8,0.929,50.2,1,0,0,0,170.4,21.9,0,29.2,18.3,1291.3,4.8,45.3,50.1,4.8,84.8,80,72.7,-7.3,47,0,46,47,71.1,9.1,12.2,7.6
2024-08-21T07:30:00,256.8,216,0.841,43.3,1,0,0,0,146.7,21.9,0,29.2,18.2,1284,4.8,45.2,50,4.8,84.9,80.1,72.7,-7.4,47,0,46,47,67.9,10.1,13.5,8.4
2024-08-21T07:40:00,259.5,229.7,0.885,47.2,1,0,0,0,160.2,22,0,29.3,18.3,1297.4,4.8,45.2,50,4.7,85,80.3,72.7,-7.6,47,0,46,47,69.7,9.6,12.7,7.9
2024-08-21T07:50:00,268.5,234.3,0.873,48.7,1,0,0,0,165.1,21.7,0,29.1,18.4,1288.9,5,45.3,50.3,4.9,85.2,80.3,72.7,-7.6,47,0,46,47,70.5,9.3,12.4,7.8
2024-08-21T08:00:00,300.6,239.5,0.797,50,1,0,0,0,169.7,22.1,0,29.2,18.4,1311.8,5.5,44.7,50.2,5.6,86.1,80.5,72.7,-7.8,47,0,46,47,70.9,9.2,12.2,7.7
2024-08-21T08:10:00,326.2,230.5,0.707,46.5,1,0,0,0,157.7,22.1,0,31.2,19.5,1304.6,6,44.8,50.8,5.4,86.1,80.7,72.7,-8,47,0,47,48,68.4,9.6,13.5,8.4
2024-08-21T08:20:00,308.9,284.8,0.922,62.5,1,0,0,0,211.9,22,0,31.5,19.3,1323.7,5.6,45.5,51.1,5.6,86.4,80.8,72.7,-8.1,47,0,47,48,74.4,7.7,11.1,6.8
2024-08-21T08:30:00,312.7,253.8,0.812,53.3,1,0,0,0,181,22.2,0,31.2,19.4,1316.6,5.7,45.4,51.1,5.6,86.7,81.1,72.7,-8.4,47,0,47,48,71.3,8.7,12.3,7.7
2024-08-21T08:40:00,290.2,264.1,0.91,56.4,1,0,0,0,191.5,22,0,31.2,19.3,1314.2,5.3,45.4,50.7,5.4,86.7,81.3,72.7,-8.6,47,0,47,48,72.5,8.3,11.8,7.3
2024-08-21T08:50:00,315.2,280.4,0.889,61.2,1,0,0,0,207.6,22,0,31.2,19.5,1327.2,5.7,45.1,50.8,5.7,87.1,81.4,72.7,-8.7,47,0,47,48,74.1,7.9,11.1,7
2024-08-21T09:00:00,312.4,299.3,0.958,66.7,1,0,0,0,226.3,22.1,0,31.4,19.5,1315.4,5.7,45.4,51.1,5.7,87.3,81.6,72.7,-8.9,47,0,47,48,75.6,7.4,10.5,6.5
2024-08-21T09:10:00,302.6,281.3,0.93,60.1,1,0,0,0,203.9,23.5,0,33.4,20.5,1344.8,5.4,45.2,50.6,5.7,87.3,81.6,72.7,-8.9,48,0,48,49,72.5,8.3,11.9,7.3
2024-08-21T09:20:00,319.4,278.6,0.872,59.3,1,0,0,0,201.2,23.5,0,33.4,20.6,1344.8,5.7,45.1,50.8,6,87.6,81.6,72.7,-8.9,48,0,48,49,72.2,8.4,12,7.4
2024-08-21T09:30:00,323.9,305.3,0.943,67.2,1,0,0,0,228,23.5,0,33.1,20.7,1340.2,5.8,45.1,50.9,5.5,87.5,82,72.7,-9.3,48,0,48,49,74.7,7.7,10.8,6.8
2024-08-21T09:40:00,311.3,304.4,0.978,66.9,1,0,0,0,227.1,23.5,0,33.2,20.5,1334.3,5.6,45.4,51,5.5,87.8,82.3,72.7,-9.6,48,0,48,49,74.6,7.7,10.9,6.7
2024-08-21T09:50:00,397.8,313.4,0.788,69.2,1,0,0,0,235.8,23.7,0,33.4,20.6,1344.8,7.1,45.1,52.2,6.7,89,82.3,72.7,-9.6,48,0,48,49,75.2,7.5,10.7,6.6
2024-08-21T10:00:00,386.3,306.8,0.794,67.3,1,0,0,0,229.2,23.7,0,33.6,20.3,1343.7,6.9,45.4,52.3,6.7,89.6,82.9,72.7,-10.2,48,0,48,49,74.7,7.7,10.9,6.6
2024-08-21T10:10:00,376.7,316.5,0.84,70.5,1,0,0,0,239.1,23.6,0,33.3,20.5,1349.5,6.7,45,51.7,7,89.7,82.7,72.7,-10,48,0,48,49,75.5,7.5,10.5,6.5
2024-08-21T10:20:00,363.3,325.5,0.896,73.3,1,0,0,0,248.8,23.5,0,32.8,20.3,1341.3,6.5,45.5,52,6.5,89.2,82.7,72.7,-10,48,0,48,49,76.4,7.2,10.1,6.2
2024-08-21T10:30:00,354.8,288.1,0.812,62.2,1,0,0,0,211.2,23.4,0,33,20.5,1351.8,6.3,45.7,52,6.3,89.1,82.8,72.7,-10.1,48,0,48,49,73.3,8.1,11.5,7.1
2024-08-21T10:40:00,396.3,318,0.802,71,1,0,0,0,240.9,23.5,0,32.9,20.6,1358.7,7,45.3,52.3,6.8,89.7,82.9,72.7,-10.2,48,0,48,49,75.8,7.4,10.4,6.5
2024-08-21T10:50:00,383.7,308.6,0.804,68.1,1,0,0,0,231,23.7,0,33.5,20.4,1354.1,6.8,45.2,52,6.9,90,83.1,72.7,-10.4,48,0,48,49,74.9,7.7,10.9,6.6
2024-08-21T11:00:00,373.7,303.7,0.813,66.7,1,0,0,0,226.4,23.5,0,33.5,20.3,1358.7,6.6,45.3,51.9,6.6,89.8,83.2,72.7,-10.5,48,0,48,49,74.5,7.7,11,6.7
2024-08-21T11:10:00,357,313.4,0.878,68.7,1,0,0,0,233.2,23.3,0,35.1,21.8,1359.9,6.3,45.3,51.6,6.7,89.8,83.1,72.7,-10.4,48,0,49,50,74.4,7.4,11.2,6.9
2024-08-21T11:20:00,350.9,289.9,0.826,61.7,1,0,0,0,209.4,23.6,0,35.2,21.7,1336.7,6.3,45,51.3,6.3,89.1,82.8,72.7,-10.1,48,0,49,50,72.2,8.1,12.1,7.5
2024-08-21T11:30:00,344.5,312.3,0.907,68.3,1,0,0,0,231.8,23.6,0,35.1,21.8,1355.3,6.1,45.2,51.3,6.1,89.2,83.1,72.7,-10.4,48,0,49,50,74.2,7.6,11.2,7
2024-08-21T11:40:00,343.6,288.5,0.84,61.2,1,0,0,0,207.7,23.5,0,35.7,21.6,1351.8,6.1,45.6,51.7,5.7,88.9,83.2,72.7,-10.5,48,0,49,50,72,8.2,12.4,7.5
2024-08-21T11:50:00,349.5,306.5,0.877,66.5,1,0,0,0,225.7,23.6,0,35.6,21.6,1353,6.2,45.6,51.8,6.1,89.4,83.3,72.7,-10.6,48,0,49,50,73.6,7.7,11.6,7.1
2024-08-21T12:00:00,374,308.2,0.824,67.1,1,0,0,0,227.7,23.5,0,35.4,21.6,1359.9,6.6,45.1,51.7,6.3,89.9,83.6,72.7,-10.9,48,0,49,50,73.9,7.6,11.5,7
2024-08-21T12:10:00,365.2,314.7,0.862,69,1,0,0,0,234,23.5,0,35.3,21.9,1348.3,6.5,45.2,51.7,6.6,89.9,83.3,72.7,-10.6,48,0,49,50,74.3,7.5,11.2,7
2024-08-21T12:20:00,348.9,306.2,0.878,66.5,1,0,0,0,225.7,23.6,0,35.3,21.6,1350.6,6.2,45.2,51.4,6.3,89.4,83.1,72.7,-10.4,48,0,49,50,73.7,7.7,11.5,7.1
2024-08-21T12:30:00,353.6,288.7,0.817,61.4,1,0,0,0,208.2,23.5,0,35.3,21.7,1347.2,6.3,45.4,51.7,6.2,89.2,83,72.7,-10.3,48,0,49,50,72.1,8.1,12.2,7.5
2024-08-21T12:40:00,364.2,304.5,0.836,66,1,0,0,0,224,23.6,0,35.3,21.6,1344.8,6.5,45.2,51.7,6.1,89.5,83.4,72.7,-10.7,48,0,49,50,73.6,7.8,11.6,7.1
2024-08-21T12:50:00,364.9,303.3,0.831,65.4,1,0,0,0,222.9,23.5,0,35.2,21.7,1347.2,6.5,45.3,51.8,6,90.1,84.1,72.7,-11.4,48,0,49,50,73.5,7.8,11.6,7.1
2024-08-21T13:00:00,353,305.6,0.866,66,1,0,0,0,225,23.6,0,35.4,21.6,1344.8,6.3,45.6,51.9,6.1,90.3,84.2,72.7,-11.5,48,0,49,50,73.6,7.7,11.6,7.1
2024-08-21T13:10:00,371.7,314.5,0.846,68.6,1,0,0,0,233.8,23.6,0,35.4,21.7,1351.8,6.6,45.3,51.9,6.3,90.5,84.2,72.7,-11.5,48,0,49,50,74.3,7.5,11.3,6.9
2024-08-21T13:20:00,347.1,305.5,0.88,66.4,1,0,0,0,225.3,23.5,0,35.4,21.3,1343.7,6.2,45.5,51.7,6,90.2,84.2,72.7,-11.5,48,0,49,50,73.8,7.7,11.6,7
2024-08-21T13:30:00,364.5,291.6,0.8,62.2,1,0,0,0,211.1,23.5,0,35.3,21.7,1346,6.5,45.4,51.9,6.1,90.7,84.6,72.7,-11.9,48,0,49,50,72.4,8.1,12.1,7.4
2024-08-21T13:40:00,359.6,305.3,0.849,66.3,1,0,0,0,225,23.6,0,35.3,21.4,1348.3,6.4,45.5,51.9,6.1,90.7,84.6,72.7,-11.9,48,0,49,50,73.7,7.7,11.6,7
2024-08-21T13:50:00,377.7,295.5,0.782,63.4,1,0,0,0,215.1,23.7,0,35.2,21.5,1353,6.7,45.2,51.9,6.2,90.8,84.6,72.7,-11.9,48,0,49,50,72.8,8,11.9,7.3
2024-08-21T14:00:00,367.4,350.1,0.953,79.5,1,0,0,0,269.8,23.6,0,35.1,21.6,1356.4,6.5,45.5,52,6.2,91.1,84.9,72.7,-12.2,48,0,49,50,77.1,6.7,10,6.2
2024-08-21T14:10:00,353,297.6,0.843,64,1,0,0,0,217,23.6,0,35.4,21.5,1344.8,6.3,45.7,52,6.1,90.8,84.7,72.7,-12,48,0,49,50,72.9,7.9,11.9,7.2
2024-08-21T14:20:00,367.4,297.4,0.81,63.9,1,0,0,0,216.9,23.4,0,35.5,21.5,1356.4,6.5,45.3,51.8,6.2,90.9,84.7,72.7,-12,48,0,49,50,72.9,7.9,12,7.2
2024-08-21T14:30:00,343,305.6,0.891,66.3,1,0,0,0,225.1,23.5,0,35.4,21.5,1349.5,6.1,45.4,51.5,6.2,91.1,84.9,72.7,-12.2,48,0,49,50,73.7,7.7,11.6,7.1
2024-08-21T14:40:00,370.1,307.2,0.83,66.8,1,0,0,0,226.7,23.6,0,35.5,21.5,1346,6.6,44.9,51.5,6.2,90.9,84.7,72.7,-12,48,0,49,50,73.8,7.7,11.5,7
2024-08-21T14:50:00,358.3,306.3,0.855,66.6,1,0,0,0,225.9,23.6,0,35.2,21.6,1343.7,6.4,45.5,51.9,6.1,90.9,84.8,72.7,-12.1,48,0,49,50,73.8,7.7,11.5,7
2024-08-21T15:00:00,368.9,336.7,0.913,75.6,1,0,0,0,256.3,23.6,0,35.3,21.5,1341.3,6.6,45,51.6,6.5,91.4,84.9,72.7,-12.2,48,0,49,50,76.1,7,10.5,6.4
2024-08-21T15:10:00,363.9,326.5,0.897,72.5,1,0,0,0,245.9,23.5,0,35.5,21.5,1343.7,6.5,45.3,51.8,6.4,91.4,85,72.7,-12.3,48,0,49,50,75.3,7.2,10.9,6.6
2024-08-21T15:20:00,349.5,301.6,0.863,65.2,1,0,0,0,221.1,23.5,0,35.5,21.5,1353,6.2,45.3,51.5,6.1,91,84.9,72.7,-12.2,48,0,49,50,73.3,7.8,11.8,7.1
2024-08-21T15:30:00,348.3,292,0.838,62.4,1,0,0,0,211.7,23.6,0,35.3,21.3,1348.3,6.2,45.3,51.5,5.9,90.4,84.5,72.7,-11.8,48,0,49,50,72.5,8.1,12.1,7.3
2024-08-21T15:40:00,329.2,293.4,0.891,62.9,1,0,0,0,213.3,23.5,0,35.2,21.5,1339,5.9,45.2,51.1,5.9,90.2,84.3,72.7,-11.6,48,0,49,50,72.7,8,12,7.3
2024-08-21T15:50:00,342.7,290.4,0.847,61.9,1,0,0,0,210.1,23.4,0,35.3,21.5,1348.3,6.1,45.3,51.4,5.8,90,84.2,72.7,-11.5,48,0,49,50,72.4,8.1,12.1,7.4
2024-08-21T16:00:00,355.2,293.7,0.827,62.6,1,0,0,0,213.5,23.5,0,35.3,21.4,1353,6.3,45.1,51.4,6.1,90.3,84.2,72.7,-11.5,48,0,49,50,72.7,8,12,7.3
2024-08-21T16:10:00,347.7,304.5,0.876,65.8,1,0,0,0,224.1,23.6,0,35.4,21.4,1346,6.2,45.3,51.5,5.9,90.4,84.5,72.7,-11.8,48,0,49,50,73.6,7.7,11.6,7
2024-08-21T16:20:00,400.6,300.9,0.751,65.1,1,0,0,0,220.9,23.4,0,35.2,21.3,1354.1,7.1,44.7,51.8,6.6,91.3,84.7,72.7,-12,48,0,49,50,73.4,7.8,11.7,7.1
2024-08-21T16:30:00,354.8,314.5,0.886,69.1,1,0,0,0,234.2,23.5,0,35.3,21.6,1351.8,6.3,45.3,51.6,6.1,90.9,84.8,72.7,-12.1,48,0,49,50,74.5,7.5,11.2,6.9
2024-08-21T16:40:00,351,311.9,0.888,68.3,1,0,0,0,231.8,23.4,0,35.1,21.5,1358.7,6.2,45.6,51.8,6,90.6,84.6,72.7,-11.9,48,0,49,50,74.3,7.5,11.3,6.9
2024-08-21T16:50:00,385.3,345.3,0.896,78.1,1,0,0,0,264.9,23.6,0,35.4,21.4,1340.2,6.9,45,51.9,6.6,91,84.4,72.7,-11.7,48,0,49,50,76.7,6.8,10.2,6.2
2024-08-21T17:00:00,359.2,293.1,0.816,62.6,1,0,0,0,212.5,23.6,0,35.4,21.5,1347.2,6.4,45,51.4,6.4,91.2,84.8,72.7,-12.1,48,0,49,50,72.5,8,12.1,7.3
2024-08-21T17:10:00,335,300.3,0.896,64.7,1,0,0,0,219.6,23.6,0,35.3,21.7,1340.2,6,45.3,51.3,5.8,90.6,84.8,72.7,-12.1,48,0,49,50,73.1,7.8,11.8,7.2
2024-08-21T17:20:00,334.5,307.6,0.92,66.9,1,0,0,0,227,23.6,0,35.5,21.4,1337.8,6,45.3,51.3,5.8,90.2,84.4,72.7,-11.7,48,0,49,50,73.8,7.7,11.5,7
2024-08-21T17:30:00,358.6,328.9,0.917,73.3,1,0,0,0,248.7,23.3,0,35.3,21.7,1344.8,6.4,45,51.4,6.1,90.4,84.3,72.7,-11.6,48,0,49,50,75.6,7.1,10.7,6.6
2024-08-21T17:40:00,332.9,314.2,0.944,68.8,1,0,0,0,233.5,23.7,0,35.4,21.6,1354.1,5.9,45.5,51.4,6.1,90.5,84.4,72.7,-11.7,48,0,49,50,74.3,7.5,11.3,6.9
2024-08-21T17:50:00,342.7,301.6,0.88,65.2,1,0,0,0,221.3,23.6,0,35,21.6,1348.3,6.1,45.6,51.7,6,90.3,84.3,72.7,-11.6,48,0,49,50,73.4,7.8,11.6,7.2
2024-08-21T18:00:00,357.6,299.9,0.839,64.6,1,0,0,0,219.2,23.6,0,35.5,21.6,1362.2,6.3,45.2,51.5,6.6,90.9,84.3,72.7,-11.6,48,0,49,50,73.1,7.9,11.8,7.2
2024-08-21T18:10:00,343.9,296.5,0.862,63.7,1,0,0,0,216,23.5,0,35.3,21.7,1353,6.1,45.6,51.7,6.1,90.4,84.3,72.7,-11.6,48,0,49,50,72.9,7.9,11.9,7.3
2024-08-21T18:20:00,332.3,311.6,0.938,68.2,1,0,0,0,231.1,23.6,0,35.3,21.6,1351.8,5.9,45.5,51.4,6,90.3,84.3,72.7,-11.6,48,0,49,50,74.2,7.6,11.3,6.9
