Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-08-28T16:50:00,432.5,365.7,0.846,74.6,1,0,0,0,252.9,23.6,0,57.7,31.5,1365.6,7.6,44.2,51.8,6.1,87.2,81.1,72.7,-8.4,48,0,49,50,69.2,6.5,15.8,8.6
2024-08-28T17:00:00,475.1,404.3,0.851,85.8,1,0,0,0,290.9,23.7,0,57.7,32,1373.7,8.3,43.6,51.9,6.4,87.6,81.2,72.7,-8.5,48,0,49,50,72,5.9,14.3,7.9
2024-08-28T17:10:00,445.7,364.6,0.818,74,1,0,0,0,250.9,23.8,0,57.9,32,1371.4,7.8,43.6,51.4,6.1,87.3,81.2,72.7,-8.5,48,0,49,50,68.8,6.5,15.9,8.8
2024-08-28T17:20:00,442.2,370.6,0.838,75.8,1,0,0,0,257,23.7,0,58.1,31.9,1378.2,7.7,43.8,51.5,6.1,87.3,81.2,72.7,-8.5,48,0,49,50,69.3,6.4,15.7,8.6
2024-08-28T17:30:00,428.9,383.2,0.893,79.6,1,0,0,0,270.2,23.7,0,57.6,31.7,1372.5,7.5,43.7,51.2,6.1,87.3,81.2,72.7,-8.5,48,0,49,50,70.5,6.2,15,8.3
2024-08-28T17:40:00,447.5,398.9,0.891,84.1,1,0,0,0,285.3,23.7,0,58,31.9,1377.1,7.8,43.1,50.9,6.1,87.4,81.3,72.7,-8.6,48,0,49,50,71.5,5.9,14.5,8
2024-08-28T17:50:00,457.5,363.2,0.794,83.4,1,0,0,0,282.8,23.6,0,35.2,21.5,1372.5,8,43.3,51.3,6.2,88.3,82.1,72.7,-9.4,48,0,49,50,77.9,6.5,9.7,5.9
2024-08-28T18:00:00,408.7,322.2,0.788,71.3,1,0,0,0,242,23.5,0,35.2,21.5,1362.2,7.2,43.6,50.8,7.2,89.8,82.6,72.7,-9.9,48,0,49,50,75.1,7.3,10.9,6.7
2024-08-28T18:10:00,383.5,323.7,0.844,71.6,1,0,0,0,243.1,23.7,0,35.5,21.4,1373.7,6.7,44,50.7,7.1,89.9,82.8,72.7,-10.1,48,0,49,50,75.1,7.3,11,6.6
2024-08-28T18:20:00,395.6,305.4,0.772,66,1,0,0,0,225,23.6,0,35.2,21.5,1356.4,7,43.8,50.8,7.1,89.7,82.6,72.7,-9.9,48,0,49,50,73.7,7.7,11.5,7.1
2024-08-28T18:30:00,404.7,313.9,0.776,68.5,1,0,0,0,233.5,23.6,0,35.4,21.5,1367.9,7.1,43.4,50.5,6.9,89.1,82.2,72.7,-9.5,48,0,49,50,74.4,7.5,11.3,6.8
2024-08-28T18:40:00,362.9,334,0.92,74.5,1,0,0,0,253.6,23.6,0,35.4,21.2,1361.1,6.4,43.2,49.6,6.8,88.7,81.9,72.7,-9.2,48,0,49,50,75.9,7.1,10.6,6.4
2024-08-28T18:50:00,358.2,291.4,0.814,62.2,1,0,0,0,210.9,23.6,0,35.3,21.5,1364.5,6.3,43.1,49.4,6.3,87.9,81.6,72.7,-8.9,48,0,49,50,72.4,8.1,12.1,7.4
2024-08-28T19:00:00,343,288.3,0.841,61.2,1,0,0,0,207.8,23.5,0,35.4,21.6,1349.5,6.1,43.4,49.5,6.3,88,81.7,72.7,-9,48,0,49,50,72.1,8.2,12.3,7.5
2024-08-28T19:10:00,333.1,277.3,0.832,59.4,1,0,0,0,201.7,22,0,33.2,20.4,1310.6,6.1,43.2,49.3,6.2,87.5,81.3,72.7,-8.6,47,0,48,49,72.7,7.9,12,7.3
2024-08-28T19:20:00,312.4,257.6,0.825,53.6,1,0,0,0,181.8,22,0,33.6,20.3,1315.4,5.7,43.2,48.9,5.9,86.8,80.9,72.7,-8.2,47,0,48,49,70.6,8.5,13,7.9
2024-08-28T19:30:00,303.6,258.6,0.852,53.9,1,0,0,0,183,22.1,0,33,20.5,1324.9,5.5,43.5,49,5.6,86.3,80.7,72.7,-8,47,0,48,49,70.7,8.6,12.8,7.9
2024-08-28T19:40:00,301.4,251.1,0.833,51.7,1,0,0,0,175.6,21.9,0,33.2,20.4,1315.4,5.5,43.3,48.8,5.8,86.2,80.4,72.7,-7.7,47,0,48,49,69.9,8.7,13.2,8.1
2024-08-28T19:50:00,285.5,254.3,0.891,52.6,1,0,0,0,178.6,21.9,0,33.3,20.5,1317.8,5.2,43.3,48.5,5.4,85.5,80.1,72.7,-7.4,47,0,48,49,70.2,8.6,13.1,8
2024-08-28T20:00:00,286.8,281.2,0.98,60.7,1,0,0,0,206,21.9,0,32.8,20.4,1323.7,5.2,43.3,48.5,5.1,84.9,79.8,72.7,-7.1,47,0,48,49,73.3,7.8,11.7,7.3
2024-08-28T20:10:00,274,265.2,0.968,56.8,1,0,0,0,192.6,22,0,31.1,19.5,1315.4,5,43.4,48.4,5.4,85,79.6,72.7,-6.9,47,0,47,48,72.6,8.3,11.7,7.3
2024-08-28T20:20:00,266.4,237.3,0.891,48.7,1,0,0,0,165.2,21.9,0,31.1,19.1,1304.6,4.9,43.4,48.3,5.1,84.6,79.5,72.7,-6.8,47,0,47,48,69.6,9.2,13.1,8.1
2024-08-28T20:30:00,247.1,281.6,1.14,61.6,1,0,0,0,209,22,0,31.1,19.4,1317.8,4.5,43.5,48,5,84.5,79.5,72.7,-6.8,47,0,47,48,74.2,7.8,11.1,6.9
2024-08-28T20:40:00,247.1,241.9,0.979,49.9,1,0,0,0,169.2,22,0,31.3,19.4,1317.8,4.5,43.5,48,4.9,84.2,79.3,72.7,-6.6,47,0,47,48,70,9.1,12.9,8
2024-08-28T20:50:00,264,253.1,0.959,53.2,1,0,0,0,180.6,21.9,0,31.2,19.5,1320.1,4.8,43.6,48.4,4.9,84.4,79.5,72.7,-6.8,47,0,47,48,71.3,8.6,12.3,7.7
2024-08-28T21:00:00,245.7,231.1,0.941,46.7,1,0,0,0,158.4,21.9,0,31.5,19.3,1310.6,4.5,43.6,48.1,4.9,84.3,79.4,72.7,-6.7,47,0,47,48,68.5,9.5,13.6,8.4
2024-08-28T21:10:00,243.5,225.5,0.926,46.5,1,0,0,0,157.7,20.5,0,29.1,18.2,1270.5,4.6,43.5,48.1,4.8,84.1,79.3,72.7,-6.6,46,0,46,47,69.9,9.1,12.9,8.1
2024-08-28T21:20:00,264.4,216.6,0.819,43.7,1,0,0,0,148.5,20.5,0,29.2,18.4,1269.3,5,43.4,48.4,4.7,84.1,79.4,72.7,-6.7,46,0,46,47,68.6,9.5,13.5,8.5
2024-08-28T21:30:00,250.3,224.5,0.897,45.8,1,0,0,0,156.6,20.5,0,29.1,18.3,1277.9,4.7,43.3,48,4.5,83.9,79.4,72.7,-6.7,46,0,46,47,69.8,9.1,13,8.1
2024-08-28T21:40:00,255.3,229.2,0.898,47.2,1,0,0,0,161.3,20.6,0,29.2,18.2,1276.7,4.8,43.3,48.1,4.5,83.8,79.3,72.7,-6.6,46,0,46,47,70.3,9,12.7,8
2024-08-28T21:50:00,244.7,226.9,0.927,46.8,1,0,0,0,159,20.5,0,29.1,18.3,1276.7,4.6,43.3,47.9,4.6,83.9,79.3,72.7,-6.6,46,0,46,47,70.1,9,12.8,8
2024-08-28T22:00:00,266.5,224.5,0.843,46.1,1,0,0,0,156.6,20.6,0,29.1,18.2,1279.1,5,43.1,48.1,4.5,84,79.5,72.7,-6.8,46,0,46,47,69.7,9.2,13,8.1
2024-08-28T22:10:00,221.8,186.7,0.842,35.4,1,0,0,0,120.1,19.2,0,29.2,18.2,1238,4.3,43.9,48.2,4,83.2,79.2,72.7,-6.5,45,0,46,47,64.3,10.3,15.6,9.7
2024-08-28T22:20:00,237.3,190.2,0.802,36.5,1,0,0,0,123.8,19.1,0,29,18.3,1238,4.6,44,48.6,4.1,83,78.9,72.7,-6.2,45,0,46,47,65.1,10.1,15.2,9.6
2024-08-28T22:30:00,222.3,203.9,0.918,40.5,1,0,0,0,137.4,19,0,29.2,18.3,1240.6,4.3,44.2,48.5,3.9,82.8,78.9,72.7,-6.2,45,0,46,47,67.4,9.3,14.3,9
2024-08-28T22:40:00,222.5,205.3,0.923,40.9,1,0,0,0,138.7,19.2,0,29.1,18.3,1241.8,4.3,44.3,48.6,4.2,83.3,79.1,72.7,-6.4,45,0,46,47,67.6,9.4,14.2,8.9
2024-08-28T22:50:00,238,194,0.815,37.5,1,0,0,0,127.3,19.3,0,29.1,18.3,1241.8,4.6,44.1,48.7,4.3,83.4,79.1,72.7,-6.4,45,0,46,47,65.6,9.9,15,9.4
2024-08-28T23:00:00,223.2,195.2,0.875,37.8,1,0,0,0,128.5,19.3,0,29.3,18.2,1245.6,4.3,44.2,48.5,4.2,83.3,79.1,72.7,-6.4,45,0,46,47,65.8,9.9,15,9.3
2024-08-28T23:10:00,223.6,189.1,0.846,36.6,1,0,0,0,124.1,19.1,0,27.5,18.4,1248.1,4.3,44.1,48.4,4.2,83.2,79,72.7,-6.3,45,0,45,47,65.6,10.1,14.5,9.7
2024-08-28T23:20:00,229.5,206.4,0.899,41.7,1,0,0,0,141.4,19.2,0,27.4,18.4,1251.9,4.4,44.2,48.6,4.3,83.3,79,72.7,-6.3,45,0,45,47,68.5,9.3,13.3,8.9
2024-08-28T23:30:00,208.6,204.6,0.981,41.2,1,0,0,0,140,19.2,0,27.2,18.2,1251.9,4,44.1,48.1,4.2,83.2,79,72.7,-6.3,45,0,45,47,68.4,9.4,13.3,8.9
2024-08-28T23:40:00,193.8,175.2,0.904,32.6,1,0,0,0,110.8,18.9,0,27.3,18.2,1224,3.8,44.2,48,3.9,82.8,78.9,72.7,-6.2,45,0,45,47,63.2,10.8,15.6,10.4
2024-08-28T23:50:00,202.9,191.2,0.942,37.4,1,0,0,0,127,18.9,0,27.1,18.2,1217.6,4,43.8,47.8,3.6,82.3,78.7,72.7,-6,45,0,45,47,66.4,9.9,14.2,9.5
2024-08-29T00:00:00,164.6,172.9,1.051,32,1,0,0,0,108.6,18.9,0,27.2,18.1,1234.2,3.2,44,47.2,3.2,81.8,78.6,72.7,-5.9,45,0,45,47,62.8,11,15.8,10.5
2024-08-29T00:10:00,183.4,182.6,0.995,34.7,1,0,0,0,117.8,19.1,0,27.4,18.3,1222.8,3.6,44.2,47.8,3.3,81.7,78.4,72.7,-5.7,45,0,45,47,64.5,10.5,15,10
2024-08-29T00:20:00,182.6,178.3,0.976,33.6,1,0,0,0,114,19,0,27.2,18.1,1217.6,3.6,43.9,47.5,3.3,81.5,78.2,72.7,-5.5,45,0,45,47,63.9,10.7,15.3,10.2
2024-08-29T00:30:00,178.7,174.5,0.977,32.4,1,0,0,0,109.9,19.1,0,27.2,18.3,1225.3,3.5,44.1,47.6,3.3,81.6,78.3,72.7,-5.6,45,0,45,47,63,11,15.6,10.5
2024-08-29T00:40:00,163.7,177.9,1.087,33.1,1,0,0,0,113.3,19.1,0,27.3,18.2,1227.9,3.2,44.3,47.5,3.2,81.4,78.2,72.7,-5.5,45,0,45,47,63.7,10.7,15.4,10.2
2024-08-29T00:50:00,190.3,183.3,0.963,34.7,1,0,0,0,118.7,19,0,27.3,18.3,1234.2,3.7,44.3,48,3.3,81.5,78.2,72.7,-5.5,45,0,45,47,64.8,10.4,14.9,10
2024-08-29T01:00:00,189.3,183.2,0.968,35,1,0,0,0,118.7,19,0,27.2,18.2,1227.9,3.7,44.3,48,3.5,81.9,78.4,72.7,-5.7,45,0,45,47,64.8,10.4,14.8,10
2024-08-29T01:10:00,167.1,183.4,1.098,35.1,1,0,0,0,119.1,19,0,27.2,18.2,1215,3.3,44.1,47.4,3.3,81.7,78.4,72.7,-5.7,45,0,45,47,64.9,10.3,14.8,9.9
2024-08-29T01:20:00,153,183,1.196,34.9,1,0,0,0,118.6,19,0,27.2,18.1,1224,3,44.2,47.2,3.1,81.5,78.4,72.7,-5.7,45,0,45,47,64.8,10.4,14.9,9.9
2024-08-29T01:30:00,183.8,185.3,1.008,35.6,1,0,0,0,120.8,19,0,27.3,18.1,1225.3,3.6,43.9,47.5,3.3,81.5,78.2,72.7,-5.5,45,0,45,47,65.2,10.3,14.7,9.8
2024-08-29T01:40:00,182.1,182.9,1.005,34.9,1,0,0,0,118.4,19,0,27.2,18.3,1213.8,3.6,44,47.6,3.4,81.6,78.2,72.7,-5.5,45,0,45,47,64.7,10.4,14.9,10
2024-08-29T01:50:00,177.6,184.8,1.041,35.4,1,0,0,0,120.1,19,0,27.4,18.2,1217.6,3.5,44,47.5,3.3,81.6,78.3,72.7,-5.6,45,0,45,47,65,10.3,14.8,9.9
2024-08-29T02:00:00,168,179.8,1.07,34,1,0,0,0,115.3,18.9,0,27.4,18.2,1221.5,3.3,44.2,47.5,3.3,81.5,78.2,72.7,-5.5,45,0,45,47,64.1,10.5,15.2,10.1
2024-08-29T02:10:00,184.6,183.3,0.993,34.9,1,0,0,0,118.6,19.1,0,27.3,18.2,1230.4,3.6,44.3,47.9,3.4,81.7,78.3,72.7,-5.6,45,0,45,47,64.7,10.4,14.9,10
2024-08-29T02:20:00,189.3,183.2,0.968,35,1,0,0,0,119,19,0,27.1,18.1,1227.9,3.7,44.2,47.9,3.5,81.9,78.4,72.7,-5.7,45,0,45,47,64.9,10.4,14.8,9.9
2024-08-29T02:30:00,184,180.1,0.979,34.1,1,0,0,0,115.7,19,0,27.3,18.1,1226.6,3.6,44.1,47.7,3.3,81.6,78.3,72.7,-5.6,45,0,45,47,64.3,10.6,15.1,10
2024-08-29T02:40:00,157.6,174.5,1.107,32.3,1,0,0,0,109.8,19,0,27.3,18.3,1220.2,3.1,44.2,47.3,3.2,81.5,78.3,72.7,-5.6,45,0,45,47,63,10.9,15.7,10.5
2024-08-29T02:50:00,202.9,191,0.941,37.2,1,0,0,0,126.4,19,0,27.3,18.3,1217.6,4,43.3,47.3,3.9,82.1,78.2,72.7,-5.5,45,0,45,47,66.2,10,14.3,9.6
2024-08-29T03:00:00,187.9,192.7,1.025,37.7,1,0,0,0,127.8,19,0,27.6,18.2,1218.9,3.7,43,46.7,3.8,82.3,78.5,72.7,-5.8,45,0,45,47,66.3,9.9,14.3,9.4
2024-08-29T03:10:00,178.7,176.7,0.989,33,1,0,0,0,112.1,19.1,0,27.4,18.2,1225.3,3.5,43.4,46.9,3.4,81.9,78.5,72.7,-5.8,45,0,45,47,63.4,10.8,15.5,10.3
2024-08-29T03:20:00,185.1,179.4,0.969,33.8,1,0,0,0,114.7,19,0,27.4,18.2,1234.2,3.6,43.3,46.9,3.5,81.9,78.4,72.7,-5.7,45,0,45,47,64,10.6,15.2,10.2
2024-08-29T03:30:00,168.8,180.2,1.067,34.1,1,0,0,0,115.7,19,0,27.3,18.2,1227.9,3.3,43.3,46.6,3.3,81.8,78.5,72.7,-5.8,45,0,45,47,64.2,10.5,15.2,10.1
2024-08-29T03:40:00,173.6,190.5,1.098,37.3,1,0,0,0,126.5,18.8,0,27.2,18,1225.3,3.4,43.3,46.7,3.3,81.7,78.4,72.7,-5.7,45,0,45,47,66.4,9.9,14.3,9.4
2024-08-29T03:50:00,164.1,189,1.152,36.7,1,0,0,0,124.7,19,0,27.3,18,1230.4,3.2,43.1,46.3,3.2,81.6,78.4,72.7,-5.7,45,0,45,47,66,10.1,14.4,9.5
2024-08-29T04:00:00,173.6,178.9,1.03,33.3,1,0,0,0,114.2,19.1,0,27.2,18.4,1225.3,3.4,43.2,46.6,3.6,82.1,78.5,72.7,-5.8,45,0,45,47,63.8,10.7,15.2,10.3
2024-08-29T04:10:00,191.6,196.1,1.023,38.4,1,0,0,0,131.3,19.2,0,27.4,18.3,1243.1,3.7,43.3,47,3.9,82.5,78.6,72.7,-5.9,45,0,45,47,66.9,9.8,13.9,9.3
2024-08-29T04:20:00,196.8,191.8,0.975,37.4,1,0,0,0,126.9,19.1,0,27.4,18.4,1243.1,3.8,43.1,46.9,3.9,82.8,78.9,72.7,-6.2,45,0,45,47,66.2,10,14.3,9.6
2024-08-29T04:30:00,191.8,196.9,1.026,38.9,1,0,0,0,132.2,19.2,0,27.3,18.2,1244.4,3.7,43.5,47.2,3.9,82.9,79,72.7,-6.3,45,0,45,47,67.1,9.8,13.9,9.2
2024-08-29T04:40:00,185.9,192.1,1.034,37.5,1,0,0,0,127.5,19.1,0,27.3,18.3,1239.3,3.6,43.4,47,3.8,82.8,79,72.7,-6.3,45,0,45,47,66.3,10,14.2,9.5
2024-08-29T04:50:00,188.9,189.6,1.004,36.8,1,0,0,0,125.1,19.1,0,27.3,18.2,1225.3,3.7,43.1,46.8,3.6,82.6,79,72.7,-6.3,45,0,45,47,66,10.1,14.4,9.6
2024-08-29T05:00:00,300.9,240.7,0.8,51.9,1,0,0,0,176,19.4,0,27.3,18.1,1266.8,5.7,42.9,48.6,5.1,84,78.9,72.7,-6.2,45,0,45,47,73.1,8,11.3,7.5
2024-08-29T05:10:00,290.5,257.8,0.887,56.5,1,0,0,0,191.8,20.7,0,27.4,18,1291.3,5.4,43.3,48.7,5.4,85,79.6,72.7,-6.9,46,0,45,47,74.4,8,10.6,7
2024-08-29T05:20:00,285.4,252.1,0.883,54.9,1,0,0,0,186.3,20.6,0,27.1,18,1292.5,5.3,43.3,48.6,5.3,85.3,80,72.7,-7.3,46,0,45,47,73.9,8.2,10.8,7.2
2024-08-29T05:30:00,281.4,268.9,0.956,59.8,1,0,0,0,202.9,20.7,0,27.4,17.9,1298.6,5.2,43.4,48.6,5.5,85.6,80.1,72.7,-7.4,46,0,45,47,75.5,7.7,10.2,6.6
2024-08-29T05:40:00,293,249.8,0.853,54.2,1,0,0,0,183.8,20.6,0,27.2,18.2,1302.2,5.4,43.5,48.9,5.6,85.9,80.3,72.7,-7.6,46,0,45,47,73.6,8.3,10.9,7.3
2024-08-29T05:50:00,297.3,274.3,0.923,61.4,1,0,0,0,208.3,20.7,0,27.3,18,1297.4,5.5,43.4,48.9,5.5,85.9,80.4,72.7,-7.7,46,0,45,47,75.9,7.6,9.9,6.6
2024-08-29T06:00:00,298.1,254.8,0.854,55.6,1,0,0,0,188.6,20.6,0,27.3,18.2,1301,5.5,43.6,49.1,5.4,85.9,80.5,72.7,-7.8,46,0,45,47,74.1,8.1,10.7,7.1
2024-08-29T06:10:00,307.8,252.3,0.82,54.8,1,0,0,0,186,20.7,0,27.3,18.2,1296.2,5.7,43.5,49.2,5.6,86.4,80.8,72.7,-8.1,46,0,45,47,73.7,8.2,10.8,7.2
2024-08-29T06:20:00,334.5,269.8,0.807,60.1,1,0,0,0,203.9,20.6,0,27.2,18.1,1295,6.2,43.3,49.5,5.9,86.7,80.8,72.7,-8.1,46,0,45,47,75.6,7.6,10.1,6.7
2024-08-29T06:30:00,340.4,270.4,0.794,60.2,1,0,0,0,204.2,20.7,0,27.3,18.2,1317.8,6.2,43.3,49.5,6.1,87.1,81,72.7,-8.3,46,0,45,47,75.5,7.7,10.1,6.7
2024-08-29T06:40:00,336.4,281.4,0.836,63.4,1,0,0,0,215.2,20.6,0,27.3,18.3,1302.2,6.2,43.3,49.5,6,87.1,81.1,72.7,-8.4,46,0,45,47,76.5,7.3,9.7,6.5
2024-08-29T06:50:00,324.9,287.2,0.884,62.1,1,0,0,0,211.7,20.7,0,27.7,27,1299.8,6,43,49,6.3,86.4,80.1,72.7,-7.4,46,0,45,47,73.7,7.2,9.7,9.4
2024-08-29T07:00:00,325.6,263.7,0.81,55.3,1,0,0,0,188.6,20.7,0,27.5,26.8,1302.2,6,43,49,6.2,85.7,79.5,72.7,-6.8,46,0,45,47,71.5,7.9,10.4,10.2
2024-08-29T07:10:00,346.2,281.9,0.814,59.9,1,0,0,0,203.4,22.1,0,29.7,26.8,1340.2,6.2,43,49.2,5.9,85.4,79.5,72.7,-6.8,47,0,46,47,72.1,7.8,10.5,9.5
2024-08-29T07:20:00,366,282.5,0.772,60,1,0,0,0,203.5,22.1,0,29.7,27.1,1330.8,6.6,42.8,49.4,6.2,85.4,79.2,72.7,-6.5,47,0,46,47,72,7.8,10.5,9.6
2024-08-29T07:30:00,342.6,290.4,0.848,62.4,1,0,0,0,211.8,22.1,0,29.6,26.9,1326.1,6.2,43.1,49.3,6.3,85.5,79.2,72.7,-6.5,47,0,46,47,72.9,7.6,10.2,9.2
2024-08-29T07:40:00,351.8,265.3,0.754,55,1,0,0,0,186.6,22.1,0,29.8,26.8,1340.2,6.3,43.2,49.5,5.8,85,79.2,72.7,-6.5,47,0,46,47,70.4,8.3,11.2,10.1
2024-08-29T07:50:00,369.5,297.7,0.806,64.6,1,0,0,0,219.1,22.1,0,29.6,26.9,1343.7,6.6,43.2,49.8,6.1,85.3,79.2,72.7,-6.5,47,0,46,47,73.6,7.4,10,9
2024-08-29T08:00:00,368.5,314.6,0.854,69.5,1,0,0,0,235.8,22.2,0,29.7,26.9,1340.2,6.6,43.4,50,6.1,85.5,79.4,72.7,-6.7,47,0,46,47,75,7.1,9.4,8.6
2024-08-29T08:10:00,396.1,304.1,0.768,65.3,1,0,0,0,221.6,22.2,0,31.7,28.6,1339,7.1,43.1,50.2,6.6,86.1,79.5,72.7,-6.8,47,0,47,48,72.9,7.3,10.4,9.4
2024-08-29T08:20:00,369.2,308.1,0.834,66.4,1,0,0,0,225.2,22.2,0,31.9,28.7,1342.5,6.6,42.9,49.5,6.4,86.1,79.7,72.7,-7,47,0,47,48,73.1,7.2,10.4,9.3
2024-08-29T08:30:00,373.1,308,0.825,66.5,1,0,0,0,225.5,22.2,0,31.7,28.6,1336.7,6.7,42.9,49.6,6.2,86.1,79.9,72.7,-7.2,47,0,47,48,73.2,7.2,10.3,9.3
2024-08-29T08:40:00,368.5,307.8,0.835,66.4,1,0,0,0,225.4,22.1,0,31.6,28.8,1340.2,6.6,43,49.6,6.5,86.5,80,72.7,-7.3,47,0,47,48,73.2,7.2,10.3,9.3
2024-08-29T08:50:00,362,301.7,0.833,64.7,1,0,0,0,219.6,22.1,0,31.7,28.3,1336.7,6.5,42.9,49.4,6.5,86.1,79.6,72.7,-6.9,47,0,47,48,72.8,7.3,10.5,9.4
2024-08-29T09:00:00,365.6,295.2,0.807,62.7,1,0,0,0,212.9,22.1,0,31.8,28.3,1329.6,6.6,42.9,49.5,6.5,86,79.5,72.7,-6.8,47,0,47,48,72.1,7.5,10.8,9.6
2024-08-29T09:10:00,389.6,308.3,0.791,64.9,1,0,0,0,220.3,23.7,0,33.9,30.3,1355.3,6.9,42.8,49.7,6.3,85.9,79.6,72.7,-6.9,48,0,48,49,71.5,7.7,11,9.8
2024-08-29T09:20:00,382.7,306.4,0.801,64.5,1,0,0,0,218.8,23.3,0,33.8,30.5,1350.6,6.8,43,49.8,6.4,86.2,79.8,72.7,-7.1,48,0,48,49,71.4,7.6,11,9.9
2024-08-29T09:30:00,379,308,0.813,65,1,0,0,0,220.4,23.5,0,33.9,30.3,1357.6,6.7,43.1,49.8,6.4,86.5,80.1,72.7,-7.4,48,0,48,49,71.5,7.6,11,9.8
2024-08-29T09:40:00,392.3,304.5,0.776,63.7,1,0,0,0,217.1,23.6,0,33.5,30.3,1364.5,6.9,43.2,50.1,6.4,86.7,80.3,72.7,-7.6,48,0,48,49,71.3,7.7,11,10
2024-08-29T09:50:00,385.3,315.2,0.818,66.8,1,0,0,0,227.7,23.5,0,34,30.1,1359.9,6.8,43.3,50.1,6.5,86.6,80.1,72.7,-7.4,48,0,48,49,72.2,7.4,10.8,9.6
2024-08-29T10:00:00,388.9,309.2,0.795,65.3,1,0,0,0,221.6,23.5,0,33.8,30.4,1372.5,6.8,43.2,50,6.6,86.6,80,72.7,-7.3,48,0,48,49,71.7,7.6,10.9,9.8
2024-08-29T10:10:00,420.7,360.6,0.857,80.5,1,0,0,0,273.2,23.7,0,33.6,30.1,1364.5,7.4,42.7,50.1,7,87,80,72.7,-7.3,48,0,48,49,75.8,6.6,9.3,8.3
2024-08-29T10:20:00,397.3,327.9,0.825,70.8,1,0,0,0,240.2,23.7,0,33.9,30.1,1362.2,7,43,50,6.7,86.7,80,72.7,-7.3,48,0,48,49,73.2,7.2,10.3,9.2
2024-08-29T10:30:00,374,306.1,0.818,64.4,1,0,0,0,218.7,23.5,0,33.6,30.3,1359.9,6.6,43.1,49.7,6.6,86.6,80,72.7,-7.3,48,0,48,49,71.4,7.7,11,9.9
2024-08-29T10:40:00,413.8,314.2,0.759,66.8,1,0,0,0,226.7,23.6,0,33.8,30.1,1379.4,7.2,43.3,50.5,6.7,86.6,79.9,72.7,-7.2,48,0,48,49,72.2,7.5,10.8,9.6
2024-08-29T10:50:00,413.6,334.8,0.809,72.8,1,0,0,0,246.9,23.6,0,34.1,30.2,1359.9,7.3,43.2,50.5,6.9,87.1,80.2,72.7,-7.5,48,0,48,49,73.7,7,10.2,9
2024-08-29T11:00:00,418.9,367.2,0.877,82.5,1,0,0,0,279.7,23.6,0,33.9,30,1377.1,7.3,43.4,50.7,6.9,87.3,80.4,72.7,-7.7,48,0,48,49,76.2,6.4,9.2,8.2
2024-08-29T11:10:00,399,328.7,0.824,69.9,1,0,0,0,237.1,23.6,0,36.1,31.8,1367.9,7,43.2,50.2,6.4,86.7,80.3,72.7,-7.6,48,0,49,50,72.1,7.2,11,9.7
2024-08-29T11:20:00,405,371.6,0.918,82.5,1,0,0,0,279.9,23.7,0,36,32,1369.1,7.1,43.5,50.6,6.6,86.9,80.3,72.7,-7.6,48,0,49,50,75.3,6.4,9.7,8.6
2024-08-29T11:30:00,423.2,331.3,0.783,70.7,1,0,0,0,239.9,23.5,0,35.8,32,1372.5,7.4,43.2,50.6,6.7,87.1,80.4,72.7,-7.7,48,0,49,50,72.4,7.1,10.8,9.7
2024-08-29T11:40:00,440.3,340.4,0.773,73.4,1,0,0,0,249,23.7,0,35.6,32.1,1372.5,7.7,42.9,50.6,7.4,88,80.6,72.7,-7.9,48,0,49,50,73.2,7,10.5,9.4
2024-08-29T11:50:00,429.3,364.4,0.849,80.4,1,0,0,0,272.6,23.6,0,36.2,32,1373.7,7.5,43.2,50.7,6.9,87.9,81,72.7,-8.3,48,0,49,50,74.8,6.5,9.9,8.8
2024-08-29T12:00:00,429.3,324.1,0.755,68.5,1,0,0,0,232.3,23.7,0,36.2,31.9,1373.7,7.5,43,50.5,7.1,87.6,80.5,72.7,-7.8,48,0,49,50,71.7,7.3,11.2,9.8
2024-08-29T12:10:00,403.3,328.5,0.815,69.8,1,0,0,0,236.8,23.7,0,35.9,32,1363.4,7.1,43.6,50.7,6.3,87.4,81.1,72.7,-8.4,48,0,49,50,72.1,7.2,10.9,9.7
2024-08-29T12:20:00,0,91.6,0,0,0,0,0,0,0.2,23.7,0,35.9,31.8,0,7.6,43.1,50.7,7.2,88.4,81.2,72.7,-8.5,48,0,49,50,0.2,25.9,39.2,34.7
2024-08-29T12:30:00,397.5,321.3,0.808,67.6,1,0,0,0,230.3,23.5,0,35.8,31.8,1382.8,6.9,44.1,51,6.5,88,81.5,72.7,-8.8,48,0,49,50,71.7,7.3,11.1,9.9
2024-08-29T12:40:00,452.5,346.5,0.766,74.9,1,0,0,0,254.9,23.6,0,36,32,1374.8,7.9,43,50.9,7,88.5,81.5,72.7,-8.8,48,0,49,50,73.6,6.8,10.4,9.2
2024-08-29T12:50:00,424.2,331.7,0.782,70.5,1,0,0,0,240.2,23.7,0,36.1,31.7,1375.9,7.4,43.5,50.9,6.8,88.7,81.9,72.7,-9.2,48,0,49,50,72.4,7.1,10.9,9.6
2024-08-29T13:00:00,425.7,361.2,0.849,79.5,1,0,0,0,269.7,23.7,0,35.8,32,1380.5,7.4,43.5,50.9,6.6,88.4,81.8,72.7,-9.1,48,0,49,50,74.7,6.6,9.9,8.9
2024-08-29T13:10:00,412.4,361.9,0.878,79.7,1,0,0,0,270.2,23.7,0,36.2,31.8,1374.8,7.2,43.4,50.6,6.8,88.2,81.4,72.7,-8.7,48,0,49,50,74.7,6.5,10,8.8
2024-08-29T13:20:00,419.6,370.3,0.883,82.2,1,0,0,0,278.8,23.6,0,36.1,31.7,1379.4,7.3,44,51.3,7.1,88.7,81.6,72.7,-8.9,48,0,49,50,75.3,6.4,9.8,8.6
2024-08-29T13:30:00,449.4,357,0.794,78.3,1,0,0,0,265.5,23.6,0,35.9,32,1382.8,7.8,43.2,51,7.3,88.8,81.5,72.7,-8.8,48,0,49,50,74.4,6.6,10.1,9
2024-08-29T13:40:00,408.1,326.3,0.8,69.2,1,0,0,0,234.8,23.7,0,35.9,31.9,1379.4,7.1,43.9,51,6.9,87.8,80.9,72.7,-8.2,48,0,49,50,72,7.3,11,9.8
2024-08-29T13:50:00,421.8,341.2,0.809,73.6,1,0,0,0,249.7,23.7,0,36.1,31.8,1367.9,7.4,43.6,51,7.1,87.8,80.7,72.7,-8,48,0,49,50,73.2,6.9,10.6,9.3
2024-08-29T14:00:00,452.2,343.9,0.76,74.4,1,0,0,0,252.3,23.6,0,36,31.9,1373.7,7.9,42.9,50.8,7.4,87.9,80.5,72.7,-7.8,48,0,49,50,73.4,6.9,10.5,9.3
2024-08-29T14:10:00,414.8,324.1,0.781,68.8,1,0,0,0,233.3,23.6,0,35.8,31.5,1382.8,7.2,43.4,50.6,6.7,87,80.3,72.7,-7.6,48,0,49,50,72,7.3,11,9.7
2024-08-29T14:20:00,462.5,365.7,0.791,80.7,1,0,0,0,273.8,23.8,0,36.2,32,1370.2,8.1,42.8,50.9,7.3,88.1,80.8,72.7,-8.1,48,0,49,50,74.9,6.5,9.9,8.7
2024-08-29T14:30:00,452.2,363.3,0.803,80.2,1,0,0,0,272.1,23.7,0,35.8,31.6,1373.7,7.9,42.6,50.5,7,87.5,80.5,72.7,-7.8,48,0,49,50,74.9,6.5,9.8,8.7
2024-08-29T14:40:00,423.9,363.2,0.857,80.1,1,0,0,0,271.7,23.7,0,36.1,31.7,1374.8,7.4,43.2,50.6,6.7,87.1,80.4,72.7,-7.7,48,0,49,50,74.8,6.5,9.9,8.7
2024-08-29T14:50:00,423.5,322.2,0.761,68,1,0,0,0,230.7,23.5,0,36,32,1373.7,7.4,43.1,50.5,6.9,87.3,80.4,72.7,-7.7,48,0,49,50,71.6,7.3,11.2,9.9
2024-08-29T15:00:00,451.4,359,0.795,78.8,1,0,0,0,267.3,23.5,0,36,32.2,1371.4,7.9,42.8,50.7,7.3,87.8,80.5,72.7,-7.8,48,0,49,50,74.5,6.6,10,9
2024-08-29T15:10:00,434.6,350.7,0.807,76.5,1,0,0,0,259.5,23.6,0,35.6,32,1372.5,7.6,43,50.6,7,87.2,80.2,72.7,-7.5,48,0,49,50,74,6.7,10.1,9.1
2024-08-29T15:20:00,419.9,368.9,0.879,81.7,1,0,0,0,277.2,23.7,0,36.3,31.8,1380.5,7.3,43.6,50.9,6.8,87.3,80.5,72.7,-7.8,48,0,49,50,75.1,6.4,9.8,8.6
2024-08-29T15:30:00,418.5,329.9,0.788,70.1,1,0,0,0,238.9,23.5,0,35.7,31.8,1375.9,7.3,43.2,50.5,6.9,87.5,80.6,72.7,-7.9,48,0,49,50,72.4,7.1,10.8,9.6
2024-08-29T15:40:00,421.4,328.2,0.779,69.5,1,0,0,0,236.9,23.6,0,35.8,31.9,1366.8,7.4,43.1,50.5,6.9,87.3,80.4,72.7,-7.7,48,0,49,50,72.2,7.2,10.9,9.7
2024-08-29T15:50:00,435.4,327,0.751,69.4,1,0,0,0,235.5,23.8,0,35.9,31.8,1374.8,7.6,42.8,50.4,7,87.3,80.3,72.7,-7.6,48,0,49,50,72,7.3,11,9.7
2024-08-29T16:00:00,410.7,319.8,0.779,67.3,1,0,0,0,228.3,23.6,0,36,31.9,1369.1,7.2,43.1,50.3,6.8,87.2,80.4,72.7,-7.7,48,0,49,50,71.4,7.4,11.3,10
2024-08-29T16:10:00,417.1,337.8,0.81,72.6,1,0,0,0,246.2,23.7,0,35.9,32,1371.4,7.3,43.6,50.9,6.6,87,80.4,72.7,-7.7,48,0,49,50,72.9,7,10.6,9.5
2024-08-29T16:20:00,440,332.1,0.755,70.9,1,0,0,0,240.6,23.7,0,36.1,31.8,1371.4,7.7,43.2,50.9,7.2,87.8,80.6,72.7,-7.9,48,0,49,50,72.4,7.1,10.9,9.6
2024-08-29T16:30:00,411.1,336.2,0.818,72.1,1,0,0,0,244.6,23.6,0,36.1,31.9,1370.2,7.2,43.3,50.5,6.8,87.3,80.5,72.7,-7.8,48,0,49,50,72.8,7,10.7,9.5
2024-08-29T16:40:00,420.9,349.7,0.831,76.2,1,0,0,0,258.4,23.6,0,35.9,31.7,1383.9,7.3,43.4,50.7,6.9,87.6,80.7,72.7,-8,48,0,49,50,73.9,6.7,10.3,9.1
2024-08-29T16:50:00,419.2,322.1,0.768,67.8,1,0,0,0,230.1,23.6,0,36.2,32.1,1378.2,7.3,43.3,50.6,6.8,87.1,80.3,72.7,-7.6,48,0,49,50,71.5,7.3,11.2,10
2024-08-29T17:00:00,347.1,289.9,0.835,58.6,1,0,0,0,198.7,23.6,0,36,31.6,1365.6,6.1,44.2,50.3,5.8,85.8,80,72.7,-7.3,48,0,49,50,68.5,8.1,12.4,10.9
2024-08-29T17:10:00,370.2,335.2,0.906,71.7,1,0,0,0,243.2,23.6,0,36.3,32.1,1366.8,6.5,44.2,50.7,6.4,85.9,79.5,72.7,-6.8,48,0,49,50,72.6,7,10.8,9.6
2024-08-29T17:20:00,362.9,288.6,0.795,61.6,1,0,0,0,209.1,23.6,0,35.6,20.3,1361.1,6.4,44.3,50.7,5.7,85.7,80,72.7,-7.3,48,0,49,50,72.4,8.2,12.4,7
2024-08-29T17:30:00,366.3,279.9,0.764,59,1,0,0,0,200.1,23.6,0,36,20.3,1373.7,6.4,44,50.4,5.9,86.4,80.5,72.7,-7.8,48,0,49,50,71.5,8.4,12.9,7.2
2024-08-29T17:40:00,360,321.5,0.893,71.3,1,0,0,0,241.8,23.6,0,35.7,20.4,1371.4,6.3,44.2,50.5,6.3,87.1,80.8,72.7,-8.1,48,0,49,50,75.2,7.3,11.1,6.3
2024-08-29T17:50:00,372,309.2,0.831,67.6,1,0,0,0,229.4,23.7,0,35.8,20.3,1373.7,6.5,44.3,50.8,6.4,87.6,81.2,72.7,-8.5,48,0,49,50,74.2,7.7,11.6,6.6
2024-08-29T18:00:00,361.2,307.4,0.851,67,1,0,0,0,227.3,23.6,0,36,20.4,1375.9,6.3,44.3,50.6,6.4,87.6,81.2,72.7,-8.5,48,0,49,50,74,7.7,11.7,6.6
2024-08-29T18:10:00,353.4,298.3,0.844,64.4,1,0,0,0,218.6,23.6,0,35.9,20.3,1367.9,6.2,44,50.2,6.2,87.1,80.9,72.7,-8.2,48,0,49,50,73.3,7.9,12,6.8
2024-08-29T18:20:00,354.3,314.4,0.888,69.2,1,0,0,0,234.9,23.7,0,35.5,20.4,1371.4,6.2,43.8,50,6.3,87.1,80.8,72.7,-8.1,48,0,49,50,74.7,7.5,11.3,6.5
2024-08-29T18:30:00,345.7,282,0.816,59.3,1,0,0,0,202,23.6,0,36,20.4,1382.8,6,44.5,50.5,6.2,87.1,80.9,72.7,-8.2,48,0,49,50,71.6,8.4,12.8,7.2
2024-08-29T18:40:00,325.4,281.9,0.866,59.6,1,0,0,0,202.2,23.6,0,35.8,20.3,1370.2,5.7,44.4,50.1,5.8,86.2,80.4,72.7,-7.7,48,0,49,50,71.7,8.4,12.7,7.2
2024-08-29T18:50:00,300.1,271,0.903,56.3,1,0,0,0,191.1,23.6,0,35.9,20.3,1358.7,5.3,44.3,49.6,5.6,85.7,80.1,72.7,-7.4,48,0,49,50,70.5,8.7,13.3,7.5
2024-08-29T19:00:00,305.8,267.4,0.874,56.6,1,0,0,0,192,22.2,0,33.9,19.3,1334.3,5.5,44,49.5,5.5,85.5,80,72.7,-7.3,47,0,48,49,71.8,8.3,12.7,7.2
2024-08-29T19:10:00,280.8,275.4,0.981,59,1,0,0,0,200.2,22,0,33.9,19.3,1321.3,5.1,44,49.1,5.5,85.2,79.7,72.7,-7,47,0,48,49,72.7,8,12.3,7
2024-08-29T19:20:00,281.3,251.7,0.895,51.8,1,0,0,0,176.9,22.1,0,33.5,19.1,1323.7,5.1,44.1,49.2,5.2,84.7,79.5,72.7,-6.8,47,0,48,49,70.3,8.8,13.3,7.6
2024-08-29T19:30:00,267.8,261.9,0.978,54.8,1,0,0,0,186.9,22,0,33.7,19.4,1311.8,4.9,44.3,49.2,5.2,84.4,79.2,72.7,-6.5,47,0,48,49,71.4,8.4,12.8,7.4
2024-08-29T19:40:00,264.5,252.1,0.953,52.2,1,0,0,0,177.2,22,0,33.6,19.4,1322.5,4.8,44.2,49,5,84.1,79.1,72.7,-6.4,47,0,48,49,70.3,8.7,13.3,7.7
2024-08-29T19:50:00,286,279,0.976,60.2,1,0,0,0,204.2,22.1,0,33.6,19.1,1320.1,5.2,43.5,48.7,5.3,84.5,79.2,72.7,-6.5,47,0,48,49,73.2,7.9,12,6.9
2024-08-29T20:00:00,258.1,247.2,0.958,51.7,1,0,0,0,175.3,22,0,31.7,18.1,1317.8,4.7,43.9,48.6,5.1,84.1,79,72.7,-6.3,47,0,47,48,70.9,8.9,12.8,7.3
2024-08-29T20:10:00,253.7,232.8,0.918,47.5,1,0,0,0,161.1,22,0,31.7,18.1,1323.7,4.6,43.9,48.5,4.7,83.6,78.9,72.7,-6.2,47,0,47,48,69.2,9.4,13.6,7.8
2024-08-29T20:20:00,265.4,248.6,0.937,52.1,1,0,0,0,176.9,21.9,0,31.6,18.2,1327.2,4.8,43.8,48.6,5,83.9,78.9,72.7,-6.2,47,0,47,48,71.2,8.8,12.7,7.3
2024-08-29T20:30:00,262.6,275,1.047,59.9,1,0,0,0,203.2,21.8,0,31.8,18.1,1313,4.8,43.6,48.4,5.1,84,78.9,72.7,-6.2,47,0,47,48,73.9,7.9,11.6,6.6
2024-08-29T20:40:00,251,244.7,0.975,50.9,1,0,0,0,172.7,22,0,31.9,18.2,1309.4,4.6,44,48.6,4.7,83.9,79.2,72.7,-6.5,47,0,47,48,70.6,9,13,7.4
2024-08-29T20:50:00,260.9,231.2,0.886,46.9,1,0,0,0,159.3,21.9,0,31.8,18.2,1304.6,4.8,43.8,48.6,4.9,83.9,79,72.7,-6.3,47,0,47,48,68.9,9.5,13.7,7.9
2024-08-29T21:00:00,238.1,211,0.886,42.4,1,0,0,0,143.8,20.5,0,29.5,17.2,1298.6,4.4,44.2,48.6,4.8,83.7,78.9,72.7,-6.2,46,0,46,47,68.1,9.7,14,8.1
2024-08-29T21:10:00,262.4,228.5,0.871,47.4,1,0,0,0,161,20.5,0,29.7,17.3,1285.2,4.9,43.7,48.6,5,84.1,79.1,72.7,-6.4,46,0,46,47,70.5,9,13,7.5
2024-08-29T21:20:00,249.5,240.4,0.963,51,1,0,0,0,173.2,20.6,0,29.5,17.1,1274.2,4.7,43.7,48.4,4.9,84.1,79.2,72.7,-6.5,46,0,46,47,72,8.6,12.3,7.1
2024-08-29T21:30:00,235.9,245.3,1.04,52.4,1,0,0,0,177.8,20.6,0,29.8,17.1,1286.5,4.4,44.1,48.5,4.7,83.7,79,72.7,-6.3,46,0,46,47,72.5,8.4,12.1,7
2024-08-29T21:40:00,240.1,240.2,1,51,1,0,0,0,173,20.6,0,29.6,17,1280.4,4.5,43.6,48.1,4.9,83.8,78.9,72.7,-6.2,46,0,46,47,72,8.6,12.3,7.1
2024-08-29T21:50:00,267,247.8,0.928,53.2,1,0,0,0,180.4,20.6,0,29.6,17.2,1281.6,5,43.4,48.4,4.9,84,79.1,72.7,-6.4,46,0,46,47,72.8,8.3,11.9,6.9
2024-08-29T22:00:00,247.6,248,1.002,53.7,1,0,0,0,182.1,19.3,0,29.5,17,1264.3,4.7,43.7,48.4,4.9,84,79.1,72.7,-6.4,45,0,46,47,73.4,7.8,11.9,6.9
2024-08-29T22:10:00,234.7,251.9,1.073,54.8,1,0,0,0,185.8,19.4,0,29.5,17.2,1251.9,4.5,43.7,48.2,4.6,83.7,79.1,72.7,-6.4,45,0,46,47,73.8,7.7,11.7,6.8
2024-08-29T22:20:00,234.5,242,1.032,51.6,1,0,0,0,176.2,19.2,0,29.5,17,1250.6,4.5,43.7,48.2,4.6,83.7,79.1,72.7,-6.4,45,0,46,47,72.8,7.9,12.2,7
2024-08-29T22:30:00,240.2,241.1,1.004,51.2,1,0,0,0,174.8,19.3,0,29.7,17.2,1253.1,4.6,43.7,48.3,4.8,83.7,78.9,72.7,-6.2,45,0,46,47,72.5,8,12.3,7.1
2024-08-29T22:40:00,241.1,245,1.016,52.7,1,0,0,0,178.9,19.4,0,29.6,17.1,1258.1,4.6,44,48.6,4.8,83.9,79.1,72.7,-6.4,45,0,46,47,73,7.9,12.1,7
2024-08-29T22:50:00,257.9,219.4,0.851,45.2,1,0,0,0,153.5,19.3,0,29.5,17.1,1263.1,4.9,43.6,48.5,4.9,84.1,79.2,72.7,-6.5,45,0,46,47,70,8.8,13.5,7.8
2024-08-29T23:00:00,263.4,231.9,0.88,49.5,1,0,0,0,167.9,19.3,0,27.5,17.1,1264.3,5,43.4,48.4,4.8,84.4,79.6,72.7,-6.9,45,0,45,47,72.4,8.3,11.9,7.4
2024-08-29T23:10:00,241.4,233.4,0.967,49.9,1,0,0,0,169.5,19.3,0,27.5,17,1259.4,4.6,43.9,48.5,4.7,84.3,79.6,72.7,-6.9,45,0,45,47,72.6,8.3,11.8,7.3
2024-08-29T23:20:00,259.4,240,0.925,51.8,1,0,0,0,175.9,19.3,0,27.6,17.1,1270.5,4.9,43.6,48.5,5.1,84.8,79.7,72.7,-7,45,0,45,47,73.3,8.1,11.5,7.1
2024-08-29T23:30:00,221.5,246.1,1.111,53.7,1,0,0,0,182.2,19.2,0,27.6,17.1,1265.6,4.2,43.8,48,4.8,84.4,79.6,72.7,-6.9,45,0,45,47,74,7.8,11.2,6.9
2024-08-29T23:40:00,203.4,241.8,1.189,52.4,1,0,0,0,177.8,19.1,0,27.7,17.1,1251.9,3.9,43.7,47.6,4.3,83.5,79.2,72.7,-6.5,45,0,45,47,73.5,7.9,11.5,7.1
2024-08-29T23:50:00,206.1,196,0.951,38.9,1,0,0,0,132.1,19.1,0,27.5,17.2,1236.8,4,43.8,47.8,4.3,83.3,79,72.7,-6.3,45,0,45,47,67.4,9.7,14.1,8.8
2024-08-30T00:00:00,205.3,228.9,1.115,48.6,1,0,0,0,164.9,19.1,0,27.9,17,1231.7,4,43.4,47.4,4,82.6,78.6,72.7,-5.9,45,0,45,47,72,8.3,12.2,7.4
2024-08-30T00:10:00,179.1,208.8,1.166,42.7,1,0,0,0,144.9,19.1,0,27.7,17.1,1227.9,3.5,43.7,47.2,3.5,81.9,78.4,72.7,-5.7,45,0,45,47,69.4,9.1,13.3,8.2
2024-08-30T00:20:00,157.1,200.6,1.277,40.3,1,0,0,0,136.8,19,0,27.5,17.3,1216.3,3.1,44.2,47.3,3.2,81.3,78.1,72.7,-5.4,45,0,45,47,68.2,9.5,13.7,8.6
2024-08-30T00:30:00,189.7,165.6,0.873,30,1,0,0,0,101.8,19,0,27.7,17.2,1230.4,3.7,43.7,47.4,3.2,81.2,78,72.7,-5.3,45,0,45,47,61.4,11.5,16.7,10.4
2024-08-30T00:40:00,198.3,176.1,0.888,33.1,1,0,0,0,112.3,19,0,27.6,17.2,1220.2,3.9,43.3,47.2,3.5,81.4,77.9,72.7,-5.2,45,0,45,47,63.8,10.8,15.7,9.8
2024-08-30T00:50:00,164.2,237.5,1.446,51.2,1,0,0,0,173.7,19,0,27.6,17.3,1231.7,3.2,43.6,46.8,3.3,81.1,77.8,72.7,-5.1,45,0,45,47,73.1,8,11.6,7.3
2024-08-30T01:00:00,159.4,229.5,1.439,48.7,1,0,0,0,165.4,19,0,27.8,17.3,1234.2,3.1,43.6,46.7,3.2,81.1,77.9,72.7,-5.2,45,0,45,47,72.1,8.3,12.1,7.5
2024-08-30T01:10:00,178.1,147.1,0.826,24.5,1,0,0,0,83.4,19.1,0,27.5,17.1,1221.5,3.5,43.3,46.8,3.1,80.9,77.8,72.7,-5.1,45,0,45,47,56.7,13,18.7,11.7
2024-08-30T01:20:00,156.8,151.5,0.967,25.9,1,0,0,0,87.8,19.1,0,27.5,17.1,1213.8,3.1,43.7,46.8,3,80.9,77.9,72.7,-5.2,45,0,45,47,58,12.6,18.1,11.3
2024-08-30T01:30:00,148.8,201.9,1.357,40.6,1,0,0,0,138,19,0,27.8,17.1,1231.7,2.9,44,46.9,2.9,80.9,78,72.7,-5.3,45,0,45,47,68.3,9.4,13.8,8.5
2024-08-30T01:40:00,193.6,231.5,1.196,49.1,1,0,0,0,167.5,18.9,0,27.9,17.2,1222.8,3.8,43.3,47.1,3.4,81.3,77.9,72.7,-5.2,45,0,45,47,72.4,8.2,12,7.4
2024-08-30T01:50:00,157.8,197.1,1.249,38.9,1,0,0,0,133.2,19.1,0,27.7,17.1,1221.5,3.1,43.6,46.7,3.1,81,77.9,72.7,-5.2,45,0,45,47,67.6,9.7,14.1,8.7
2024-08-30T02:00:00,158.8,196.4,1.237,39.1,1,0,0,0,132.7,19,0,27.7,17.1,1229.1,3.1,43.9,47,2.9,81.1,78.2,72.7,-5.5,45,0,45,47,67.5,9.7,14.1,8.7
2024-08-30T02:10:00,177.4,150.1,0.846,25.5,1,0,0,0,86.5,18.9,0,27.5,17.2,1216.3,3.5,43.4,46.9,3.2,81.2,78,72.7,-5.3,45,0,45,47,57.6,12.6,18.3,11.5
2024-08-30T02:20:00,167.4,152.8,0.913,26.1,1,0,0,0,88.8,19,0,27.8,17.2,1217.6,3.3,43.4,46.7,3.2,81.2,78,72.7,-5.3,45,0,45,47,58.1,12.5,18.2,11.3
2024-08-30T02:30:00,133.4,232,1.738,49.5,1,0,0,0,168.1,19,0,27.6,17.2,1231.7,2.6,44.2,46.8,2.9,81.1,78.2,72.7,-5.5,45,0,45,47,72.5,8.2,11.9,7.4
2024-08-30T02:40:00,178.9,239,1.336,51.6,1,0,0,0,175.2,19,0,27.8,17,1226.6,3.5,43.3,46.8,3.3,81.5,78.2,72.7,-5.5,45,0,45,47,73.3,8,11.6,7.1
2024-08-30T02:50:00,184,153,0.832,26.3,1,0,0,0,89.2,19,0,27.6,17.2,1226.6,3.6,43.4,47,3.2,81.5,78.3,72.7,-5.6,45,0,45,47,58.3,12.4,18,11.2
2024-08-30T03:00:00,148.1,160.1,1.081,28.3,1,0,0,0,96.3,19,0,27.7,17.1,1225.3,2.9,44.1,47,3,81.3,78.3,72.7,-5.6,45,0,45,47,60.1,11.9,17.3,10.7
2024-08-30T03:10:00,153.2,188.6,1.231,36.8,1,0,0,0,124.8,19,0,27.7,17.2,1225.3,3,43.6,46.6,3.1,81.4,78.3,72.7,-5.6,45,0,45,47,66.2,10.1,14.7,9.1
2024-08-30T03:20:00,183.4,183.2,0.999,35.2,1,0,0,0,119.4,19.1,0,27.5,17.2,1222.8,3.6,43.3,46.9,3.2,81.4,78.2,72.7,-5.5,45,0,45,47,65.2,10.4,15,9.4
2024-08-30T03:30:00,153.8,235.8,1.533,50.7,1,0,0,0,172.1,19,0,27.6,17.2,1230.4,3,43.9,46.9,2.9,81.2,78.3,72.7,-5.6,45,0,45,47,73,8,11.7,7.3
2024-08-30T03:40:00,169.2,240.8,1.423,52.1,1,0,0,0,177,19.1,0,27.6,17.2,1230.4,3.3,43.9,47.2,3.3,81.6,78.3,72.7,-5.6,45,0,45,47,73.5,7.9,11.4,7.1
2024-08-30T03:50:00,183.6,159.3,0.868,28.1,1,0,0,0,95.5,19.1,0,27.5,17.1,1224,3.6,43.6,47.2,3.5,81.9,78.4,72.7,-5.7,45,0,45,47,59.9,12,17.3,10.7
2024-08-30T04:00:00,167.8,159.4,0.95,28.2,1,0,0,0,95.7,19.1,0,27.5,17.1,1220.2,3.3,44,47.3,3.4,81.8,78.4,72.7,-5.7,45,0,45,47,60,12,17.3,10.7
2024-08-30T04:10:00,158.6,201,1.267,40.4,1,0,0,0,137,19.1,0,27.7,17.1,1227.9,3.1,44.1,47.2,3.2,81.7,78.5,72.7,-5.8,45,0,45,47,68.2,9.5,13.8,8.5
2024-08-30T04:20:00,179.1,209.9,1.172,43,1,0,0,0,146.1,19.1,0,27.6,17.1,1227.9,3.5,43.5,47,3.4,81.8,78.4,72.7,-5.7,45,0,45,47,69.6,9.1,13.2,8.1
2024-08-30T04:30:00,159.1,214.6,1.349,44.5,1,0,0,0,150.9,19,0,27.5,17.2,1231.7,3.1,43.8,46.9,3.4,81.7,78.3,72.7,-5.6,45,0,45,47,70.3,8.9,12.8,8
2024-08-30T04:40:00,147.9,210.7,1.425,43.3,1,0,0,0,147.1,18.9,0,27.6,17.1,1224,2.9,44.1,47,3.2,81.5,78.3,72.7,-5.6,45,0,45,47,69.8,9,13.1,8.1
2024-08-30T04:50:00,169,154.1,0.912,26.2,1,0,0,0,90.1,19.1,0,27.6,17.2,1229.1,3.3,43.4,46.7,3.5,81.7,78.2,72.7,-5.5,45,0,45,47,58.5,12.4,17.9,11.2
2024-08-30T05:00:00,188,171.6,0.913,31.1,1,0,0,0,106.4,20.4,0,27.7,17,1253.1,3.6,43.8,47.4,3.4,81.6,78.2,72.7,-5.5,46,0,45,47,62,11.9,16.2,9.9
2024-08-30T05:10:00,186.5,246.5,1.322,53.5,1,0,0,0,181.6,20.2,0,27.6,17.1,1243.1,3.6,44,47.6,3.9,82.5,78.6,72.7,-5.9,46,0,45,47,73.6,8.2,11.2,7
2024-08-30T05:20:00,162.7,177.2,1.089,33,1,0,0,0,112,20.5,0,27.7,17,1259.4,3.1,44.2,47.3,3.7,82.5,78.8,72.7,-6.1,46,0,45,47,63.2,11.5,15.6,9.6
2024-08-30T05:30:00,182.7,241.4,1.321,51.9,1,0,0,0,176.2,20.5,0,27.5,17.1,1253.1,3.5,43.8,47.3,3.8,82.5,78.7,72.7,-6,46,0,45,47,73,8.5,11.4,7.1
2024-08-30T05:40:00,189.1,218.3,1.155,45.2,1,0,0,0,153.3,20.4,0,27.6,17,1260.6,3.6,44.1,47.7,3.7,82.5,78.8,72.7,-6.1,46,0,45,47,70.2,9.3,12.7,7.8
2024-08-30T05:50:00,194.3,154.7,0.796,26.3,1,0,0,0,89.5,20.4,0,27.8,17,1260.6,3.7,44.4,48.1,3.4,82,78.6,72.7,-5.9,46,0,45,47,57.9,13.2,18,11
2024-08-30T06:00:00,227.4,174,0.765,32,1,0,0,0,108.8,20.4,0,27.7,17.2,1269.3,4.3,44.2,48.5,3.9,82.3,78.4,72.7,-5.7,46,0,45,47,62.5,11.7,15.9,9.9
2024-08-30T06:10:00,243.3,257.3,1.058,56.6,1,0,0,0,192,20.4,0,27.8,17.1,1269.3,4.6,44.7,49.3,4.3,83.1,78.8,72.7,-6.1,46,0,45,47,74.6,7.9,10.8,6.7
2024-08-30T06:20:00,255.8,213.4,0.834,43.7,1,0,0,0,148.3,20.6,0,27.6,17,1279.1,4.8,44.6,49.4,4.4,83.6,79.2,72.7,-6.5,46,0,45,47,69.5,9.6,12.9,8
2024-08-30T06:30:00,245.2,231.3,0.943,49,1,0,0,0,166.3,20.5,0,27.5,17,1279.1,4.6,44.7,49.3,4.6,84,79.4,72.7,-6.7,46,0,45,47,71.9,8.9,11.9,7.3
2024-08-30T06:40:00,272.1,218.6,0.803,45.1,1,0,0,0,153.1,20.5,0,27.8,17.2,1280.4,5.1,44.4,49.5,4.9,84.6,79.7,72.7,-7,46,0,45,47,70,9.4,12.7,7.9
2024-08-30T06:50:00,238.2,209.4,0.879,42.5,1,0,0,0,144.3,20.5,0,27.6,17,1270.5,4.5,44.8,49.3,4.4,84.1,79.7,72.7,-7,46,0,45,47,68.9,9.8,13.2,8.1
2024-08-30T07:00:00,290.5,249.3,0.858,53.2,1,0,0,0,180.6,22,0,29.6,17.1,1315.4,5.3,44.6,49.9,4.9,84.7,79.8,72.7,-7.1,47,0,46,47,72.4,8.8,11.9,6.9
2024-08-30T07:10:00,240.3,241.1,1.003,50.9,1,0,0,0,172.6,21.9,0,29.5,17.1,1310.6,4.4,45,49.4,4.7,84.8,80.1,72.7,-7.4,47,0,46,47,71.6,9.1,12.2,7.1
2024-08-30T07:20:00,267.1,236.1,0.884,49.3,1,0,0,0,167.3,21.9,0,29.7,17.1,1308.2,4.9,44.5,49.4,4.7,84.9,80.2,72.7,-7.5,47,0,46,47,70.9,9.3,12.6,7.3
2024-08-30T07:30:00,278,247.3,0.89,52.6,1,0,0,0,178.5,22,0,29.6,17.1,1308.2,5.1,44.5,49.6,4.9,85.3,80.4,72.7,-7.7,47,0,46,47,72.2,8.9,12,6.9
2024-08-30T07:40:00,246,217.3,0.883,43.8,1,0,0,0,148.6,22,0,29.6,17.1,1311.8,4.5,44.8,49.3,4.5,85,80.5,72.7,-7.8,47,0,46,47,68.4,10.1,13.6,7.9
2024-08-30T07:50:00,284.7,254.2,0.893,54.4,1,0,0,0,185.6,22,0,29.7,17,1314.2,5.2,44.6,49.8,4.9,85.4,80.5,72.7,-7.8,47,0,46,47,73,8.6,11.7,6.7
2024-08-30T08:00:00,265.7,239.2,0.9,49.1,1,0,0,0,167.5,22.1,0,31.5,18.1,1328.4,4.8,45.2,50,4.9,85.7,80.8,72.7,-8.1,47,0,47,48,70,9.2,13.2,7.6
2024-08-30T08:10:00,326.6,292.7,0.896,65.1,1,0,0,0,220.9,22,0,31.5,18.2,1328.4,5.9,44.5,50.4,5.8,86.6,80.8,72.7,-8.1,47,0,47,48,75.5,7.5,10.8,6.2
2024-08-30T08:20:00,293.6,273.5,0.931,59.4,1,0,0,0,201.5,22.2,0,31.8,18,1329.6,5.3,44.9,50.2,5.6,86.8,81.2,72.7,-8.5,47,0,47,48,73.7,8.1,11.6,6.6
2024-08-30T08:30:00,310,264.4,0.853,56.8,1,0,0,0,192.8,22.1,0,31.5,18.1,1328.4,5.6,44.8,50.4,5.5,86.9,81.4,72.7,-8.7,47,0,47,48,72.9,8.3,11.9,6.8
2024-08-30T08:40:00,327.7,284,0.866,62.5,1,0,0,0,212.2,22,0,31.6,18.1,1333.1,5.9,44.4,50.3,5.6,87.2,81.6,72.7,-8.9,47,0,47,48,74.7,7.8,11.1,6.4
2024-08-30T08:50:00,300,273.2,0.911,59.4,1,0,0,0,201.6,22,0,31.5,18,1333.1,5.4,45.1,50.5,5.5,87.3,81.8,72.7,-9.1,47,0,47,48,73.8,8,11.5,6.6
2024-08-30T09:00:00,311.6,298.3,0.957,65.4,1,0,0,0,221.9,23.6,0,33.7,19.1,1359.9,5.5,44.6,50.1,6,88,82,72.7,-9.3,48,0,48,49,74.4,7.9,11.3,6.4
2024-08-30T09:10:00,345.3,290.2,0.84,63.1,1,0,0,0,214,23.6,0,33.5,19.1,1358.7,6.1,45.1,51.2,5.9,88.2,82.3,72.7,-9.6,48,0,48,49,73.8,8.1,11.5,6.6
2024-08-30T09:20:00,369.9,307.4,0.831,68,1,0,0,0,230.8,23.7,0,33.8,19.2,1365.6,6.5,45.1,51.6,6.4,88.8,82.4,72.7,-9.7,48,0,48,49,75.1,7.7,11,6.2
2024-08-30T09:30:00,383,307.9,0.804,68.3,1,0,0,0,231.7,23.5,0,33.6,19,1351.8,6.8,45,51.8,6.6,89.4,82.8,72.7,-10.1,48,0,48,49,75.2,7.6,10.9,6.2
2024-08-30T09:40:00,367.4,299.5,0.815,65.8,1,0,0,0,223.1,23.5,0,33.7,19.1,1356.4,6.5,44.8,51.3,6.2,89.1,82.9,72.7,-10.2,48,0,48,49,74.5,7.9,11.3,6.4
2024-08-30T09:50:00,369.2,308.7,0.836,68.5,1,0,0,0,232.6,23.5,0,33.7,19,1363.4,6.5,45,51.5,6.5,89.3,82.8,72.7,-10.1,48,0,48,49,75.3,7.6,10.9,6.1
2024-08-30T10:00:00,348.3,299.7,0.86,65.8,1,0,0,0,223.1,23.5,0,33.9,19.2,1348.3,6.2,44.8,51,6.3,89.2,82.9,72.7,-10.2,48,0,48,49,74.5,7.8,11.3,6.4
2024-08-30T10:10:00,380,309.3,0.814,68.8,1,0,0,0,233.3,23.5,0,33.4,19.1,1361.1,6.7,44.9,51.6,6.5,89.6,83.1,72.7,-10.4,48,0,48,49,75.4,7.6,10.8,6.2
2024-08-30T10:20:00,371.1,317.9,0.857,71.1,1,0,0,0,241.3,23.7,0,33.8,19.1,1370.2,6.5,45,51.5,6.5,89.6,83.1,72.7,-10.4,48,0,48,49,75.9,7.4,10.6,6
2024-08-30T10:30:00,358.8,308.9,0.861,68.5,1,0,0,0,232.3,23.6,0,33.8,19.1,1366.8,6.3,45.2,51.5,6.3,89.5,83.2,72.7,-10.5,48,0,48,49,75.2,7.7,11,6.2
2024-08-30T10:40:00,381.2,312.2,0.819,69.5,1,0,0,0,235.8,23.6,0,33.6,19.1,1365.6,6.7,45,51.7,6.5,89.6,83.1,72.7,-10.4,48,0,48,49,75.5,7.6,10.8,6.1
2024-08-30T10:50:00,422.1,357.8,0.848,83.1,1,0,0,0,281.8,23.6,0,33.4,19,1369.1,7.4,44.5,51.9,6.9,90.2,83.3,72.7,-10.6,48,0,48,49,78.7,6.6,9.3,5.3
2024-08-30T11:00:00,376.5,303.5,0.806,65.7,1,0,0,0,223.9,23.5,0,35.9,20.2,1369.1,6.6,45,51.6,6.6,90.2,83.6,72.7,-10.9,48,0,49,50,73.8,7.8,11.8,6.7
2024-08-30T11:10:00,367.4,316.9,0.863,69.6,1,0,0,0,237.1,23.7,0,35.9,20.3,1356.4,6.5,45.2,51.7,6.1,89.5,83.4,72.7,-10.7,48,0,49,50,74.8,7.5,11.3,6.4
2024-08-30T11:20:00,380.9,319.1,0.838,70.3,1,0,0,0,239.5,23.6,0,35.6,20.4,1364.5,6.7,44.6,51.3,6.4,89.2,82.8,72.7,-10.1,48,0,49,50,75.1,7.4,11.2,6.4
2024-08-30T11:30:00,378.7,301.9,0.797,65.5,1,0,0,0,222.2,23.7,0,35.7,20.3,1356.4,6.7,44.9,51.6,6.1,89.4,83.3,72.7,-10.6,48,0,49,50,73.6,7.8,11.8,6.7
2024-08-30T11:40:00,426.4,345.1,0.809,78.2,1,0,0,0,265.2,23.7,0,35.8,20.3,1364.5,7.5,44.5,52,7,90.2,83.2,72.7,-10.5,48,0,49,50,76.9,6.9,10.4,5.9
2024-08-30T11:50:00,386.6,315.2,0.815,69.5,1,0,0,0,235.9,23.6,0,35.7,20.1,1364.5,6.8,44.8,51.6,6.5,89.6,83.1,72.7,-10.4,48,0,49,50,74.8,7.5,11.3,6.4
2024-08-30T12:00:00,403,323.1,0.802,71.9,1,0,0,0,243.9,23.6,0,35.5,20.1,1362.2,7.1,44.6,51.7,6.7,89.4,82.7,72.7,-10,48,0,49,50,75.5,7.3,11,6.2
2024-08-30T12:10:00,380.3,312.4,0.822,68.6,1,0,0,0,232.6,23.6,0,36,20.2,1362.2,6.7,44.7,51.4,6.1,89.1,83,72.7,-10.3,48,0,49,50,74.5,7.6,11.5,6.5
2024-08-30T12:20:00,386,302,0.783,65.6,1,0,0,0,222.5,23.5,0,35.8,20.2,1362.2,6.8,45.1,51.9,6.5,89.6,83.1,72.7,-10.4,48,0,49,50,73.7,7.8,11.9,6.7
2024-08-30T12:30:00,373.3,313.3,0.839,68.9,1,0,0,0,233.9,23.6,0,35.6,20.2,1357.6,6.6,45.1,51.7,6.2,88.8,82.6,72.7,-9.9,48,0,49,50,74.7,7.5,11.4,6.4
2024-08-30T12:40:00,358.5,294.5,0.822,63.3,1,0,0,0,214.8,23.5,0,35.8,20.3,1365.6,6.3,45.1,51.4,6.1,88.8,82.7,72.7,-10,48,0,49,50,72.9,8,12.2,6.9
2024-08-30T12:50:00,356.4,287,0.805,61,1,0,0,0,207,23.7,0,36,20.3,1357.6,6.3,45.3,51.6,6.1,88.4,82.3,72.7,-9.6,48,0,49,50,72.1,8.3,12.5,7.1
2024-08-30T13:00:00,389.6,308.1,0.791,67.4,1,0,0,0,228.6,23.5,0,35.8,20.3,1355.3,6.9,44.9,51.8,6.5,88.9,82.4,72.7,-9.7,48,0,49,50,74.2,7.6,11.6,6.6
2024-08-30T13:10:00,367.4,286.7,0.78,61.1,1,0,0,0,207.2,23.6,0,35.7,20.2,1356.4,6.5,45.2,51.7,6.1,88.5,82.4,72.7,-9.7,48,0,49,50,72.3,8.2,12.5,7
2024-08-30T13:20:00,384.7,315.2,0.82,69.5,1,0,0,0,235.6,23.7,0,35.7,20.2,1357.6,6.8,44.7,51.5,6.4,88.7,82.3,72.7,-9.6,48,0,49,50,74.7,7.5,11.3,6.4
2024-08-30T13:30:00,360.6,297.1,0.824,64.2,1,0,0,0,217.9,23.4,0,35.7,20.2,1373.7,6.3,45.1,51.4,6.2,88.5,82.3,72.7,-9.6,48,0,49,50,73.3,7.9,12,6.8
2024-08-30T13:40:00,385.6,308.4,0.8,67.5,1,0,0,0,229,23.6,0,35.6,20.2,1361.1,6.8,45,51.8,6.3,88.9,82.6,72.7,-9.9,48,0,49,50,74.2,7.6,11.5,6.6
2024-08-30T13:50:00,369.9,316.8,0.857,69.9,1,0,0,0,237.1,23.6,0,35.8,20.3,1365.6,6.5,45,51.5,6.4,88.8,82.4,72.7,-9.7,48,0,49,50,74.8,7.4,11.3,6.4
2024-08-30T14:00:00,352.8,284.3,0.806,60.4,1,0,0,0,205.1,23.5,0,35.7,20.1,1365.6,6.2,45.1,51.3,6,88,82,72.7,-9.3,48,0,49,50,72.1,8.3,12.5,7.1
2024-08-30T14:10:00,380.6,307.8,0.809,67.3,1,0,0,0,228.3,23.6,0,35.6,20.3,1363.4,6.7,44.9,51.6,6.8,88.5,81.7,72.7,-9,48,0,49,50,74.2,7.7,11.6,6.6
2024-08-30T14:20:00,355.5,320.6,0.902,70.6,1,0,0,0,240.6,23.7,0,36,20.3,1354.1,6.3,45.1,51.4,6.1,87,80.9,72.7,-8.2,48,0,49,50,75,7.4,11.2,6.3
2024-08-30T14:30:00,354.2,280.2,0.791,58.9,1,0,0,0,200.8,23.5,0,35.7,20.3,1349.5,6.3,45.2,51.5,6.1,87.3,81.2,72.7,-8.5,48,0,49,50,71.7,8.4,12.7,7.2
2024-08-30T14:40:00,355.2,304.8,0.858,66.4,1,0,0,0,225.4,23.6,0,35.5,20.3,1353,6.3,45.2,51.5,6,87.5,81.5,72.7,-8.8,48,0,49,50,74,7.7,11.6,6.7
2024-08-30T14:50:00,373,293,0.785,62.9,1,0,0,0,213.4,23.5,0,35.9,20.2,1356.4,6.6,45,51.6,6.1,87.9,81.8,72.7,-9.1,48,0,49,50,72.8,8,12.2,6.9
2024-08-30T15:00:00,323.9,280.6,0.866,59.2,1,0,0,0,200.7,23.5,0,36,20.3,1340.2,5.8,45,50.8,5.6,86.7,81.1,72.7,-8.4,48,0,49,50,71.5,8.4,12.8,7.2
2024-08-30T15:10:00,343.6,299.2,0.871,64.6,1,0,0,0,219.2,23.5,0,36.2,20.3,1351.8,6.1,44.4,50.5,6.2,86.6,80.4,72.7,-7.7,48,0,49,50,73.3,7.9,12.1,6.8
2024-08-30T15:20:00,332.9,278,0.835,58.4,1,0,0,0,198.1,23.7,0,36,20.3,1354.1,5.9,44.6,50.5,6,86.6,80.6,72.7,-7.9,48,0,49,50,71.3,8.5,12.9,7.3
2024-08-30T15:30:00,326.1,294,0.902,63.3,1,0,0,0,214.6,23.6,0,35.6,20.2,1349.5,5.8,45.3,51.1,5.7,85.8,80.1,72.7,-7.4,48,0,49,50,73,8,12.1,6.9
2024-08-30T15:40:00,327.5,289.8,0.885,62,1,0,0,0,210.2,23.5,0,35.8,20.3,1355.3,5.8,44.9,50.7,5.6,85.5,79.9,72.7,-7.2,48,0,49,50,72.5,8.1,12.3,7
2024-08-30T15:50:00,362.9,297.7,0.82,64.3,1,0,0,0,218.3,23.4,0,35.8,20.2,1361.1,6.4,44.7,51.1,5.8,86.1,80.3,72.7,-7.6,48,0,49,50,73.3,7.9,12,6.8
2024-08-30T16:00:00,331.7,250.6,0.755,50.4,1,0,0,0,170.9,23.6,0,35.8,20.2,1349.5,5.9,44.9,50.8,5.7,85.7,80,72.7,-7.3,48,0,49,50,68.2,9.4,14.3,8.1
2024-08-30T16:10:00,338.2,274.5,0.811,57.3,1,0,0,0,194.3,23.6,0,36.2,20.4,1353,6,44.9,50.9,5.8,85.7,79.9,72.7,-7.2,48,0,49,50,70.8,8.6,13.2,7.4
2024-08-30T16:20:00,313,283.9,0.907,60.3,1,0,0,0,204.5,23.5,0,35.6,20.3,1365.6,5.5,45.3,50.8,5.4,85.1,79.7,72.7,-7,48,0,49,50,72,8.3,12.5,7.2
2024-08-30T16:30:00,306,292.1,0.955,62.6,1,0,0,0,212.5,23.6,0,35.7,20.3,1359.9,5.4,45.3,50.7,5.5,85.2,79.7,72.7,-7,48,0,49,50,72.8,8.1,12.2,6.9
2024-08-30T16:40:00,315.2,298.1,0.946,64.3,1,0,0,0,218.2,23.6,0,36,20.3,1350.6,5.6,45,50.6,5.5,85.3,79.8,72.7,-7.1,48,0,49,50,73.2,7.9,12.1,6.8
2024-08-30T16:50:00,309,272.7,0.883,56.9,1,0,0,0,193,23.4,0,36,20.4,1348.3,5.5,45.4,50.9,5.6,85.4,79.8,72.7,-7.1,48,0,49,50,70.8,8.6,13.2,7.5
2024-08-30T17:00:00,361.7,282.3,0.78,59.7,1,0,0,0,202.4,23.5,0,36,20.3,1356.4,6.4,44.6,51,6,86,80,72.7,-7.3,48,0,49,50,71.7,8.3,12.8,7.2
2024-08-30T17:10:00,343.3,260.6,0.759,53.3,1,0,0,0,180.9,23.5,0,35.8,20.3,1350.6,6.1,44.6,50.7,5.6,85.6,80,72.7,-7.3,48,0,49,50,69.4,9,13.7,7.8
2024-08-30T17:20:00,325,261.1,0.803,53.4,1,0,0,0,181.2,23.5,0,35.9,20.4,1344.8,5.8,44.8,50.6,5.4,85.5,80.1,72.7,-7.4,48,0,49,50,69.4,9,13.8,7.8
2024-08-30T17:30:00,0,81.1,0,0,0,0,0,0,1.2,23.6,0,36,20.4,0,5.7,44.9,50.6,5.4,85.3,79.9,72.7,-7.2,48,0,49,50,1.4,29.1,44.3,25.1
2024-08-30T17:40:00,331.4,297.9,0.899,64.1,1,0,0,0,218.3,23.6,0,35.7,20.4,1371.4,5.8,45,50.8,5.7,85.8,80.1,72.7,-7.4,48,0,49,50,73.3,7.9,12,6.8
2024-08-30T17:50:00,317.8,292.1,0.919,62.2,1,0,0,0,212.2,23.7,0,35.9,20.4,1362.2,5.6,45.2,50.8,5.5,85.5,80,72.7,-7.3,48,0,49,50,72.6,8.1,12.3,7
2024-08-30T18:00:00,330,305,0.924,66.4,1,0,0,0,225.3,23.6,0,35.7,20.4,1365.6,5.8,44.9,50.7,5.8,85.9,80.1,72.7,-7.4,48,0,49,50,73.9,7.7,11.7,6.7
2024-08-30T18:10:00,328.4,285.7,0.87,60.6,1,0,0,0,205.8,23.6,0,35.9,20.3,1358.7,5.8,44.6,50.4,5.7,86.1,80.4,72.7,-7.7,48,0,49,50,72,8.3,12.6,7.1
2024-08-30T18:20:00,286.5,278.7,0.973,58.7,1,0,0,0,199.2,23.5,0,35.5,20.4,1348.3,5.1,45.1,50.2,5.3,85.4,80.1,72.7,-7.4,48,0,49,50,71.5,8.4,12.8,7.3
2024-08-30T18:30:00,327.2,289.2,0.884,61.7,1,0,0,0,209.5,23.5,0,35.9,20.4,1354.1,5.8,44.6,50.4,5.5,85.7,80.2,72.7,-7.5,48,0,49,50,72.4,8.1,12.4,7
2024-08-30T18:40:00,273.9,235.6,0.86,46,1,0,0,0,156,23.4,0,35.8,20.4,1341.3,4.9,44.9,49.8,5.2,85.5,80.3,72.7,-7.6,48,0,49,50,66.2,9.9,15.2,8.7
2024-08-30T18:50:00,309.3,283.7,0.917,60.1,1,0,0,0,203.9,23.5,0,35.8,20.4,1349.5,5.5,45,50.5,5.1,85.5,80.4,72.7,-7.7,48,0,49,50,71.9,8.3,12.6,7.2
2024-08-30T19:00:00,286.5,277.8,0.97,59.9,1,0,0,0,203.2,22.1,0,33.4,19.1,1322.5,5.2,45.1,50.3,5.1,85.7,80.6,72.7,-7.9,47,0,48,49,73.1,8,12,6.9
2024-08-30T19:10:00,268.1,215.7,0.805,41.6,1,0,0,0,141,22,0,33.5,19.2,1313,4.9,44.9,49.8,4.7,85.3,80.6,72.7,-7.9,47,0,48,49,65.4,10.2,15.5,8.9
2024-08-30T19:20:00,262.4,251,0.957,51.8,1,0,0,0,175.9,21.8,0,34,19.3,1311.8,4.8,44.8,49.6,4.8,84.8,80,72.7,-7.3,47,0,48,49,70.1,8.7,13.6,7.7
2024-08-30T19:30:00,261.2,233.9,0.896,46.9,1,0,0,0,159.1,22,0,33.7,19.2,1305.8,4.8,45,49.8,4.6,84.6,80,72.7,-7.3,47,0,48,49,68,9.4,14.4,8.2
2024-08-30T19:40:00,245.3,270.5,1.103,57.8,1,0,0,0,196,21.9,0,33.4,19.3,1308.2,4.5,44.7,49.2,4.6,84.4,79.8,72.7,-7.1,47,0,48,49,72.4,8.1,12.4,7.1
2024-08-30T19:50:00,249.4,222.6,0.893,43.5,1,0,0,0,147.8,21.9,0,33.6,19.2,1301,4.6,44.6,49.2,4.5,84.1,79.6,72.7,-6.9,47,0,48,49,66.4,9.8,15.1,8.6
2024-08-30T20:00:00,238.7,225.6,0.945,45.4,1,0,0,0,154,21.9,0,31.6,18.1,1302.2,4.4,44.4,48.8,4.5,83.8,79.3,72.7,-6.6,47,0,47,48,68.3,9.7,14,8
2024-08-30T20:10:00,233.3,219.4,0.94,43.5,1,0,0,0,147.6,21.9,0,31.8,18.1,1302.2,4.3,44.6,48.9,4.4,83.6,79.2,72.7,-6.5,47,0,47,48,67.3,10,14.5,8.3
2024-08-30T20:20:00,234,223.5,0.955,44.8,1,0,0,0,151.9,21.8,0,31.6,18.1,1305.8,4.3,44.6,48.9,4.5,83.7,79.2,72.7,-6.5,47,0,47,48,68,9.8,14.2,8.1
2024-08-30T20:30:00,216.4,227.6,1.051,45.6,1,0,0,0,155.7,21.9,0,31.7,18.3,1298.6,4,44.6,48.6,4.3,83.3,79,72.7,-6.3,47,0,47,48,68.4,9.6,13.9,8
2024-08-30T20:40:00,216.4,222.8,1.029,44.2,1,0,0,0,151,21.8,0,31.7,18.2,1298.6,4,44.9,48.9,4.3,83.3,79,72.7,-6.3,47,0,47,48,67.8,9.8,14.2,8.2
2024-08-30T20:50:00,227,206.4,0.909,39.4,1,0,0,0,134.9,21.9,0,31.5,18.2,1297.4,4.2,44.8,49,4.1,83.1,79,72.7,-6.3,47,0,47,48,65.3,10.6,15.2,8.8
2024-08-30T21:00:00,218.3,216.4,0.991,44,1,0,0,0,149.5,20.5,0,29.5,16.9,1277.9,4.1,44.8,48.9,4.2,83.4,79.2,72.7,-6.5,46,0,46,47,69.1,9.5,13.6,7.8
2024-08-30T21:10:00,201.2,195.6,0.972,37.9,1,0,0,0,128.7,20.4,0,29.5,17,1270.5,3.8,44.7,48.5,4.1,83.1,79,72.7,-6.3,46,0,46,47,65.8,10.4,15.1,8.7
2024-08-30T21:20:00,195.3,193.7,0.992,37.3,1,0,0,0,126.5,20.5,0,29.6,17.1,1266.8,3.7,45,48.7,3.9,82.7,78.8,72.7,-6.1,46,0,46,47,65.3,10.6,15.3,8.8
2024-08-30T21:30:00,221,199.1,0.901,38.9,1,0,0,0,132.2,20.4,0,29.4,17.1,1263.1,4.2,44.2,48.4,4.2,82.8,78.6,72.7,-5.9,46,0,46,47,66.4,10.2,14.8,8.6
2024-08-30T21:40:00,210.3,191.2,0.909,36.6,1,0,0,0,124.3,20.4,0,29.3,17.2,1261.9,4,44.4,48.4,3.9,82.5,78.6,72.7,-5.9,46,0,46,47,65,10.7,15.3,9
2024-08-30T21:50:00,183.8,235.6,1.282,49.7,1,0,0,0,168.6,20.4,0,29.4,17.2,1260.6,3.5,44.9,48.4,3.9,82.4,78.5,72.7,-5.8,46,0,46,47,71.6,8.6,12.5,7.3
2024-08-30T22:00:00,211.9,238.5,1.126,50.8,1,0,0,0,172.5,19.1,0,29.7,17.2,1240.6,4.1,44.6,48.7,3.8,82.3,78.5,72.7,-5.8,45,0,46,47,72.3,8,12.5,7.2
2024-08-30T22:10:00,200.6,163.6,0.816,28.7,1,0,0,0,97.5,19.1,0,29.7,17.3,1234.2,3.9,44.5,48.4,4,82.4,78.4,72.7,-5.7,45,0,46,47,59.6,11.7,18.1,10.6
2024-08-30T22:20:00,222.7,183.7,0.825,34.6,1,0,0,0,117.5,19.1,0,29.7,17.3,1243.1,4.3,44.1,48.4,4,82.4,78.4,72.7,-5.7,45,0,46,47,64,10.4,16.2,9.4
2024-08-30T22:30:00,191.4,221.9,1.159,46,1,0,0,0,156.1,19.2,0,29.5,17.1,1241.8,3.7,44.5,48.2,3.7,81.9,78.2,72.7,-5.5,45,0,46,47,70.3,8.6,13.3,7.7
2024-08-30T22:40:00,187.6,236.5,1.26,50.2,1,0,0,0,170.5,19.2,0,29.6,17.1,1250.6,3.6,45,48.6,3.8,82.1,78.3,72.7,-5.6,45,0,46,47,72.1,8.1,12.5,7.2
2024-08-30T22:50:00,217.1,168.5,0.776,30.2,1,0,0,0,102.7,19.2,0,29.6,17.1,1240.6,4.2,44.2,48.4,3.9,82.3,78.4,72.7,-5.7,45,0,46,47,60.9,11.4,17.6,10.1
2024-08-30T23:00:00,216.9,224.9,1.037,47.4,1,0,0,0,161,19.2,0,27.6,17.1,1239.3,4.2,44.4,48.6,4,82.4,78.4,72.7,-5.7,45,0,45,47,71.6,8.5,12.3,7.6
2024-08-30T23:10:00,206.3,230.4,1.117,49.1,1,0,0,0,166.6,19.1,0,27.6,17.2,1238,4,44.6,48.6,4.1,82.4,78.3,72.7,-5.6,45,0,45,47,72.3,8.3,12,7.5
2024-08-30T23:20:00,145.5,201.4,1.385,40.4,1,0,0,0,137.2,19.2,0,27.7,17.3,1246.9,2.8,45.7,48.5,3.2,81.5,78.3,72.7,-5.6,45,0,45,47,68.1,9.5,13.8,8.6
2024-08-30T23:30:00,173.8,148.3,0.854,24.9,1,0,0,0,84.6,18.9,0,27.6,17.2,1226.6,3.4,45.1,48.5,3.5,81.3,77.8,72.7,-5.1,45,0,45,47,57.1,12.8,18.6,11.6
2024-08-30T23:40:00,166.9,143.2,0.858,23.4,1,0,0,0,79.5,19,0,27.5,17.2,1213.8,3.3,45.3,48.6,3.1,80.8,77.7,72.7,-5,45,0,45,47,55.5,13.3,19.2,12
2024-08-30T23:50:00,137.1,211.2,1.54,43.4,1,0,0,0,147.4,19,0,27.5,17.3,1218.9,2.7,45.7,48.4,2.9,80.3,77.4,72.7,-4.7,45,0,45,47,69.8,9,13,8.2
2024-08-31T00:00:00,162.5,189.8,1.168,36.8,1,0,0,0,126.1,18.9,0,27.6,17.2,1218.9,3.2,44.8,48,3.1,80.4,77.3,72.7,-4.6,45,0,45,47,66.4,10,14.5,9.1
