Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-08-31T00:10:00,142.2,209.7,1.475,42.7,1,0,0,0,145.9,19,0,27.6,17.2,1218.9,2.8,45.5,48.3,2.8,80,77.2,72.7,-4.5,45,0,45,47,69.6,9.1,13.2,8.2
2024-08-31T00:20:00,153.2,220.1,1.437,46,1,0,0,0,156.2,19,0,27.6,17.2,1225.3,3,45.3,48.3,3,80.2,77.2,72.7,-4.5,45,0,45,47,71,8.6,12.6,7.8
2024-08-31T00:30:00,184.2,148.8,0.808,25,1,0,0,0,85,19,0,27.6,17.2,1227.9,3.6,44.7,48.3,3.1,80.3,77.2,72.7,-4.5,45,0,45,47,57.1,12.7,18.6,11.6
2024-08-31T00:40:00,111.5,157.2,1.41,27.5,1,0,0,0,93.3,19,0,27.7,17.2,1216.3,2.2,45.7,47.9,2.7,79.9,77.2,72.7,-4.5,45,0,45,47,59.3,12.1,17.6,11
2024-08-31T00:50:00,141.5,142.9,1.01,23.3,1,0,0,0,79.2,18.9,0,27.6,17.2,1212.5,2.8,44.8,47.6,2.8,79.9,77.1,72.7,-4.4,45,0,45,47,55.4,13.2,19.3,12
2024-08-31T01:00:00,158.6,143.6,0.906,23.5,1,0,0,0,79.7,19.1,0,27.6,17.2,1227.9,3.1,45.1,48.2,2.8,79.9,77.1,72.7,-4.4,45,0,45,47,55.5,13.3,19.2,12
2024-08-31T01:10:00,152.8,180.6,1.182,34.5,1,0,0,0,117,18.9,0,27.6,17,1222.8,3,45.1,48.1,2.9,80,77.1,72.7,-4.4,45,0,45,47,64.8,10.5,15.3,9.4
2024-08-31T01:20:00,162.3,155.3,0.957,26.9,1,0,0,0,91.4,18.9,0,27.7,17.3,1217.6,3.2,45,48.2,2.8,80,77.2,72.7,-4.5,45,0,45,47,58.8,12.2,17.8,11.1
2024-08-31T01:30:00,120.3,210.3,1.747,43.1,1,0,0,0,146.4,18.9,0,27.8,17.2,1203.4,2.4,45.8,48.2,2.6,79.8,77.2,72.7,-4.5,45,0,45,47,69.6,9,13.2,8.2
2024-08-31T01:40:00,150.6,209.3,1.39,42.9,1,0,0,0,145.6,18.9,0,27.6,17.2,1204.7,3,45,48,2.8,79.9,77.1,72.7,-4.4,45,0,45,47,69.6,9,13.2,8.2
2024-08-31T01:50:00,145.7,182.7,1.254,35,1,0,0,0,118.9,19,0,27.7,17.1,1206,2.9,45.4,48.3,2.8,79.9,77.1,72.7,-4.4,45,0,45,47,65.1,10.4,15.1,9.4
2024-08-31T02:00:00,127.6,195,1.528,38.6,1,0,0,0,131.2,19,0,27.6,17.1,1225.3,2.5,45.5,48,2.9,79.9,77,72.7,-4.3,45,0,45,47,67.3,9.7,14.2,8.8
2024-08-31T02:10:00,166,143.3,0.863,23.4,1,0,0,0,79.5,19,0,27.6,17.1,1207.3,3.3,44.6,47.9,3.1,80.1,77,72.7,-4.3,45,0,45,47,55.5,13.3,19.3,12
2024-08-31T02:20:00,111,142,1.279,23.1,1,0,0,0,78.4,18.9,0,27.5,17.3,1211.2,2.2,45.7,47.9,2.6,79.6,77,72.7,-4.3,45,0,45,47,55.2,13.3,19.4,12.2
2024-08-31T02:30:00,151.6,136.5,0.901,21.5,1,0,0,0,72.9,19,0,27.5,17.1,1212.5,3,45.1,48.1,2.9,80.1,77.2,72.7,-4.5,45,0,45,47,53.4,13.9,20.1,12.5
2024-08-31T02:40:00,129.8,137.3,1.058,21.6,1,0,0,0,73.3,18.9,0,27.9,17.2,1198.2,2.6,45.3,47.9,2.7,79.7,77,72.7,-4.3,45,0,45,47,53.4,13.8,20.3,12.5
2024-08-31T02:50:00,116.4,208.8,1.793,42.7,1,0,0,0,145,19,0,27.6,17.3,1215,2.3,45.3,47.6,2.6,79.6,77,72.7,-4.3,45,0,45,47,69.4,9.1,13.2,8.3
2024-08-31T03:00:00,151.7,180.8,1.192,34.6,1,0,0,0,117.3,19,0,27.4,17.1,1213.8,3,44.9,47.9,2.8,79.7,76.9,72.7,-4.2,45,0,45,47,64.8,10.5,15.2,9.5
2024-08-31T03:10:00,121.9,213.6,1.752,44.1,1,0,0,0,149.6,19,0,27.8,17.3,1218.9,2.4,45.5,47.9,2.7,79.6,76.9,72.7,-4.2,45,0,45,47,70.1,8.9,13,8.1
2024-08-31T03:20:00,141.2,214.1,1.517,44,1,0,0,0,150.4,19,0,27.5,17.2,1209.9,2.8,45.3,48.1,2.7,79.8,77.1,72.7,-4.4,45,0,45,47,70.2,8.9,12.9,8
2024-08-31T03:30:00,162.9,157,0.964,27.2,1,0,0,0,93.3,19,0,27.4,17.3,1221.5,3.2,45.1,48.3,2.7,79.5,76.8,72.7,-4.1,45,0,45,47,59.4,12.1,17.5,11
2024-08-31T03:40:00,136.7,182.7,1.337,35,1,0,0,0,118.9,19,0,27.7,17.1,1215,2.7,45.6,48.3,2.9,79.7,76.8,72.7,-4.1,45,0,45,47,65.1,10.4,15.1,9.4
2024-08-31T03:50:00,162.5,139,0.855,22.1,1,0,0,0,75.1,18.9,0,27.7,17.3,1218.9,3.2,45.1,48.3,2.8,79.8,77,72.7,-4.3,45,0,45,47,54,13.6,19.9,12.5
2024-08-31T04:00:00,116.9,157.9,1.35,27.7,1,0,0,0,94.1,19,0,27.6,17.3,1220.2,2.3,45.7,48,2.8,79.5,76.7,72.7,-4,45,0,45,47,59.6,12,17.5,10.9
2024-08-31T04:10:00,157.1,142.5,0.907,23.2,1,0,0,0,78.9,19,0,27.6,17.1,1216.3,3.1,45.1,48.2,2.9,79.8,76.9,72.7,-4.2,45,0,45,47,55.3,13.3,19.4,12
2024-08-31T04:20:00,121.6,137.8,1.133,21.7,1,0,0,0,73.8,19,0,27.8,17.1,1216.3,2.4,45.5,47.9,3,79.7,76.7,72.7,-4,45,0,45,47,53.6,13.8,20.1,12.4
2024-08-31T04:30:00,142.1,166.4,1.171,30.2,1,0,0,0,102.4,19,0,27.6,17.3,1217.6,2.8,45.3,48.1,2.9,79.8,76.9,72.7,-4.2,45,0,45,47,61.6,11.4,16.6,10.4
2024-08-31T04:40:00,161.7,151.3,0.936,25.8,1,0,0,0,87.6,19,0,27.6,17.1,1212.5,3.2,45.1,48.3,3,80.1,77.1,72.7,-4.4,45,0,45,47,57.9,12.5,18.3,11.3
2024-08-31T04:50:00,141.8,221.9,1.565,46.6,1,0,0,0,158.1,18.9,0,27.7,17.2,1215,2.8,45.6,48.4,3,80,77,72.7,-4.3,45,0,45,47,71.3,8.5,12.5,7.8
2024-08-31T05:00:00,166.6,223.9,1.344,46.7,1,0,0,0,158.5,20.4,0,27.7,17.2,1249.4,3.2,45.2,48.4,3.2,80.3,77.1,72.7,-4.4,46,0,45,47,70.8,9.1,12.4,7.7
2024-08-31T05:10:00,177.9,170.3,0.958,30.9,1,0,0,0,105.1,20.3,0,27.7,17.2,1255.6,3.4,45.2,48.6,3.3,80.5,77.2,72.7,-4.5,46,0,45,47,61.7,11.9,16.3,10.1
2024-08-31T05:20:00,140.8,154.7,1.098,26.3,1,0,0,0,89.5,20.3,0,27.7,17.2,1251.9,2.7,46.2,48.9,3.1,80.4,77.3,72.7,-4.6,46,0,45,47,57.9,13.1,17.9,11.1
2024-08-31T05:30:00,165.1,168.3,1.019,30.3,1,0,0,0,103.1,20.1,0,27.8,17.3,1238,3.2,45.7,48.9,3.3,80.7,77.4,72.7,-4.7,46,0,45,47,61.2,12,16.5,10.3
2024-08-31T05:40:00,214.3,200,0.933,39.7,1,0,0,0,134.6,20.4,0,27.7,17.3,1254.4,4.1,45.6,49.7,3.9,81.3,77.4,72.7,-4.7,46,0,45,47,67.3,10.2,13.9,8.6
2024-08-31T05:50:00,209.7,217,1.035,44.7,1,0,0,0,151.8,20.4,0,27.6,17.2,1258.1,4,45.4,49.4,4,82,78,72.7,-5.3,46,0,45,47,70,9.4,12.7,7.9
2024-08-31T06:00:00,227,176.7,0.778,32.9,1,0,0,0,111.6,20.4,0,27.5,17.2,1266.8,4.3,45.5,49.8,4.3,82.7,78.4,72.7,-5.7,46,0,45,47,63.1,11.5,15.6,9.7
2024-08-31T06:10:00,217.3,236,1.086,50.3,1,0,0,0,170.6,20.4,0,27.9,17.1,1271.8,4.1,45.5,49.6,4.2,82.8,78.6,72.7,-5.9,46,0,45,47,72.3,8.6,11.8,7.3
2024-08-31T06:20:00,180.3,232.1,1.287,49.2,1,0,0,0,166.9,20.5,0,27.6,17.1,1273,3.4,46.4,49.8,3.8,82.5,78.7,72.7,-6,46,0,45,47,71.9,8.8,11.9,7.4
2024-08-31T06:30:00,237.8,184.9,0.778,35.3,1,0,0,0,119.7,20.5,0,27.6,17.1,1268.1,4.5,45.6,50.1,4.6,83.4,78.8,72.7,-6.1,46,0,45,47,64.8,11.1,14.9,9.2
2024-08-31T06:40:00,0,66.4,0,0,0,0,0,0,1.2,20.5,0,27.8,17,0,4.6,45.3,49.9,4.8,83.8,79,72.7,-6.3,46,0,45,47,1.7,30.8,41.8,25.6
2024-08-31T06:50:00,228.3,201.9,0.885,40,1,0,0,0,136.7,20.5,0,27.7,17.1,1274.2,4.3,45.5,49.8,4.5,83.8,79.3,72.7,-6.6,46,0,45,47,67.7,10.2,13.7,8.4
2024-08-31T07:00:00,268.1,254.7,0.95,54.9,1,0,0,0,186.4,21.9,0,29.4,17.1,1313,4.9,45.4,50.3,4.8,84.1,79.3,72.7,-6.6,47,0,46,47,73.2,8.6,11.6,6.7
2024-08-31T07:10:00,242.6,202.4,0.835,39.5,1,0,0,0,134.1,21.8,0,29.6,17,1293.8,4.5,45.5,50,4.7,84.2,79.5,72.7,-6.8,47,0,46,47,66.2,10.8,14.6,8.4
2024-08-31T07:20:00,244.2,247,1.012,52.6,1,0,0,0,178.5,21.9,0,29.5,17.1,1302.2,4.5,45.8,50.3,4.4,84,79.6,72.7,-6.9,47,0,46,47,72.3,8.9,11.9,6.9
2024-08-31T07:30:00,222.3,194.4,0.875,37,1,0,0,0,125.7,21.9,0,29.6,17.1,1301,4.1,45.9,50,4.5,84,79.5,72.7,-6.8,47,0,46,47,64.7,11.3,15.2,8.8
2024-08-31T07:50:00,240.1,203.7,0.848,39.8,1,0,0,0,135.2,21.9,0,29.4,17.1,1309.4,4.4,45.7,50.1,4.5,83.9,79.4,72.7,-6.7,47,0,46,47,66.4,10.8,14.4,8.4
2024-08-31T08:00:00,244.4,244.5,1.001,51.8,1,0,0,0,175.9,22,0,29.6,17.1,1303.4,4.5,45.8,50.3,4.5,84,79.5,72.7,-6.8,47,0,46,47,71.9,9,12.1,7
2024-08-31T08:10:00,261.3,252.1,0.965,53.1,1,0,0,0,180.3,22.2,0,31.6,18.1,1334.3,4.7,45.5,50.2,4.4,83.7,79.3,72.7,-6.6,47,0,47,48,71.5,8.8,12.5,7.2
2024-08-31T08:20:00,319.6,287.9,0.901,63.8,1,0,0,0,216.4,22,0,31.4,18.1,1322.5,5.8,45,50.8,5.7,85.4,79.7,72.7,-7,47,0,47,48,75.2,7.6,10.9,6.3
2024-08-31T08:30:00,277.5,261,0.941,55.9,1,0,0,0,189.7,22,0,31.1,18.2,1332,5,45,50,5.5,85.8,80.3,72.7,-7.6,47,0,47,48,72.7,8.4,11.9,7
2024-08-31T08:40:00,270.3,245,0.907,51.1,1,0,0,0,173.4,22,0,31.4,18.2,1323.7,4.9,45.1,50,4.8,85.3,80.5,72.7,-7.8,47,0,47,48,70.8,9,12.8,7.4
2024-08-31T08:50:00,296.8,274,0.923,59.6,1,0,0,0,202.2,22.1,0,31.6,18,1318.9,5.4,44.6,50,5.2,85.4,80.2,72.7,-7.5,47,0,47,48,73.8,8.1,11.5,6.6
2024-08-31T09:00:00,275.5,255.2,0.926,54.2,1,0,0,0,183.8,22,0,31.3,18.1,1322.5,5,45,50,5,85.1,80.1,72.7,-7.4,47,0,47,48,72,8.6,12.3,7.1
2024-08-31T09:10:00,286.5,276.3,0.964,59,1,0,0,0,200.1,23.4,0,33.6,19.3,1348.3,5.1,44.9,50,5.3,85.7,80.4,72.7,-7.7,48,0,48,49,72.4,8.5,12.2,7
2024-08-31T09:20:00,294.4,276.2,0.938,59,1,0,0,0,200.2,23.5,0,33.4,19.1,1358.7,5.2,44.8,50,5.3,85.6,80.3,72.7,-7.6,48,0,48,49,72.5,8.5,12.1,6.9
2024-08-31T09:30:00,280.7,258.4,0.921,53.7,1,0,0,0,182.1,23.5,0,33.6,19.2,1347.2,5,45,50,5.2,85.8,80.6,72.7,-7.9,48,0,48,49,70.5,9.1,13,7.4
2024-08-31T09:40:00,322.2,287.5,0.892,62.3,1,0,0,0,211.2,23.4,0,33.5,19.3,1356.4,5.7,44.8,50.5,5.7,85.9,80.2,72.7,-7.5,48,0,48,49,73.5,8.2,11.7,6.7
2024-08-31T09:50:00,310.1,280.6,0.905,59.9,1,0,0,0,204.3,23.6,0,33.6,19.2,1353,5.5,45,50.5,5.5,86,80.5,72.7,-7.8,48,0,48,49,72.8,8.4,12,6.8
2024-08-31T10:00:00,313.5,297.9,0.95,65,1,0,0,0,221.6,23.6,0,33.6,19.1,1343.7,5.6,44.9,50.5,5.7,86.3,80.6,72.7,-7.9,48,0,48,49,74.4,7.9,11.3,6.4
2024-08-31T10:10:00,299.3,291.8,0.975,63.3,1,0,0,0,215.7,23.4,0,33.5,19.2,1355.3,5.3,45.1,50.4,5.5,86,80.5,72.7,-7.8,48,0,48,49,73.9,8,11.5,6.6
2024-08-31T10:20:00,323,284.1,0.88,61.3,1,0,0,0,207.9,23.5,0,33.5,19.2,1336.7,5.8,45.1,50.9,5.6,86.4,80.8,72.7,-8.1,48,0,48,49,73.2,8.3,11.8,6.7
2024-08-31T10:30:00,331.7,262.8,0.792,54.9,1,0,0,0,186.2,23.5,0,33.9,19.2,1349.5,5.9,44.9,50.8,5.6,86.7,81.1,72.7,-8.4,48,0,48,49,70.8,9,12.9,7.3
2024-08-31T10:40:00,340.3,287.8,0.846,62.5,1,0,0,0,211.9,23.6,0,33.3,19,1361.1,6,44.8,50.8,5.7,86.7,81,72.7,-8.3,48,0,48,49,73.6,8.2,11.6,6.6
2024-08-31T10:50:00,331.7,275.4,0.83,58.7,1,0,0,0,199,23.5,0,33.7,19.2,1349.5,5.9,44.9,50.8,5.6,86.7,81.1,72.7,-8.4,48,0,48,49,72.3,8.5,12.2,7
2024-08-31T11:00:00,339.7,294.7,0.868,64.4,1,0,0,0,218.5,23.5,0,33.5,19.2,1358.7,6,44.9,50.9,5.6,87.1,81.5,72.7,-8.8,48,0,48,49,74.2,8,11.4,6.5
2024-08-31T11:10:00,328.4,309.4,0.942,67.8,1,0,0,0,229.9,23.5,0,35.8,20.2,1358.7,5.8,45.1,50.9,5.4,87.2,81.8,72.7,-9.1,48,0,49,50,74.3,7.6,11.6,6.5
2024-08-31T11:20:00,323,300.1,0.929,65,1,0,0,0,220.4,23.6,0,35.7,20.4,1359.9,5.7,45.1,50.8,5.8,87.6,81.8,72.7,-9.1,48,0,49,50,73.5,7.9,11.9,6.8
2024-08-31T11:30:00,329.2,297.8,0.905,64.3,1,0,0,0,218,23.6,0,35.9,20.3,1362.2,5.8,45.3,51.1,5.5,87.5,82,72.7,-9.3,48,0,49,50,73.2,7.9,12.1,6.8
2024-08-31T11:40:00,316.2,274.5,0.868,57.3,1,0,0,0,194.6,23.4,0,36.1,20.3,1355.3,5.6,45.3,50.9,5.4,86.9,81.5,72.7,-8.8,48,0,49,50,70.9,8.5,13.2,7.4
2024-08-31T11:50:00,333.2,288.3,0.865,61.6,1,0,0,0,208.9,23.6,0,35.6,20.2,1355.3,5.9,45.2,51.1,5.4,87.1,81.7,72.7,-9,48,0,49,50,72.5,8.2,12.3,7
2024-08-31T12:00:00,338.5,297.5,0.879,64.3,1,0,0,0,218.2,23.4,0,35.7,20.3,1354.1,6,45,51,5.6,87.6,82,72.7,-9.3,48,0,49,50,73.3,7.8,12,6.8
2024-08-31T12:10:00,326.4,272.7,0.836,56.9,1,0,0,0,193,23.5,0,35.9,20.3,1350.6,5.8,45.1,50.9,5.5,87.9,82.4,72.7,-9.7,48,0,49,50,70.8,8.6,13.2,7.4
2024-08-31T12:20:00,333.5,284.9,0.854,60.5,1,0,0,0,205.4,23.4,0,35.8,20.3,1356.4,5.9,44.9,50.8,5.5,87.8,82.3,72.7,-9.6,48,0,49,50,72.1,8.2,12.6,7.1
2024-08-31T12:30:00,335.2,298.7,0.891,64.5,1,0,0,0,219,23.6,0,35.8,20.3,1363.4,5.9,45.1,51,5.4,88.1,82.7,72.7,-10,48,0,49,50,73.3,7.9,12,6.8
2024-08-31T12:40:00,349.8,308.9,0.883,67.6,1,0,0,0,229.3,23.5,0,35.7,20.3,1354.1,6.2,44.4,50.6,5.8,89,83.2,72.7,-10.5,48,0,49,50,74.2,7.6,11.6,6.6
2024-08-31T12:50:00,335.7,283.1,0.843,60,1,0,0,0,203.6,23.6,0,35.9,20.1,1365.6,5.9,44.8,50.7,5.7,89.1,83.4,72.7,-10.7,48,0,49,50,71.9,8.3,12.7,7.1
2024-08-31T13:00:00,310.3,288.6,0.93,61.4,1,0,0,0,209.2,23.5,0,35.8,20.1,1354.1,5.5,45.2,50.7,5.2,88.9,83.7,72.7,-11,48,0,49,50,72.5,8.1,12.4,7
2024-08-31T13:10:00,328.6,276.3,0.841,57.7,1,0,0,0,196.9,23.7,0,35.7,20,1359.9,5.8,44.8,50.6,5.6,88.8,83.2,72.7,-10.5,48,0,49,50,71.2,8.6,12.9,7.3
2024-08-31T13:20:00,340,299,0.879,64.4,1,0,0,0,219.5,23.5,0,35.7,20.2,1359.9,6,44.7,50.7,5.8,88.9,83.1,72.7,-10.4,48,0,49,50,73.4,7.9,11.9,6.8
2024-08-31T13:30:00,326.5,285.8,0.875,60.8,1,0,0,0,206.2,23.6,0,35.8,20.2,1374.8,5.7,45.3,51,5.4,89,83.6,72.7,-10.9,48,0,49,50,72.2,8.3,12.5,7.1
2024-08-31T13:40:00,339.7,298.9,0.88,64.7,1,0,0,0,219.7,23.4,0,35.7,20,1358.7,6,45.2,51.2,5.4,88.9,83.5,72.7,-10.8,48,0,49,50,73.5,7.8,12,6.7
2024-08-31T13:50:00,340.3,302.9,0.89,65.8,1,0,0,0,223.4,23.6,0,35.7,20.2,1361.1,6,45.2,51.2,5.6,89.1,83.5,72.7,-10.8,48,0,49,50,73.7,7.8,11.8,6.7
2024-08-31T14:00:00,337.7,297.8,0.882,64.4,1,0,0,0,218.4,23.7,0,35.7,20.1,1350.6,6,45.5,51.5,5.7,89.5,83.8,72.7,-11.1,48,0,49,50,73.3,8,12,6.7
2024-08-31T14:10:00,351,294,0.837,63.2,1,0,0,0,214.4,23.5,0,36,20.1,1358.7,6.2,45.4,51.6,6,90,84,72.7,-11.3,48,0,49,50,72.9,8,12.2,6.9
2024-08-31T14:20:00,338.5,292.1,0.863,62.7,1,0,0,0,212.8,23.5,0,35.6,20.1,1354.1,6,45.1,51.1,5.7,89.2,83.5,72.7,-10.8,48,0,49,50,72.9,8,12.2,6.9
2024-08-31T14:30:00,344.2,297.7,0.865,64.3,1,0,0,0,218,23.6,0,35.9,20.2,1354.1,6.1,44.8,50.9,5.8,89.4,83.6,72.7,-10.9,48,0,49,50,73.2,7.9,12.1,6.8
2024-08-31T14:40:00,345.3,285.9,0.828,60.8,1,0,0,0,206.4,23.6,0,35.7,20.2,1358.7,6.1,45.2,51.3,5.4,89,83.6,72.7,-10.9,48,0,49,50,72.2,8.3,12.5,7.1
2024-08-31T14:50:00,350.1,306.7,0.876,67,1,0,0,0,227.2,23.4,0,35.9,20.2,1355.3,6.2,45,51.2,5.6,89.2,83.6,72.7,-10.9,48,0,49,50,74.1,7.6,11.7,6.6
2024-08-31T15:00:00,338.5,297.4,0.879,64.2,1,0,0,0,217.7,23.7,0,35.8,20.2,1354.1,6,45.1,51.1,5.5,89.2,83.7,72.7,-11,48,0,49,50,73.2,8,12,6.8
2024-08-31T15:10:00,342,291.7,0.853,62.6,1,0,0,0,212.3,23.6,0,35.8,20.1,1367.9,6,45,51,5.5,89.1,83.6,72.7,-10.9,48,0,49,50,72.8,8.1,12.3,6.9
2024-08-31T15:20:00,344.2,304.8,0.886,66.5,1,0,0,0,225.5,23.5,0,35.7,20.1,1354.1,6.1,45.2,51.3,5.4,89.2,83.8,72.7,-11.1,48,0,49,50,74,7.7,11.7,6.6
2024-08-31T15:30:00,343,315.2,0.919,69.5,1,0,0,0,235.8,23.5,0,35.8,20.1,1349.5,6.1,45.3,51.4,5.5,89.1,83.6,72.7,-10.9,48,0,49,50,74.8,7.4,11.4,6.4
2024-08-31T15:40:00,354.5,301.2,0.85,65.3,1,0,0,0,221.7,23.5,0,36,20.1,1350.6,6.3,44.7,51,5.8,89.5,83.7,72.7,-11,48,0,49,50,73.6,7.8,11.9,6.7
2024-08-31T15:50:00,344.2,292.6,0.85,62.8,1,0,0,0,212.9,23.5,0,36.1,20.2,1354.1,6.1,45,51.1,5.8,89.4,83.6,72.7,-10.9,48,0,49,50,72.8,8,12.3,6.9
2024-08-31T16:00:00,340.3,302.7,0.89,65.7,1,0,0,0,223,23.6,0,36,20.2,1339,6.1,45.3,51.4,5.6,89.2,83.6,72.7,-10.9,48,0,49,50,73.7,7.8,11.9,6.7
2024-08-31T16:10:00,348.9,310.4,0.89,68.1,1,0,0,0,230.9,23.4,0,36,20.1,1350.6,6.2,45.2,51.4,5.9,89.5,83.6,72.7,-10.9,48,0,49,50,74.4,7.5,11.6,6.5
2024-08-31T16:20:00,363.9,299.1,0.822,64.5,1,0,0,0,219.7,23.6,0,35.6,20.3,1364.5,6.4,44.6,51,5.7,89.2,83.5,72.7,-10.8,48,0,49,50,73.4,7.9,11.9,6.8
2024-08-31T16:30:00,351,296.1,0.844,63.6,1,0,0,0,216.8,23.6,0,35.7,20,1358.7,6.2,45,51.2,5.7,89.6,83.9,72.7,-11.2,48,0,49,50,73.2,8,12,6.8
2024-08-31T16:40:00,335.9,309.2,0.92,67.7,1,0,0,0,229.7,23.5,0,35.8,20.1,1343.7,6,45,51,5.7,89.3,83.6,72.7,-10.9,48,0,49,50,74.3,7.6,11.6,6.5
2024-08-31T16:50:00,346.2,298.5,0.862,64.5,1,0,0,0,219,23.6,0,36,19.9,1362.2,6.1,45.1,51.2,5.6,89.5,83.9,72.7,-11.2,48,0,49,50,73.4,7.9,12.1,6.7
2024-08-31T17:00:00,340.3,301.2,0.885,65.4,1,0,0,0,221.8,23.7,0,35.6,20.1,1361.1,6,45,51,5.6,89.5,83.9,72.7,-11.2,48,0,49,50,73.6,7.9,11.8,6.7
2024-08-31T17:10:00,350.1,299.5,0.856,64.8,1,0,0,0,220,23.7,0,36,19.9,1355.3,6.2,45.2,51.4,5.8,89.8,84,72.7,-11.3,48,0,49,50,73.4,7.9,12,6.6
2024-08-31T17:20:00,346.2,292.6,0.845,62.8,1,0,0,0,213,23.7,0,35.7,20.2,1362.2,6.1,45,51.1,5.8,89.6,83.8,72.7,-11.1,48,0,49,50,72.8,8.1,12.2,6.9
2024-08-31T17:30:00,350.4,289.5,0.826,62,1,0,0,0,210.4,23.5,0,35.6,20,1356.4,6.2,45,51.2,5.7,89.7,84,72.7,-11.3,48,0,49,50,72.7,8.1,12.3,6.9
2024-08-31T17:40:00,338.2,290.3,0.858,62,1,0,0,0,210.5,23.5,0,36.1,20.2,1353,6,44.9,50.9,5.6,89.3,83.7,72.7,-11,48,0,49,50,72.5,8.1,12.4,6.9
2024-08-31T17:50:00,339.7,298.1,0.878,64.5,1,0,0,0,218.9,23.6,0,35.6,20.1,1358.7,6,45.5,51.5,5.9,90.3,84.4,72.7,-11.7,48,0,49,50,73.4,7.9,11.9,6.7
2024-08-31T18:00:00,378,332.6,0.88,74.6,1,0,0,0,253.1,23.7,0,35.7,20.1,1354.1,6.7,44.6,51.3,6.4,90.7,84.3,72.7,-11.6,48,0,49,50,76.1,7.1,10.7,6
2024-08-31T18:10:00,342.7,292.9,0.855,63,1,0,0,0,213.6,23.6,0,35.4,20.2,1348.3,6.1,45.1,51.2,6.2,91,84.8,72.7,-12.1,48,0,49,50,72.9,8.1,12.1,6.9
2024-08-31T18:20:00,368.9,301.5,0.817,65.4,1,0,0,0,221.9,23.6,0,36,19.9,1362.2,6.5,44.9,51.4,6,90.9,84.9,72.7,-12.2,48,0,49,50,73.6,7.8,12,6.6
2024-08-31T18:30:00,332,293.9,0.885,63.3,1,0,0,0,214.7,23.5,0,35.5,20.1,1350.6,5.9,45.2,51.1,5.7,90.6,84.9,72.7,-12.2,48,0,49,50,73.1,8,12.1,6.8
2024-08-31T18:40:00,349.5,294.7,0.843,63.4,1,0,0,0,215.2,23.5,0,35.6,20.3,1353,6.2,44.2,50.4,6.4,90,83.6,72.7,-10.9,48,0,49,50,73,8,12.1,6.9
2024-08-31T18:50:00,344.2,305.8,0.888,66.7,1,0,0,0,226.4,23.5,0,35.9,20,1354.1,6.1,44.8,50.9,6.2,90.1,83.9,72.7,-11.2,48,0,49,50,74,7.7,11.7,6.5
2024-08-31T19:00:00,313,297,0.949,64.2,1,0,0,0,217.8,23.4,0,35.6,20.2,1341.3,5.6,44.7,50.3,5.9,89.6,83.7,72.7,-11,48,0,49,50,73.3,7.9,12,6.8
2024-08-31T19:10:00,284,272.3,0.959,58.2,1,0,0,0,197.5,22,0,33.6,19.2,1310.6,5.2,45.2,50.4,5.6,87.9,82.3,72.7,-9.6,47,0,48,49,72.5,8.1,12.3,7.1
2024-08-31T19:20:00,310.7,257.1,0.828,53.7,1,0,0,0,182.4,22,0,33.6,19.2,1308.2,5.7,44.6,50.3,5.3,86.3,81,72.7,-8.3,47,0,48,49,70.9,8.5,13.1,7.5
2024-08-31T19:30:00,294.6,262.7,0.892,55.4,1,0,0,0,188,22,0,33.6,19.1,1309.4,5.4,44.6,50,5.3,85.9,80.6,72.7,-7.9,47,0,48,49,71.6,8.4,12.8,7.3
2024-08-31T19:40:00,245.7,239.7,0.976,48.7,1,0,0,0,165.3,21.8,0,33.4,19.2,1310.6,4.5,45.4,49.9,4.7,84.9,80.2,72.7,-7.5,47,0,48,49,68.9,9.1,13.9,8
2024-08-31T19:50:00,277.5,249.1,0.898,51.1,1,0,0,0,174.3,21.9,0,33.7,19.2,1305.8,5.1,44.8,49.9,5.1,85,79.9,72.7,-7.2,47,0,48,49,70,8.8,13.5,7.7
2024-08-31T20:00:00,251.9,228.9,0.909,45.1,1,0,0,0,154,22,0,33.8,19.2,1314.2,4.6,45.2,49.8,4.6,84.2,79.6,72.7,-6.9,47,0,48,49,67.3,9.6,14.7,8.4
2024-08-31T20:10:00,265.9,243,0.914,50.5,1,0,0,0,171.5,21.9,0,31.6,18.1,1302.2,4.9,44.7,49.6,5,84.6,79.6,72.7,-6.9,47,0,47,48,70.6,9,13,7.4
2024-08-31T20:20:00,222.5,222.8,1.002,44.6,1,0,0,0,151.3,21.8,0,31.5,18.2,1302.2,4.1,44.8,48.9,4.5,83.7,79.2,72.7,-6.5,47,0,47,48,67.9,9.8,14.1,8.2
2024-08-31T20:30:00,228.9,217.3,0.949,42.9,1,0,0,0,145.6,22,0,31.6,18.1,1308.2,4.2,44.8,49,4.4,83.6,79.2,72.7,-6.5,47,0,47,48,67,10.1,14.5,8.4
2024-08-31T20:40:00,238.1,219.6,0.922,43.6,1,0,0,0,147.9,21.9,0,31.6,18.2,1298.6,4.4,44.7,49.1,4.5,83.2,78.7,72.7,-6,47,0,47,48,67.4,10,14.4,8.3
2024-08-31T20:50:00,250.3,232.9,0.93,47.5,1,0,0,0,161.4,21.8,0,31.5,18.2,1305.8,4.6,44.5,49.1,4.7,83.5,78.8,72.7,-6.1,47,0,47,48,69.3,9.3,13.5,7.8
2024-08-31T21:00:00,243.9,235.5,0.966,48.3,1,0,0,0,164,21.8,0,31.5,18.1,1301,4.5,44.8,49.3,4.5,83.6,79.1,72.7,-6.4,47,0,47,48,69.6,9.3,13.4,7.7
2024-08-31T21:10:00,229.7,212.5,0.925,42.8,1,0,0,0,145.1,20.4,0,29.8,17.2,1253.1,4.4,44.5,48.9,4.7,83.6,78.9,72.7,-6.2,46,0,46,47,68.3,9.6,14,8.1
2024-08-31T21:20:00,195.7,211,1.078,42.5,1,0,0,0,144.2,20.4,0,29.3,17.1,1269.3,3.7,44.9,48.6,3.9,82.8,78.9,72.7,-6.2,46,0,46,47,68.3,9.7,13.9,8.1
2024-08-31T21:30:00,219.7,229.8,1.046,48,1,0,0,0,162.9,20.5,0,29.5,17,1255.6,4.2,44.7,48.9,4,82.7,78.7,72.7,-6,46,0,46,47,70.9,8.9,12.8,7.4
2024-08-31T21:40:00,199.4,254.3,1.275,55.2,1,0,0,0,187.2,20.4,0,29.6,17,1259.4,3.8,44.5,48.3,4,82.4,78.4,72.7,-5.7,46,0,46,47,73.6,8,11.6,6.7
2024-08-31T21:50:00,190.4,252.1,1.324,54.5,1,0,0,0,184.9,20.4,0,29.7,17.1,1269.3,3.6,44.9,48.5,3.9,82.2,78.3,72.7,-5.6,46,0,46,47,73.3,8.1,11.8,6.8
2024-08-31T22:00:00,220.4,173.4,0.787,31.3,1,0,0,0,106.4,20.4,0,29.5,17.2,1259.4,4.2,44.3,48.5,4,82.3,78.3,72.7,-5.6,46,0,46,47,61.3,11.8,17,9.9
2024-08-31T22:10:00,199.7,160.9,0.805,28,1,0,0,0,95,19,0,29.5,17.3,1229.1,3.9,44.7,48.6,3.7,82,78.3,72.7,-5.6,45,0,46,47,59.1,11.8,18.4,10.7
2024-08-31T22:20:00,176.5,237,1.343,50.2,1,0,0,0,171.3,19.2,0,29.5,17.1,1245.6,3.4,45,48.4,3.5,81.6,78.1,72.7,-5.4,45,0,46,47,72.3,8.1,12.4,7.2
2024-08-31T22:30:00,233.6,235.8,1.01,49.8,1,0,0,0,170,19.1,0,29.6,17.1,1245.6,4.5,44,48.5,4.1,82,77.9,72.7,-5.2,45,0,46,47,72.1,8.1,12.5,7.2
2024-08-31T22:40:00,223.4,184.6,0.826,35,1,0,0,0,118.8,19,0,29.6,17.1,1246.9,4.3,44,48.3,4,81.9,77.9,72.7,-5.2,45,0,46,47,64.4,10.3,16,9.3
2024-08-31T22:50:00,164.7,168.6,1.023,30.2,1,0,0,0,102.7,19.1,0,29.6,17.1,1235.5,3.2,45.1,48.3,3.5,81.3,77.8,72.7,-5.1,45,0,46,47,60.9,11.4,17.5,10.1
2024-08-31T23:00:00,190.9,237.3,1.243,50.6,1,0,0,0,171.6,19.1,0,29.4,17.2,1238,3.7,44.8,48.5,3.8,81.6,77.8,72.7,-5.1,45,0,46,47,72.3,8,12.4,7.2
2024-08-31T23:10:00,201.8,244.5,1.212,53.2,1,0,0,0,180.4,19.1,0,27.7,17.3,1241.8,3.9,44.6,48.5,3.8,81.5,77.7,72.7,-5,45,0,45,47,73.8,7.8,11.3,7.1
2024-08-31T23:20:00,238.7,174.8,0.732,32.6,1,0,0,0,110.7,19.3,0,27.6,17.2,1245.6,4.6,44.4,49,4,81.9,77.9,72.7,-5.2,45,0,45,47,63.3,11,15.8,9.8
2024-08-31T23:30:00,211.3,168.8,0.799,30.9,1,0,0,0,104.9,19.1,0,27.6,17.2,1236.8,4.1,44.6,48.7,3.8,81.8,78,72.7,-5.3,45,0,45,47,62.1,11.3,16.4,10.2
2024-08-31T23:40:00,225.1,232.4,1.032,49.7,1,0,0,0,168.7,19,0,27.6,17.1,1227.9,4.4,43.9,48.3,4.1,82.2,78.1,72.7,-5.4,45,0,45,47,72.6,8.2,11.9,7.4
2024-08-31T23:50:00,177,197.9,1.118,39.5,1,0,0,0,134.1,19,0,27.5,17.3,1213.8,3.5,43.8,47.3,3.5,81.7,78.2,72.7,-5.5,45,0,45,47,67.8,9.6,13.9,8.8
2024-09-01T00:00:00,127,181.6,1.43,34.7,1,0,0,0,117.7,18.9,0,27.8,17.2,1218.9,2.5,44.3,46.8,3,80.8,77.8,72.7,-5.1,45,0,45,47,64.8,10.4,15.3,9.5
