Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2023-12-01 00:00:00,182.51666666666665,197.54999999999998,1.0836666666666666,37.5,0.0,1.0,0.0,0.0,127.56666666666666,23.566666666666666,0.0,30.849999999999998,15.566666666666665,1252.3,3.5,47.300000000000004,50.800000000000004,3.6666666666666665,81.9,78.23333333333333,75.6,-2.6333333333333333,48.0,0.0,47.0,47.0,64.6,11.983333333333334,15.666666666666666,7.800000000000001
2023-12-01 01:00:00,175.61666666666667,202.9,1.1601666666666668,41.11666666666667,0.0,1.0,0.0,0.0,139.6,24.03333333333333,0.0,30.983333333333334,8.299999999999999,1277.0833333333333,3.3000000000000003,47.35,50.65,3.4,86.81666666666666,83.41666666666667,75.6,-7.816666666666666,48.0,0.0,47.0,46.166666666666664,68.76666666666667,11.866666666666667,15.316666666666668,4.083333333333333
2023-12-01 02:00:00,0.0,31.349999999999998,0.0,0.0,0.0,0.0,0.0,0.0,0.3666666666666667,24.133333333333336,0.0,5.466666666666666,1.3833333333333335,0.0,1.4833333333333334,53.68333333333334,55.166666666666664,1.1500000000000001,84.95,83.8,76.1,-7.7,48.0,0.0,7.833333333333333,7.666666666666667,1.3166666666666667,88.36666666666667,8.25,2.066666666666667
2023-12-01 03:00:00,0.0,25.03333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.8999999999999999,24.150000000000002,0.0,0.0,0.0,0.0,1.6166666666666665,61.26666666666667,62.88333333333333,1.3499999999999999,85.05,83.7,74.1,-9.6,48.0,0.0,0.0,0.0,3.5,96.5,0.0,0.0
2023-12-01 04:00:00,259.3,244.41666666666666,1.0016666666666667,52.76666666666667,1.0,0.0,0.0,0.0,179.08333333333334,24.016666666666666,0.0,31.566666666666666,9.766666666666666,1313.7833333333333,4.733333333333333,53.699999999999996,58.43333333333333,4.883333333333334,91.61666666666667,86.73333333333333,74.3,-12.433333333333332,48.0,0.0,47.0,46.0,70.83333333333333,10.75,14.116666666666667,4.3
2023-12-01 05:00:00,259.7,220.5666666666667,0.8565,43.333333333333336,1.0,0.0,0.0,0.0,147.04999999999998,24.150000000000002,0.0,31.583333333333332,17.8,1350.05,4.616666666666667,47.21666666666667,51.833333333333336,4.583333333333333,84.43333333333334,79.85000000000001,75.9,-3.9499999999999997,48.0,0.0,47.0,46.0,66.64999999999999,10.983333333333334,14.333333333333334,8.066666666666666
2023-12-01 06:00:00,274.3666666666667,223.51666666666665,0.815,44.15,1.0,0.0,0.0,0.0,149.95000000000002,24.25,0.0,31.566666666666666,17.76666666666667,1348.3,4.883333333333333,46.96666666666667,51.85,4.6000000000000005,83.75,79.14999999999999,73.4,-5.75,48.0,0.0,47.0,46.0,67.0,10.866666666666667,14.166666666666666,7.966666666666666
2023-12-01 07:00:00,294.81666666666666,233.03333333333333,0.7908333333333334,46.25,1.0,0.0,0.0,0.0,157.03333333333333,24.28333333333333,0.0,33.1,18.633333333333333,1356.4166666666667,5.216666666666667,46.26666666666667,51.48333333333333,4.766666666666667,84.10000000000001,79.33333333333333,73.4,-5.933333333333334,48.0,0.0,47.833333333333336,46.833333333333336,67.39999999999999,10.4,14.200000000000001,7.983333333333333
2023-12-01 08:00:00,250.46666666666667,218.4333333333333,0.6835,41.21666666666667,0.8333333333333334,0.0,0.0,0.0,139.9,24.183333333333334,0.0,35.516666666666666,18.849999999999998,1134.1833333333334,5.25,46.35,51.6,4.883333333333334,84.64999999999999,79.76666666666667,74.3,-5.466666666666666,48.0,0.0,48.833333333333336,47.0,56.71666666666667,13.283333333333333,19.599999999999998,10.35
2023-12-01 09:00:00,327.2,262.65000000000003,0.8036666666666666,54.13333333333333,1.0,0.0,0.0,0.0,183.78333333333333,24.3,0.0,35.71666666666667,18.866666666666667,1357.5666666666668,5.783333333333334,46.26666666666667,52.050000000000004,5.166666666666667,85.5,80.33333333333333,73.8,-6.533333333333334,48.0,0.0,49.0,47.0,69.81666666666666,9.283333333333333,13.683333333333332,7.216666666666666
2023-12-01 10:00:00,306.4166666666667,248.73333333333335,0.64,49.71666666666667,0.8333333333333334,0.0,0.0,0.0,168.83333333333334,24.316666666666666,0.0,35.766666666666666,19.833333333333332,1138.4333333333334,6.45,46.43333333333334,52.88333333333333,5.75,87.3,81.55,75.0,-6.55,48.0,0.0,49.0,47.833333333333336,59.78333333333333,12.216666666666667,17.983333333333334,10.033333333333333
2023-12-01 11:00:00,369.31666666666666,296.78333333333336,0.8043333333333335,64.28333333333333,1.0,0.0,0.0,0.0,218.0666666666667,23.116666666666664,0.0,35.75,19.866666666666667,1346.3500000000001,6.583333333333333,46.416666666666664,53.0,5.8500000000000005,88.51666666666667,82.66666666666667,75.7,-6.966666666666666,47.166666666666664,0.0,49.0,48.0,73.46666666666667,7.8,12.049999999999999,6.716666666666666
2023-12-01 12:00:00,375.65000000000003,299.8,0.7983333333333333,65.0,1.0,0.0,0.0,0.0,220.5,22.916666666666668,0.0,35.733333333333334,20.616666666666667,1342.3,6.716666666666666,46.48333333333333,53.199999999999996,6.066666666666666,89.58333333333333,83.51666666666667,76.8,-6.716666666666666,47.0,0.0,49.0,48.833333333333336,73.51666666666667,7.633333333333333,11.933333333333332,6.883333333333333
2023-12-01 13:00:00,377.18333333333334,298.09999999999997,0.7905000000000001,64.36666666666667,1.0,0.0,0.0,0.0,218.66666666666666,22.916666666666668,0.0,35.65,20.833333333333332,1344.4333333333334,6.733333333333333,46.5,53.23333333333334,6.116666666666666,90.05,83.93333333333334,77.9,-6.033333333333334,47.0,0.0,49.0,49.0,73.33333333333333,7.683333333333334,11.950000000000001,6.95
2023-12-01 14:00:00,379.6166666666666,309.53333333333336,0.8161666666666667,67.78333333333333,1.0,0.0,0.0,0.0,229.98333333333335,22.900000000000002,0.0,35.733333333333334,20.933333333333334,1343.0666666666666,6.783333333333334,46.550000000000004,53.333333333333336,6.1000000000000005,90.33333333333333,84.23333333333333,79.2,-5.033333333333333,47.0,0.0,49.0,49.0,74.25,7.416666666666667,11.566666666666668,6.766666666666667
2023-12-01 15:00:00,397.8833333333334,306.3333333333333,0.7708333333333334,66.88333333333334,1.0,0.0,0.0,0.0,226.9,23.0,0.0,35.65,20.833333333333332,1344.8333333333333,7.1000000000000005,46.53333333333333,53.63333333333333,6.383333333333333,90.83333333333333,84.45,78.6,-5.8500000000000005,47.0,0.0,49.0,49.0,74.03333333333333,7.5,11.666666666666666,6.8
2023-12-01 16:00:00,400.5833333333333,317.8833333333333,0.7936666666666667,70.11666666666666,1.0,0.0,0.0,0.0,238.35,22.95,0.0,35.833333333333336,20.766666666666666,1347.75,7.133333333333333,46.61666666666667,53.75,6.55,91.31666666666666,84.76666666666667,78.6,-6.166666666666667,47.0,0.0,49.0,49.0,74.91666666666667,7.233333333333333,11.316666666666668,6.533333333333334
2023-12-01 17:00:00,381.3,302.90000000000003,0.7961666666666667,65.78333333333333,1.0,0.0,0.0,0.0,223.20000000000002,23.05,0.0,35.766666666666666,20.916666666666668,1345.7833333333333,6.8,46.583333333333336,53.38333333333333,6.233333333333333,90.83333333333333,84.60000000000001,78.1,-6.5,47.0,0.0,49.0,49.0,73.66666666666667,7.616666666666667,11.816666666666668,6.916666666666667
2023-12-01 18:00:00,371.1166666666666,306.53333333333336,0.827,67.03333333333333,1.0,0.0,0.0,0.0,227.4333333333333,24.183333333333334,0.0,33.949999999999996,21.0,1367.3333333333333,6.516666666666667,46.449999999999996,52.96666666666667,6.383333333333333,91.0,84.61666666666666,77.5,-7.116666666666667,47.833333333333336,0.0,48.166666666666664,49.0,74.11666666666666,7.8999999999999995,11.1,6.8500000000000005
2023-12-01 19:00:00,355.6166666666666,292.15000000000003,0.823,62.71666666666667,1.0,0.0,0.0,0.0,213.08333333333334,24.366666666666664,0.0,33.666666666666664,21.05,1369.25,6.233333333333333,46.416666666666664,52.65,5.966666666666668,89.88333333333333,83.91666666666667,76.3,-7.616666666666667,48.0,0.0,48.0,49.0,72.89999999999999,8.35,11.533333333333333,7.2
2023-12-01 20:00:00,324.53333333333336,278.95,0.8603333333333333,59.199999999999996,1.0,0.0,0.0,0.0,200.88333333333333,24.3,0.0,33.666666666666664,20.116666666666664,1370.6000000000001,5.683333333333334,46.300000000000004,51.98333333333333,5.5,87.88333333333333,82.38333333333334,77.4,-4.983333333333333,48.0,0.0,48.0,48.166666666666664,72.01666666666667,8.716666666666667,12.083333333333334,7.2
2023-12-01 21:00:00,318.2,268.48333333333335,0.8456666666666667,56.73333333333333,1.0,0.0,0.0,0.0,192.48333333333335,24.349999999999998,0.0,31.766666666666666,19.900000000000002,1367.7333333333333,5.583333333333333,46.38333333333333,51.96666666666667,5.416666666666667,87.48333333333333,82.06666666666666,76.6,-5.466666666666666,48.0,0.0,47.166666666666664,48.0,71.66666666666667,9.049999999999999,11.85,7.416666666666667
2023-12-01 22:00:00,264.90000000000003,229.85,0.8708333333333332,45.416666666666664,1.0,0.0,0.0,0.0,154.33333333333334,24.099999999999998,0.0,31.483333333333334,19.916666666666668,1347.1000000000001,4.716666666666667,46.949999999999996,51.666666666666664,4.6000000000000005,85.88333333333333,81.28333333333333,76.1,-5.183333333333334,48.0,0.0,47.0,48.0,67.01666666666667,10.516666666666667,13.75,8.683333333333334
2023-12-01 23:00:00,242.83333333333334,224.98333333333335,0.9278333333333334,44.21666666666667,1.0,0.0,0.0,0.0,150.23333333333335,24.166666666666668,0.0,31.55,18.983333333333334,1334.6833333333334,4.366666666666666,47.31666666666666,51.68333333333334,4.3,84.96666666666667,80.66666666666667,75.7,-4.966666666666666,48.0,0.0,47.0,47.166666666666664,66.75,10.75,14.049999999999999,8.466666666666667
2023-12-02 00:00:00,198.96666666666667,203.20000000000002,1.0250000000000001,37.93333333333333,1.0,0.0,0.0,0.0,128.76666666666668,24.150000000000002,0.0,31.483333333333334,18.75,1332.55,3.5833333333333335,47.21666666666667,50.800000000000004,3.8666666666666667,83.88333333333334,80.01666666666667,75.6,-4.416666666666667,48.0,0.0,47.0,47.0,63.333333333333336,11.9,15.516666666666666,9.233333333333333
2023-12-02 01:00:00,193.8166666666667,201.9333333333333,1.0476666666666665,37.81666666666667,1.0,0.0,0.0,0.0,128.45000000000002,24.05,0.0,31.566666666666666,17.866666666666667,1329.0,3.5,47.1,50.6,3.65,83.11666666666666,79.46666666666667,75.2,-4.266666666666667,48.0,0.0,47.0,46.166666666666664,63.6,11.9,15.633333333333333,8.866666666666667
2023-12-02 02:00:00,187.08333333333334,197.66666666666666,1.0668333333333333,36.550000000000004,1.0,0.0,0.0,0.0,124.36666666666666,23.95,0.0,31.633333333333336,17.733333333333334,1314.2,3.4166666666666665,47.03333333333333,50.449999999999996,3.35,82.36666666666666,79.01666666666667,75.0,-4.016666666666667,48.0,0.0,47.0,46.0,62.56666666666666,12.233333333333334,16.150000000000002,9.066666666666666
2023-12-02 03:00:00,189.1,201.4333333333333,1.0736666666666668,37.81666666666667,1.0,0.0,0.0,0.0,128.28333333333333,23.900000000000002,0.0,31.55,17.683333333333334,1315.95,3.4499999999999997,46.75,50.199999999999996,3.25,82.11666666666666,78.86666666666667,75.2,-3.6666666666666665,48.0,0.0,47.0,46.0,63.35,11.950000000000001,15.783333333333333,8.85
2023-12-02 04:00:00,179.54999999999998,204.75,1.1661666666666666,38.583333333333336,1.0,0.0,0.0,0.0,131.35,24.083333333333332,0.0,31.683333333333334,17.616666666666667,1324.2166666666667,3.25,47.26666666666667,50.51666666666667,3.25,82.86666666666667,79.61666666666667,75.2,-4.416666666666667,48.0,0.0,47.0,46.0,63.699999999999996,11.916666666666666,15.683333333333332,8.716666666666667
2023-12-02 05:00:00,273.90000000000003,214.5666666666667,0.7845,41.56666666666667,1.0,0.0,0.0,0.0,141.08333333333334,24.2,0.0,31.650000000000002,17.666666666666668,1346.1833333333334,4.883333333333333,47.11666666666667,52.0,4.416666666666667,84.68333333333332,80.26666666666667,76.6,-3.6666666666666665,48.0,0.0,47.0,46.0,65.73333333333333,11.283333333333333,14.766666666666666,8.233333333333333
2023-12-02 06:00:00,288.65000000000003,229.38333333333333,0.7966666666666667,45.86666666666667,1.0,0.0,0.0,0.0,155.73333333333332,24.266666666666666,0.0,31.683333333333334,17.733333333333334,1349.3,5.133333333333334,47.083333333333336,52.21666666666667,4.616666666666666,84.58333333333333,79.96666666666667,74.8,-5.166666666666667,48.0,0.0,47.0,46.0,67.83333333333333,10.583333333333334,13.833333333333334,7.733333333333333
2023-12-02 07:00:00,297.03333333333336,234.0666666666667,0.7886666666666667,46.36666666666667,1.0,0.0,0.0,0.0,157.68333333333334,24.333333333333332,0.0,33.38333333333333,18.666666666666668,1357.9666666666667,5.25,47.26666666666667,52.51666666666667,4.7,85.53333333333335,80.83333333333333,74.3,-6.533333333333334,48.0,0.0,47.833333333333336,46.833333333333336,67.36666666666666,10.4,14.266666666666666,7.983333333333333
2023-12-02 08:00:00,303.84999999999997,262.31666666666666,0.8653333333333334,54.166666666666664,1.0,0.0,0.0,0.0,183.85,24.25,0.0,35.46666666666667,18.75,1354.8666666666666,5.383333333333333,46.63333333333333,52.01666666666667,4.8500000000000005,86.91666666666667,82.06666666666666,74.8,-7.266666666666667,48.0,0.0,48.833333333333336,47.0,69.95,9.299999999999999,13.566666666666668,7.166666666666667
2023-12-02 09:00:00,356.3333333333333,286.21666666666664,0.8039999999999999,61.18333333333333,1.0,0.0,0.0,0.0,207.5666666666667,24.2,0.0,35.71666666666667,18.733333333333334,1357.1666666666667,6.3,46.43333333333334,52.73333333333333,5.583333333333333,88.55,82.96666666666667,76.8,-6.166666666666667,48.0,0.0,49.0,47.0,72.46666666666667,8.483333333333333,12.5,6.55
2023-12-02 10:00:00,383.9166666666667,303.48333333333335,0.7908333333333334,65.81666666666666,1.0,0.0,0.0,0.0,223.75,24.433333333333334,0.0,35.75,19.583333333333332,1371.75,6.716666666666666,46.699999999999996,53.416666666666664,6.0,90.0,84.0,77.0,-7.0,48.0,0.0,49.0,47.833333333333336,73.7,8.049999999999999,11.766666666666666,6.45
2023-12-02 11:00:00,396.34999999999997,311.2,0.785,68.55,1.0,0.0,0.0,0.0,232.6,23.183333333333334,0.0,35.81666666666667,19.616666666666667,1352.5333333333333,7.033333333333334,46.56666666666666,53.6,6.3,90.89999999999999,84.6,77.0,-7.6000000000000005,47.166666666666664,0.0,49.0,48.0,74.7,7.45,11.549999999999999,6.333333333333333
2023-12-02 12:00:00,393.7833333333333,316.0,0.8026666666666666,69.76666666666667,1.0,0.0,0.0,0.0,236.76666666666665,22.916666666666668,0.0,35.6,20.7,1343.6499999999999,7.033333333333334,46.51666666666667,53.550000000000004,6.45,91.05,84.60000000000001,78.3,-6.3,47.0,0.0,49.0,48.833333333333336,74.89999999999999,7.266666666666667,11.283333333333333,6.55
2023-12-02 13:00:00,399.55,319.96666666666664,0.8013333333333333,70.73333333333333,1.0,0.0,0.0,0.0,240.26666666666665,22.933333333333334,0.0,35.85,20.883333333333333,1347.5166666666667,7.116666666666667,46.56666666666666,53.68333333333334,6.316666666666666,90.86666666666667,84.55,78.3,-6.25,47.0,0.0,49.0,49.0,75.05,7.183333333333334,11.233333333333334,6.55
2023-12-02 14:00:00,376.48333333333335,296.5,0.7886666666666667,63.916666666666664,1.0,0.0,0.0,0.0,216.83333333333334,22.933333333333334,0.0,35.78333333333333,20.95,1345.2,6.716666666666666,46.73333333333333,53.449999999999996,6.133333333333334,90.43333333333334,84.3,78.3,-6.0,47.0,0.0,49.0,49.0,73.13333333333334,7.733333333333333,12.083333333333334,7.066666666666666
2023-12-02 15:00:00,387.48333333333335,309.8,0.8001666666666667,67.88333333333334,1.0,0.0,0.0,0.0,230.28333333333333,22.900000000000002,0.0,35.68333333333333,20.966666666666665,1347.7333333333333,6.8999999999999995,46.5,53.4,6.333333333333333,90.91666666666667,84.58333333333333,78.6,-5.983333333333333,47.0,0.0,49.0,49.0,74.31666666666666,7.383333333333334,11.533333333333333,6.766666666666667
2023-12-02 16:00:00,395.93333333333334,311.75,0.7883333333333334,68.38333333333334,1.0,0.0,0.0,0.0,232.13333333333333,22.95,0.0,35.75,20.966666666666665,1347.7166666666665,7.05,46.51666666666667,53.56666666666666,6.366666666666667,91.23333333333333,84.86666666666667,78.1,-6.766666666666667,47.0,0.0,49.0,49.0,74.45,7.366666666666667,11.466666666666667,6.733333333333333
2023-12-02 17:00:00,371.8333333333333,301.31666666666666,0.8108333333333334,65.33333333333333,1.0,0.0,0.0,0.0,221.76666666666665,22.883333333333336,0.0,35.75,20.916666666666668,1341.7,6.6499999999999995,46.449999999999996,53.1,6.066666666666666,90.76666666666667,84.7,77.5,-7.2,47.0,0.0,49.0,49.0,73.53333333333333,7.616666666666667,11.9,6.95
2023-12-02 18:00:00,346.5333333333333,292.59999999999997,0.8450000000000001,63.0,1.0,0.0,0.0,0.0,213.73333333333335,24.083333333333332,0.0,33.86666666666667,20.916666666666668,1359.4833333333333,6.116666666666667,46.68333333333334,52.800000000000004,5.966666666666666,90.46666666666665,84.5,77.5,-7.0,47.833333333333336,0.0,48.166666666666664,49.0,73.01666666666667,8.233333333333333,11.583333333333334,7.166666666666667
2023-12-02 19:00:00,318.78333333333336,278.3666666666667,0.8755000000000001,58.81666666666666,1.0,0.0,0.0,0.0,199.46666666666667,24.28333333333333,0.0,33.5,21.116666666666667,1357.9666666666665,5.633333333333333,46.5,52.13333333333333,5.716666666666666,87.95,82.23333333333333,76.3,-5.933333333333334,48.0,0.0,48.0,49.0,71.63333333333334,8.733333333333333,12.049999999999999,7.6000000000000005
2023-12-02 20:00:00,306.0833333333333,257.84999999999997,0.8438333333333333,53.0,1.0,0.0,0.0,0.0,179.9,24.266666666666666,0.0,33.56666666666667,20.133333333333333,1360.2666666666667,5.3999999999999995,46.36666666666667,51.76666666666666,5.133333333333334,86.26666666666667,81.13333333333333,76.5,-4.633333333333333,48.0,0.0,48.0,48.166666666666664,69.75,9.416666666666666,13.049999999999999,7.833333333333333
2023-12-02 21:00:00,299.96666666666664,246.25,0.8211666666666667,50.166666666666664,1.0,0.0,0.0,0.0,170.18333333333334,24.21666666666667,0.0,31.96666666666667,19.916666666666668,1358.3333333333333,5.3,46.35,51.65,5.233333333333333,86.14999999999999,80.91666666666667,76.6,-4.316666666666666,48.0,0.0,47.166666666666664,48.0,68.96666666666667,9.866666666666667,13.033333333333333,8.133333333333333
2023-12-02 22:00:00,234.66666666666666,238.66666666666666,1.02,48.01666666666667,1.0,0.0,0.0,0.0,162.98333333333335,24.116666666666664,0.0,31.53333333333333,20.0,1340.5333333333333,4.2,47.36666666666667,51.56666666666666,4.25,84.39999999999999,80.14999999999999,76.3,-3.85,48.0,0.0,47.0,48.0,68.13333333333333,10.15,13.283333333333333,8.4
2023-12-02 23:00:00,228.0,222.26666666666665,0.9794999999999999,43.333333333333336,1.0,0.0,0.0,0.0,147.63333333333333,24.133333333333336,0.0,31.5,19.016666666666666,1329.5666666666666,4.116666666666666,47.333333333333336,51.449999999999996,4.083333333333333,84.7,80.61666666666666,76.8,-3.8166666666666664,48.0,0.0,47.0,47.166666666666664,66.11666666666666,10.950000000000001,14.283333333333333,8.633333333333335
2023-12-03 00:00:00,178.5,208.6,1.1776666666666666,39.53333333333333,1.0,0.0,0.0,0.0,134.21666666666667,24.05,0.0,31.5,18.849999999999998,1325.2666666666667,3.233333333333333,47.300000000000004,50.53333333333333,3.5666666666666664,83.73333333333333,80.16666666666667,75.9,-4.266666666666667,48.0,0.0,47.0,47.0,63.666666666666664,11.733333333333334,15.366666666666667,9.200000000000001
2023-12-03 01:00:00,172.21666666666667,212.20000000000002,1.2356666666666667,40.86666666666667,1.0,0.0,0.0,0.0,138.70000000000002,23.96666666666667,0.0,31.633333333333336,17.900000000000002,1326.2333333333333,3.1166666666666667,47.4,50.51666666666667,3.4333333333333336,83.23333333333333,79.8,75.6,-4.2,48.0,0.0,47.0,46.166666666666664,65.05,11.383333333333333,15.016666666666666,8.516666666666667
2023-12-03 02:00:00,173.83333333333334,191.78333333333333,1.1056666666666668,34.78333333333334,1.0,0.0,0.0,0.0,118.5,23.95,0.0,31.566666666666666,17.766666666666666,1310.5833333333333,3.1833333333333336,46.88333333333333,50.06666666666666,3.25,82.58333333333333,79.33333333333333,76.8,-2.533333333333333,48.0,0.0,47.0,46.0,60.78333333333333,12.816666666666668,16.900000000000002,9.5
2023-12-03 03:00:00,180.9333333333333,193.9333333333333,1.082,35.56666666666667,1.0,0.0,0.0,0.0,120.75,23.916666666666668,0.0,31.53333333333333,17.75,1315.9833333333333,3.3000000000000003,47.0,50.300000000000004,3.216666666666667,82.18333333333334,78.96666666666667,76.1,-2.8666666666666667,48.0,0.0,47.0,46.0,61.06666666666666,12.700000000000001,16.8,9.416666666666666
2023-12-03 04:00:00,180.79999999999998,199.8166666666667,1.1055,37.23333333333333,1.0,0.0,0.0,0.0,126.46666666666665,24.016666666666666,0.0,31.616666666666664,17.733333333333334,1321.6666666666667,3.283333333333333,47.15,50.43333333333334,3.3166666666666664,82.28333333333333,78.96666666666667,75.7,-3.266666666666667,48.0,0.0,47.0,46.0,62.48333333333333,12.266666666666666,16.150000000000002,9.083333333333334
2023-12-03 05:00:00,257.31666666666666,227.08333333333334,0.8896666666666667,45.13333333333333,1.0,0.0,0.0,0.0,153.65,24.133333333333336,0.0,31.599999999999998,17.733333333333334,1342.2833333333333,4.6000000000000005,47.11666666666667,51.71666666666667,4.1499999999999995,84.2,80.05,76.8,-3.25,48.0,0.0,47.0,46.0,67.28333333333335,10.75,14.083333333333334,7.900000000000001
2023-12-03 06:00:00,264.73333333333335,226.98333333333335,0.8598333333333333,45.25,1.0,0.0,0.0,0.0,153.56666666666666,24.2,0.0,31.53333333333333,17.683333333333334,1346.95,4.716666666666667,47.21666666666667,51.93333333333334,4.516666666666667,84.93333333333332,80.41666666666667,75.7,-4.716666666666667,48.0,0.0,47.0,46.0,67.64999999999999,10.65,13.9,7.8
2023-12-03 07:00:00,288.05,235.29999999999998,0.8171666666666666,46.916666666666664,1.0,0.0,0.0,0.0,159.2,24.266666666666666,0.0,33.18333333333333,18.65,1351.0166666666667,5.116666666666666,46.76666666666667,51.88333333333333,4.633333333333334,85.53333333333335,80.89999999999999,74.8,-6.1000000000000005,48.0,0.0,47.833333333333336,46.833333333333336,67.61666666666666,10.299999999999999,14.133333333333333,7.933333333333334
2023-12-03 08:00:00,296.84999999999997,260.1666666666667,0.8796666666666667,53.449999999999996,1.0,0.0,0.0,0.0,181.71666666666667,24.25,0.0,35.38333333333333,18.8,1357.0166666666667,5.25,46.36666666666667,51.61666666666667,4.633333333333334,86.38333333333333,81.75,74.8,-6.95,48.0,0.0,48.833333333333336,47.0,69.8,9.333333333333334,13.633333333333333,7.233333333333333
2023-12-03 09:00:00,340.96666666666664,282.8,0.8301666666666666,60.166666666666664,1.0,0.0,0.0,0.0,204.11666666666667,24.28333333333333,0.0,35.766666666666666,18.599999999999998,1360.0666666666666,6.016666666666667,46.51666666666667,52.53333333333333,5.416666666666667,88.41666666666667,83.0,76.8,-6.2,48.0,0.0,49.0,47.0,72.16666666666667,8.583333333333334,12.683333333333332,6.6000000000000005
2023-12-03 10:00:00,388.7833333333333,317.31666666666666,0.8158333333333334,70.06666666666666,1.0,0.0,0.0,0.0,237.65,24.349999999999998,0.0,35.75,19.599999999999998,1375.55,6.783333333333334,46.699999999999996,53.48333333333333,6.283333333333334,90.53333333333335,84.25,75.7,-8.549999999999999,48.0,0.0,49.0,47.833333333333336,74.88333333333334,7.666666666666667,11.266666666666666,6.166666666666667
2023-12-03 11:00:00,408.3333333333333,318.7833333333333,0.7813333333333333,70.71666666666665,1.0,0.0,0.0,0.0,240.25,23.2,0.0,35.666666666666664,19.716666666666665,1357.9333333333334,7.216666666666666,46.6,53.81666666666666,6.433333333333334,91.08333333333333,84.64999999999999,77.4,-7.25,47.166666666666664,0.0,49.0,48.0,75.31666666666666,7.266666666666667,11.183333333333332,6.2
2023-12-03 12:00:00,391.6333333333334,302.5833333333333,0.7736666666666667,65.81666666666666,1.0,0.0,0.0,0.0,223.28333333333333,22.916666666666668,0.0,35.699999999999996,20.650000000000002,1346.0,6.983333333333333,46.51666666666667,53.5,6.316666666666666,90.45,84.13333333333334,78.3,-5.833333333333333,47.0,0.0,49.0,48.833333333333336,73.78333333333333,7.583333333333333,11.783333333333333,6.833333333333333
2023-12-03 13:00:00,387.93333333333334,307.26666666666665,0.7923333333333332,67.06666666666666,1.0,0.0,0.0,0.0,227.58333333333334,22.933333333333334,0.0,35.833333333333336,20.900000000000002,1349.2666666666667,6.8999999999999995,46.48333333333333,53.38333333333333,6.333333333333333,90.56666666666666,84.23333333333333,78.8,-5.433333333333334,47.0,0.0,49.0,49.0,74.03333333333333,7.483333333333333,11.683333333333332,6.816666666666666
2023-12-03 14:00:00,378.09999999999997,303.68333333333334,0.8029999999999999,65.95,1.0,0.0,0.0,0.0,224.01666666666665,22.933333333333334,0.0,35.75,20.966666666666665,1344.4333333333334,6.75,46.56666666666666,53.31666666666666,6.1499999999999995,90.16666666666667,84.01666666666667,78.3,-5.716666666666668,47.0,0.0,49.0,49.0,73.73333333333333,7.566666666666666,11.783333333333333,6.8999999999999995
2023-12-03 15:00:00,373.9,294.74,0.7882,63.4,1.0,0.0,0.0,0.0,215.08,22.86,0.0,35.760000000000005,21.04,1347.4,6.659999999999999,46.72,53.379999999999995,6.0,89.92,83.92,76.8,-7.12,47.0,0.0,49.0,49.0,72.96000000000001,7.74,12.120000000000001,7.159999999999999
2023-12-03 16:00:00,371.7166666666667,299.0833333333333,0.8058333333333333,64.73333333333333,1.0,0.0,0.0,0.0,219.65,22.900000000000002,0.0,35.61666666666667,20.96666666666667,1344.8166666666666,6.633333333333333,46.53333333333333,53.166666666666664,6.116666666666667,90.31666666666666,84.2,76.8,-7.3999999999999995,47.0,0.0,49.0,49.0,73.38333333333333,7.666666666666667,11.916666666666666,7.016666666666667
2023-12-03 17:00:00,349.76666666666665,291.96666666666664,0.8348333333333334,62.53333333333333,1.0,0.0,0.0,0.0,212.3166666666667,22.866666666666664,0.0,35.71666666666667,21.05,1339.5833333333333,6.266666666666667,46.56666666666666,52.833333333333336,5.716666666666666,89.53333333333335,83.81666666666666,76.8,-7.016666666666667,47.0,0.0,49.0,49.0,72.71666666666667,7.833333333333333,12.25,7.216666666666666
2023-12-03 18:00:00,332.1666666666667,284.06666666666666,0.8565,60.38333333333333,1.0,0.0,0.0,0.0,205.04999999999998,24.066666666666666,0.0,33.88333333333333,21.05,1363.2666666666667,5.8500000000000005,46.550000000000004,52.4,5.716666666666666,89.68333333333334,83.96666666666667,76.3,-7.666666666666667,47.833333333333336,0.0,48.166666666666664,49.0,72.18333333333334,8.466666666666667,11.933333333333332,7.433333333333334
2023-12-03 19:00:00,336.0,285.93333333333334,0.852,60.98333333333333,1.0,0.0,0.0,0.0,207.01666666666665,24.25,0.0,33.666666666666664,20.983333333333334,1366.8,5.8999999999999995,46.53333333333333,52.43333333333334,5.733333333333333,89.95,84.21666666666667,77.5,-6.716666666666666,48.0,0.0,48.0,49.0,72.36666666666666,8.5,11.766666666666666,7.333333333333333
2023-12-03 20:00:00,315.78000000000003,281.96,0.8934,60.14,1.0,0.0,0.0,0.0,204.04000000000002,24.28,0.0,33.58,20.06,1363.1200000000001,5.56,46.480000000000004,52.04,5.4,89.16,83.76,77.9,-5.86,48.0,0.0,48.0,48.2,72.38000000000001,8.58,11.9,7.1
2023-12-03 21:00:00,316.34999999999997,279.05,0.8826666666666667,59.75,1.0,0.0,0.0,0.0,203.11666666666667,24.233333333333334,0.0,31.883333333333336,19.8,1363.9333333333334,5.566666666666666,46.48333333333333,52.050000000000004,5.416666666666667,89.43333333333334,84.01666666666667,77.2,-6.816666666666666,48.0,0.0,47.166666666666664,48.0,72.8,8.683333333333334,11.416666666666666,7.1000000000000005
2023-12-03 22:00:00,266.8,245.33333333333334,0.9231666666666666,50.03333333333333,1.0,0.0,0.0,0.0,169.88333333333333,24.03333333333333,0.0,31.516666666666666,19.866666666666667,1338.3999999999999,4.783333333333333,46.93333333333334,51.71666666666667,4.6000000000000005,87.31666666666666,82.71666666666667,76.8,-5.916666666666667,48.0,0.0,47.0,48.0,68.93333333333334,9.883333333333333,12.966666666666667,8.200000000000001
2023-12-03 23:00:00,207.51666666666665,223.15,1.0953333333333333,43.70000000000001,1.0,0.0,0.0,0.0,148.4,24.133333333333336,0.0,31.55,19.033333333333335,1332.9166666666667,3.733333333333333,47.26666666666667,51.0,4.016666666666667,85.41666666666667,81.39999999999999,77.5,-3.9,48.0,0.0,47.0,47.166666666666664,65.5,11.15,14.566666666666668,8.799999999999999
2023-12-04 00:00:00,173.54999999999998,214.98333333333335,1.2385,41.35,1.0,0.0,0.0,0.0,140.70000000000002,24.016666666666666,0.0,31.53333333333333,18.766666666666666,1329.1666666666667,3.1333333333333333,47.48333333333333,50.61666666666667,3.5666666666666664,84.21666666666667,80.64999999999999,76.5,-4.1499999999999995,48.0,0.0,47.0,47.0,64.93333333333334,11.333333333333334,14.883333333333333,8.85
2023-12-04 01:00:00,180.54999999999998,200.25,1.1131666666666666,37.31666666666667,1.0,0.0,0.0,0.0,126.7,24.03333333333333,0.0,31.583333333333332,17.900000000000002,1319.9166666666667,3.283333333333333,47.0,50.28333333333333,3.466666666666667,83.63333333333334,80.16666666666667,75.7,-4.466666666666666,48.0,0.0,47.0,46.166666666666664,62.68333333333334,12.216666666666667,16.016666666666666,9.1
2023-12-04 02:00:00,173.23333333333335,194.15,1.1295,35.65,1.0,0.0,0.0,0.0,121.03333333333335,23.816666666666666,0.0,31.583333333333332,17.683333333333334,1306.2,3.1833333333333336,46.98333333333333,50.166666666666664,3.1166666666666667,82.71666666666665,79.60000000000001,75.6,-4.0,48.0,0.0,47.0,46.0,61.68333333333334,12.466666666666667,16.533333333333335,9.25
2023-12-04 03:00:00,159.4,193.96666666666667,1.2526666666666666,35.46666666666667,1.0,0.0,0.0,0.0,120.75,23.849999999999998,0.0,31.583333333333332,17.766666666666666,1304.3999999999999,2.9333333333333336,47.0,49.93333333333334,2.983333333333333,82.0,79.01666666666667,75.0,-4.016666666666667,48.0,0.0,47.0,46.0,61.45000000000001,12.566666666666668,16.633333333333333,9.333333333333334
2023-12-04 04:00:00,173.58333333333334,190.15,1.1266666666666667,34.46666666666666,1.0,0.0,0.0,0.0,116.91666666666667,23.8,0.0,31.599999999999998,17.833333333333332,1308.2,3.1833333333333336,46.916666666666664,50.1,3.15,81.55,78.39999999999999,75.0,-3.4,48.0,0.0,47.0,46.0,60.166666666666664,12.950000000000001,17.183333333333334,9.683333333333334
2023-12-04 05:00:00,249.75,226.1,0.9083333333333333,44.98333333333333,1.0,0.0,0.0,0.0,152.63333333333333,24.183333333333334,0.0,31.53333333333333,17.716666666666665,1346.9666666666667,4.45,47.21666666666667,51.666666666666664,4.333333333333333,83.63333333333334,79.3,76.1,-3.1999999999999997,48.0,0.0,47.0,46.0,67.39999999999999,10.716666666666667,14.0,7.866666666666666
2023-12-04 06:00:00,277.90000000000003,233.0666666666667,0.8401666666666667,46.96666666666667,1.0,0.0,0.0,0.0,159.61666666666667,24.21666666666667,0.0,31.46666666666667,17.766666666666666,1351.7833333333333,4.933333333333333,47.26666666666667,52.199999999999996,4.766666666666667,85.03333333333333,80.26666666666667,74.8,-5.466666666666666,48.0,0.0,47.0,46.0,68.48333333333333,10.383333333333333,13.5,7.616666666666667
2023-12-04 07:00:00,290.4666666666667,235.53333333333333,0.8113333333333334,46.9,1.0,0.0,0.0,0.0,159.46666666666667,24.333333333333332,0.0,33.13333333333333,18.599999999999998,1358.1499999999999,5.133333333333334,47.199999999999996,52.333333333333336,4.8,85.39999999999999,80.60000000000001,74.3,-6.3,48.0,0.0,47.833333333333336,46.833333333333336,67.7,10.333333333333334,14.083333333333334,7.883333333333333
2023-12-04 08:00:00,328.25,269.96666666666664,0.8223333333333334,56.46666666666666,1.0,0.0,0.0,0.0,191.54999999999998,24.266666666666666,0.0,35.449999999999996,18.716666666666665,1366.0333333333335,5.766666666666667,46.449999999999996,52.21666666666667,5.3999999999999995,87.08333333333333,81.68333333333334,75.0,-6.683333333333334,48.0,0.0,48.833333333333336,47.0,70.86666666666666,9.016666666666666,13.183333333333332,6.933333333333334
2023-12-04 09:00:00,370.12,302.54,0.8171999999999999,65.92,1.0,0.0,0.0,0.0,223.66,24.419999999999998,0.0,35.78,18.66,1375.02,6.459999999999999,46.42,52.879999999999995,5.9799999999999995,89.28,83.3,77.0,-6.3,48.0,0.0,49.0,47.0,73.9,8.08,11.84,6.159999999999999
2023-12-04 10:00:00,396.6333333333334,324.5,0.8183333333333334,72.11666666666666,1.0,0.0,0.0,0.0,244.9333333333333,24.400000000000002,0.0,35.666666666666664,19.46666666666667,1382.9333333333334,6.883333333333333,46.4,53.28333333333333,6.5,91.11666666666667,84.61666666666666,79.0,-5.616666666666667,48.0,0.0,49.0,47.833333333333336,75.39999999999999,7.55,11.033333333333333,6.016666666666667
2023-12-04 11:00:00,389.51666666666665,326.9166666666667,0.8405,73.25,1.0,0.0,0.0,0.0,248.41666666666666,23.21666666666667,0.0,35.68333333333334,19.566666666666666,1361.4166666666667,6.866666666666667,46.599999999999994,53.46666666666667,6.566666666666666,91.58333333333333,85.01666666666667,80.4,-4.616666666666666,47.166666666666664,0.0,49.0,48.0,75.95,7.1000000000000005,10.950000000000001,6.0
2023-12-04 12:00:00,391.0333333333333,326.1333333333334,0.8351666666666667,72.78333333333333,1.0,0.0,0.0,0.0,246.98333333333335,22.96666666666667,0.0,35.68333333333333,20.516666666666666,1356.8166666666666,6.916666666666667,46.6,53.51666666666667,6.666666666666667,91.83333333333333,85.16666666666667,79.0,-6.166666666666667,47.0,0.0,49.0,48.833333333333336,75.71666666666667,7.05,10.950000000000001,6.3
2023-12-04 13:00:00,394.3666666666666,334.23333333333335,0.8483333333333333,75.0,1.0,0.0,0.0,0.0,254.8166666666667,22.983333333333334,0.0,35.800000000000004,20.650000000000002,1358.5333333333333,6.966666666666666,46.61666666666667,53.583333333333336,6.716666666666666,91.83333333333333,85.11666666666666,78.1,-7.016666666666667,47.0,0.0,49.0,49.0,76.16666666666667,6.8999999999999995,10.733333333333334,6.183333333333334
2023-12-04 14:00:00,392.15000000000003,323.15000000000003,0.8243333333333333,71.85000000000001,1.0,0.0,0.0,0.0,243.75,22.933333333333334,0.0,35.666666666666664,20.8,1354.3,6.95,46.38333333333333,53.333333333333336,6.616666666666667,91.35000000000001,84.73333333333333,79.5,-5.233333333333333,47.0,0.0,49.0,49.0,75.43333333333332,7.1000000000000005,11.049999999999999,6.433333333333334
2023-12-04 15:00:00,398.73333333333335,324.1166666666667,0.8133333333333334,72.10000000000001,1.0,0.0,0.0,0.0,244.6,22.916666666666668,0.0,35.75,20.833333333333332,1357.3833333333332,7.05,46.61666666666667,53.666666666666664,6.8999999999999995,91.61666666666667,84.71666666666667,78.1,-6.616666666666667,47.0,0.0,49.0,49.0,75.46666666666667,7.066666666666666,11.049999999999999,6.416666666666667
2023-12-04 16:00:00,398.1666666666667,343.06666666666666,0.8621666666666666,77.5,1.0,0.0,0.0,0.0,263.3666666666667,22.95,0.0,35.766666666666666,20.966666666666665,1355.4666666666667,7.05,46.4,53.449999999999996,6.883333333333333,91.58333333333333,84.7,78.1,-6.6000000000000005,47.0,0.0,49.0,49.0,76.71666666666667,6.7,10.450000000000001,6.116666666666667
2023-12-04 17:00:00,382.31666666666666,314.25,0.8218333333333333,69.14999999999999,1.0,0.0,0.0,0.0,234.63333333333333,22.95,0.0,35.7,21.0,1352.75,6.783333333333334,46.56666666666666,53.35,6.55,91.08333333333333,84.53333333333333,77.5,-7.033333333333334,47.0,0.0,49.0,49.0,74.64999999999999,7.316666666666666,11.35,6.683333333333334
2023-12-04 18:00:00,353.5333333333333,301.7666666666667,0.8544999999999999,65.71666666666667,1.0,0.0,0.0,0.0,222.95000000000002,24.03333333333333,0.0,33.88333333333333,20.883333333333333,1365.0333333333333,6.216666666666666,46.550000000000004,52.76666666666667,6.166666666666667,90.73333333333333,84.56666666666666,77.5,-7.066666666666666,47.833333333333336,0.0,48.166666666666664,49.0,73.81666666666666,7.966666666666668,11.25,6.933333333333334
2023-12-04 19:00:00,330.5,289.40000000000003,0.8771666666666667,61.949999999999996,1.0,0.0,0.0,0.0,210.36666666666667,24.333333333333332,0.0,33.699999999999996,21.0,1363.7333333333333,5.816666666666666,46.56666666666666,52.38333333333333,5.8999999999999995,90.14999999999999,84.25,78.4,-5.8500000000000005,48.0,0.0,48.0,49.0,72.66666666666667,8.416666666666666,11.633333333333333,7.25
2023-12-04 20:00:00,306.48333333333335,278.4166666666667,0.9105,59.06666666666666,1.0,0.0,0.0,0.0,200.6,24.3,0.0,33.43333333333333,20.099999999999998,1362.2,5.3999999999999995,46.38333333333333,51.78333333333333,5.433333333333334,88.55,83.11666666666666,78.3,-4.816666666666666,48.0,0.0,48.0,48.166666666666664,72.0,8.733333333333333,12.033333333333333,7.216666666666668
2023-12-04 21:00:00,298.15000000000003,270.3333333333333,0.9085,57.26666666666667,1.0,0.0,0.0,0.0,194.35,24.166666666666668,0.0,31.816666666666666,20.0,1362.9666666666667,5.25,46.51666666666667,51.76666666666667,5.466666666666666,87.78333333333335,82.31666666666666,76.3,-6.016666666666667,48.0,0.0,47.166666666666664,48.0,71.86666666666666,8.966666666666667,11.766666666666666,7.416666666666667
2023-12-04 22:00:00,230.8166666666667,243.15,1.0626666666666666,49.36666666666667,1.0,0.0,0.0,0.0,167.5,24.099999999999998,0.0,31.5,20.05,1334.3166666666666,4.1499999999999995,47.21666666666667,51.36666666666667,4.483333333333333,85.58333333333333,81.10000000000001,75.6,-5.5,48.0,0.0,47.0,48.0,68.39999999999999,10.066666666666666,13.166666666666666,8.35
2023-12-04 23:00:00,217.04999999999998,229.96666666666667,1.0736666666666668,45.699999999999996,1.0,0.0,0.0,0.0,155.46666666666667,24.03333333333333,0.0,31.5,18.966666666666665,1329.8,3.9166666666666665,47.31666666666666,51.23333333333333,4.216666666666667,85.03333333333333,80.81666666666666,76.1,-4.716666666666667,48.0,0.0,47.0,47.166666666666664,67.2,10.6,13.866666666666667,8.35
2023-12-05 00:00:00,189.98333333333335,216.26666666666665,1.1546666666666667,41.81666666666667,1.0,0.0,0.0,0.0,142.0,24.03333333333333,0.0,31.466666666666665,18.8,1321.5,3.4499999999999997,47.050000000000004,50.5,3.8333333333333335,83.98333333333333,80.14999999999999,75.2,-4.95,48.0,0.0,47.0,47.0,64.85,11.35,14.883333333333335,8.916666666666666
2023-12-05 01:00:00,199.16666666666666,202.16666666666666,1.0201666666666667,37.916666666666664,1.0,0.0,0.0,0.0,128.76666666666668,23.983333333333334,0.0,31.583333333333332,17.866666666666667,1321.7,3.6166666666666667,46.96666666666667,50.583333333333336,3.766666666666667,83.48333333333333,79.71666666666665,74.7,-5.016666666666667,48.0,0.0,47.0,46.166666666666664,62.916666666666664,12.133333333333333,15.933333333333332,9.033333333333333
2023-12-05 02:00:00,195.6,200.1833333333333,1.0213333333333334,37.28333333333333,1.0,0.0,0.0,0.0,127.06666666666666,24.0,0.0,31.416666666666668,17.71666666666667,1316.1666666666667,3.5666666666666664,46.88333333333333,50.449999999999996,3.716666666666667,83.36666666666667,79.64999999999999,76.8,-2.8499999999999996,48.0,0.0,47.0,46.0,62.949999999999996,12.166666666666666,15.916666666666666,8.966666666666667
2023-12-05 03:00:00,187.5,210.28333333333333,1.1258333333333332,40.38333333333333,1.0,0.0,0.0,0.0,137.11666666666667,23.95,0.0,31.53333333333333,17.683333333333334,1324.0666666666666,3.4,47.050000000000004,50.449999999999996,3.6666666666666665,83.28333333333333,79.61666666666666,76.5,-3.1166666666666667,48.0,0.0,47.0,46.0,64.78333333333333,11.533333333333333,15.166666666666666,8.516666666666667
2023-12-05 04:00:00,179.20000000000002,205.03333333333333,1.1533333333333333,38.800000000000004,1.0,0.0,0.0,0.0,131.78333333333333,24.016666666666666,0.0,31.566666666666666,17.666666666666668,1323.2833333333335,3.25,47.43333333333334,50.68333333333334,3.6333333333333333,83.26666666666667,79.63333333333333,75.7,-3.9333333333333336,48.0,0.0,47.0,46.0,64.0,11.816666666666668,15.5,8.683333333333334
2023-12-05 05:00:00,247.35,235.03333333333333,0.956,47.5,1.0,0.0,0.0,0.0,161.56666666666666,24.28333333333333,0.0,31.53333333333333,17.650000000000002,1354.3,4.383333333333334,47.300000000000004,51.68333333333334,4.416666666666667,84.86666666666666,80.45,75.2,-5.25,48.0,0.0,47.0,46.0,68.73333333333333,10.366666666666667,13.433333333333332,7.516666666666667
2023-12-05 06:00:00,285.6166666666667,236.73333333333335,0.8293333333333334,48.1,1.0,0.0,0.0,0.0,163.29999999999998,24.3,0.0,31.46666666666667,17.666666666666668,1357.3999999999999,5.05,47.21666666666667,52.26666666666667,4.95,85.96666666666665,81.01666666666667,75.7,-5.316666666666666,48.0,0.0,47.0,46.0,68.95,10.283333333333333,13.283333333333333,7.45
2023-12-05 07:00:00,307.55,252.29999999999998,0.8206666666666665,51.916666666666664,1.0,0.0,0.0,0.0,176.23333333333335,24.3,0.0,33.199999999999996,18.583333333333332,1362.3666666666666,5.416666666666667,46.98333333333333,52.4,5.183333333333334,86.39999999999999,81.21666666666667,75.7,-5.516666666666667,48.0,0.0,47.833333333333336,46.833333333333336,69.66666666666667,9.666666666666666,13.25,7.416666666666667
2023-12-05 08:00:00,301.81666666666666,273.21666666666664,0.9066666666666667,57.31666666666666,1.0,0.0,0.0,0.0,194.85,24.316666666666666,0.0,35.28333333333333,18.75,1370.9833333333333,5.283333333333333,46.43333333333334,51.71666666666667,5.333333333333333,87.26666666666667,81.93333333333334,76.3,-5.633333333333333,48.0,0.0,48.833333333333336,47.0,71.25,8.916666666666666,12.933333333333332,6.8500000000000005
2023-12-05 09:00:00,330.96666666666664,284.7833333333333,0.8611666666666666,60.68333333333334,1.0,0.0,0.0,0.0,205.9,24.416666666666668,0.0,35.81666666666667,18.7,1373.4333333333334,5.783333333333334,46.46666666666667,52.25,5.566666666666666,87.91666666666667,82.35000000000001,75.2,-7.1499999999999995,48.0,0.0,49.0,47.0,72.26666666666667,8.566666666666666,12.583333333333334,6.583333333333333
2023-12-05 10:00:00,359.6166666666666,298.81666666666666,0.8318333333333333,64.61666666666666,1.0,0.0,0.0,0.0,219.20000000000002,24.416666666666668,0.0,35.65,19.55,1384.6499999999999,6.233333333333333,46.53333333333333,52.76666666666667,6.016666666666667,89.48333333333333,83.46666666666667,77.0,-6.466666666666666,48.0,0.0,49.0,47.833333333333336,73.33333333333333,8.183333333333334,11.966666666666667,6.55
2023-12-05 11:00:00,373.05,305.1333333333333,0.8181666666666666,66.63333333333334,1.0,0.0,0.0,0.0,226.38333333333333,23.2,0.0,35.800000000000004,19.766666666666666,1363.3,6.566666666666666,46.48333333333333,53.050000000000004,6.183333333333334,90.13333333333333,83.95,76.3,-7.6499999999999995,47.166666666666664,0.0,49.0,48.0,74.14999999999999,7.616666666666667,11.733333333333334,6.466666666666666
2023-12-05 12:00:00,371.2,312.53333333333336,0.8426666666666667,68.71666666666667,1.0,0.0,0.0,0.0,233.11666666666667,22.916666666666668,0.0,35.75,20.766666666666666,1356.6333333333334,6.566666666666666,46.5,53.06666666666666,6.316666666666666,90.5,84.18333333333332,78.8,-5.383333333333333,47.0,0.0,49.0,48.833333333333336,74.55,7.316666666666666,11.450000000000001,6.6499999999999995
2023-12-05 13:00:00,361.59999999999997,310.48333333333335,0.8595,68.05,1.0,0.0,0.0,0.0,230.9,22.95,0.0,35.68333333333334,20.933333333333334,1356.0333333333333,6.3999999999999995,46.75,53.15,6.233333333333333,90.78333333333335,84.55,78.6,-5.95,47.0,0.0,49.0,49.0,74.28333333333333,7.3999999999999995,11.516666666666666,6.766666666666667
2023-12-05 14:00:00,391.15000000000003,323.76666666666665,0.8276666666666667,71.89999999999999,1.0,0.0,0.0,0.0,244.23333333333335,22.933333333333334,0.0,35.63333333333333,21.01666666666667,1350.6333333333334,6.95,46.63333333333333,53.583333333333336,6.6499999999999995,91.3,84.64999999999999,80.1,-4.55,47.0,0.0,49.0,49.0,75.31666666666666,7.1000000000000005,11.066666666666668,6.516666666666667
2023-12-05 15:00:00,382.34999999999997,320.84999999999997,0.84,71.10000000000001,1.0,0.0,0.0,0.0,241.36666666666667,22.916666666666668,0.0,35.699999999999996,20.849999999999998,1349.4833333333333,6.8,46.68333333333334,53.48333333333333,6.6000000000000005,91.41666666666667,84.81666666666666,79.5,-5.316666666666666,47.0,0.0,49.0,49.0,75.21666666666667,7.133333333333333,11.15,6.516666666666667
2023-12-05 16:00:00,364.3833333333334,304.5,0.8358333333333333,66.3,1.0,0.0,0.0,0.0,224.98333333333335,22.849999999999998,0.0,35.733333333333334,20.95,1352.3666666666666,6.466666666666666,46.6,53.06666666666666,6.316666666666666,90.78333333333335,84.46666666666665,78.6,-5.866666666666667,47.0,0.0,49.0,49.0,73.86666666666666,7.5,11.75,6.883333333333333
2023-12-05 17:00:00,310.43333333333334,268.05,0.6835,55.56666666666666,0.8333333333333334,0.0,0.0,0.0,188.65,22.866666666666664,0.0,35.550000000000004,20.966666666666665,1129.0166666666667,6.116666666666667,47.43333333333334,53.550000000000004,6.1499999999999995,90.36666666666667,84.21666666666667,77.4,-6.816666666666666,47.0,0.0,49.0,49.0,61.81666666666666,10.983333333333334,17.066666666666666,10.116666666666667
2023-12-05 18:00:00,359.59999999999997,303.26666666666665,0.8456666666666667,66.03333333333333,1.0,0.0,0.0,0.0,224.38333333333333,24.05,0.0,33.916666666666664,20.95,1366.3666666666668,6.316666666666666,46.88333333333333,53.199999999999996,6.45,90.5,84.05,79.5,-4.55,47.833333333333336,0.0,48.166666666666664,49.0,73.91666666666667,7.95,11.216666666666667,6.916666666666667
2023-12-05 19:00:00,313.8333333333333,280.6333333333334,0.895,59.4,1.0,0.0,0.0,0.0,201.53333333333333,24.383333333333336,0.0,33.6,21.116666666666667,1361.2333333333333,5.533333333333334,46.53333333333333,52.06666666666666,5.716666666666666,88.7,82.98333333333333,78.4,-4.583333333333333,48.0,0.0,48.0,49.0,71.8,8.683333333333334,11.983333333333334,7.5
2023-12-05 20:00:00,294.2,254.61666666666667,0.867,52.083333333333336,1.0,0.0,0.0,0.0,176.75,24.25,0.0,33.5,20.066666666666666,1366.3999999999999,5.166666666666667,46.416666666666664,51.583333333333336,5.216666666666667,86.86666666666667,81.64999999999999,78.3,-3.35,48.0,0.0,48.0,48.166666666666664,69.39999999999999,9.533333333333333,13.15,7.866666666666667
2023-12-05 21:00:00,295.23333333333335,253.76666666666665,0.8601666666666666,52.26666666666667,1.0,0.0,0.0,0.0,177.71666666666667,24.3,0.0,31.833333333333332,19.883333333333333,1362.7333333333333,5.2,46.43333333333334,51.63333333333333,5.266666666666667,86.78333333333335,81.51666666666667,75.6,-5.916666666666667,48.0,0.0,47.166666666666664,48.0,70.03333333333333,9.583333333333334,12.549999999999999,7.833333333333333
2023-12-05 22:00:00,254.26666666666665,225.15,0.891,44.050000000000004,1.0,0.0,0.0,0.0,149.63333333333333,24.083333333333332,0.0,31.55,19.916666666666668,1345.1833333333334,4.533333333333333,46.98333333333333,51.51666666666667,4.616666666666666,85.73333333333333,81.11666666666666,32.0,-49.11666666666667,48.0,0.0,47.0,48.0,66.35000000000001,10.716666666666667,14.033333333333333,8.85
2023-12-05 23:00:00,226.11666666666667,223.38333333333333,0.9914999999999999,43.85,1.0,0.0,0.0,0.0,148.79999999999998,24.083333333333332,0.0,31.53333333333333,19.0,1339.95,4.05,47.199999999999996,51.25,4.283333333333333,85.13333333333334,80.85000000000001,76.1,-4.75,48.0,0.0,47.0,47.166666666666664,66.53333333333333,10.799999999999999,14.15,8.516666666666667
2023-12-06 00:00:00,191.03333333333333,204.6,1.0748333333333333,38.300000000000004,1.0,0.0,0.0,0.0,130.20000000000002,23.95,0.0,31.650000000000002,18.8,1328.8333333333333,3.4499999999999997,47.01666666666667,50.46666666666667,3.783333333333333,83.91666666666667,80.13333333333334,76.3,-3.8333333333333335,48.0,0.0,47.0,47.0,63.01666666666667,11.9,15.716666666666667,9.366666666666667
2023-12-06 01:00:00,187.9333333333333,213.75,1.1411666666666667,41.300000000000004,1.0,0.0,0.0,0.0,140.38333333333333,23.983333333333334,0.0,31.5,17.883333333333333,1326.6499999999999,3.4,47.18333333333334,50.583333333333336,3.766666666666667,83.71666666666667,79.95,75.0,-4.95,48.0,0.0,47.0,46.166666666666664,64.98333333333333,11.416666666666666,15.049999999999999,8.55
2023-12-06 02:00:00,191.95000000000002,199.6,1.04,37.21666666666667,1.0,0.0,0.0,0.0,126.43333333333334,24.05,0.0,31.483333333333334,17.666666666666668,1335.3,3.4499999999999997,47.23333333333333,50.68333333333334,3.6666666666666665,83.38333333333334,79.71666666666667,75.4,-4.316666666666666,48.0,0.0,47.0,46.0,62.699999999999996,12.25,16.05,9.016666666666666
2023-12-06 03:00:00,195.8166666666667,208.5,1.0686666666666667,39.833333333333336,1.0,0.0,0.0,0.0,135.25,24.083333333333332,0.0,31.55,17.650000000000002,1330.1666666666667,3.533333333333333,47.050000000000004,50.583333333333336,3.716666666666667,83.35000000000001,79.63333333333334,76.1,-3.533333333333333,48.0,0.0,47.0,46.0,64.45,11.683333333333332,15.316666666666668,8.549999999999999
2023-12-06 04:00:00,209.20000000000002,192.88333333333333,0.9353333333333333,35.11666666666667,1.0,0.0,0.0,0.0,119.60000000000001,24.03333333333333,0.0,31.55,17.666666666666668,1331.8999999999999,3.766666666666667,46.88333333333333,50.65,3.733333333333333,83.23333333333333,79.5,75.0,-4.5,48.0,0.0,47.0,46.0,61.833333333333336,12.549999999999999,16.45,9.216666666666667
