Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2023-12-06 05:00:00,264.43333333333334,225.51666666666665,0.8546666666666667,44.833333333333336,1.0,0.0,0.0,0.0,152.15,24.233333333333334,0.0,31.483333333333334,17.666666666666668,1359.8999999999999,4.666666666666667,47.13333333333333,51.800000000000004,4.616666666666666,84.93333333333334,80.31666666666666,74.7,-5.616666666666667,48.0,0.0,47.0,46.0,67.45,10.75,13.983333333333334,7.8500000000000005
2023-12-06 06:00:00,281.0,231.08333333333334,0.8226666666666667,46.38333333333333,1.0,0.0,0.0,0.0,157.48333333333335,24.349999999999998,0.0,31.53333333333333,17.75,1366.9666666666665,4.933333333333334,47.26666666666667,52.199999999999996,4.833333333333333,85.60000000000001,80.76666666666667,75.2,-5.566666666666666,48.0,0.0,47.0,46.0,68.11666666666666,10.549999999999999,13.65,7.683333333333334
2023-12-06 07:00:00,307.15000000000003,268.90000000000003,0.8756666666666666,56.65,1.0,0.0,0.0,0.0,192.70000000000002,24.333333333333332,0.0,33.28333333333334,18.583333333333332,1373.4833333333333,5.366666666666667,46.583333333333336,51.949999999999996,5.333333333333333,86.8,81.46666666666667,75.7,-5.766666666666667,48.0,0.0,47.833333333333336,46.833333333333336,71.58333333333333,9.083333333333334,12.4,6.933333333333334
2023-12-06 08:00:00,332.9666666666667,273.46666666666664,0.8211666666666666,57.43333333333334,1.0,0.0,0.0,0.0,194.86666666666667,24.45,0.0,35.36666666666667,18.783333333333335,1377.8333333333333,5.8,46.38333333333333,52.18333333333334,5.25,87.45,82.2,77.0,-5.2,48.0,0.0,48.833333333333336,47.0,71.25,8.950000000000001,12.950000000000001,6.883333333333333
2023-12-06 09:00:00,341.68333333333334,288.9166666666667,0.8456666666666667,61.96666666666667,1.0,0.0,0.0,0.0,210.21666666666667,24.28333333333333,0.0,35.733333333333334,18.650000000000002,1378.2333333333333,5.95,46.56666666666666,52.51666666666667,5.6000000000000005,88.91666666666667,83.31666666666666,76.8,-6.516666666666667,48.0,0.0,49.0,47.0,72.78333333333333,8.416666666666666,12.383333333333333,6.45
2023-12-06 10:00:00,375.9166666666667,308.5,0.8210000000000001,67.31666666666666,1.0,0.0,0.0,0.0,228.8166666666667,24.333333333333332,0.0,35.733333333333334,19.633333333333333,1384.4666666666665,6.516666666666667,46.56666666666666,53.083333333333336,6.283333333333334,91.18333333333334,84.89999999999999,76.3,-8.6,48.0,0.0,49.0,47.833333333333336,74.13333333333334,7.8999999999999995,11.6,6.366666666666667
2023-12-06 11:00:00,362.9666666666667,314.8333333333333,0.8690000000000001,69.58333333333333,1.0,0.0,0.0,0.0,236.15,23.150000000000002,0.0,35.833333333333336,19.716666666666665,1357.35,6.416666666666667,46.63333333333333,53.050000000000004,6.2,91.71666666666665,85.51666666666667,80.1,-5.416666666666667,47.166666666666664,0.0,49.0,48.0,74.98333333333333,7.333333333333333,11.4,6.266666666666667
2023-12-06 12:00:00,367.9166666666667,320.2833333333333,0.871,71.01666666666667,1.0,0.0,0.0,0.0,240.9333333333333,22.883333333333336,0.0,35.833333333333336,20.633333333333333,1358.5333333333333,6.5,46.5,53.0,6.2,91.96666666666665,85.76666666666667,80.1,-5.666666666666667,47.0,0.0,49.0,48.833333333333336,75.18333333333334,7.1499999999999995,11.216666666666667,6.433333333333334
2023-12-06 13:00:00,369.8,308.23333333333335,0.8343333333333334,67.31666666666666,1.0,0.0,0.0,0.0,228.86666666666667,22.933333333333334,0.0,35.63333333333333,20.8,1361.8,6.516666666666667,46.666666666666664,53.18333333333334,6.316666666666666,92.25,85.93333333333334,81.3,-4.633333333333334,47.0,0.0,49.0,49.0,74.21666666666665,7.45,11.583333333333334,6.733333333333333
2023-12-06 14:00:00,405.40000000000003,334.95,0.827,75.3,1.0,0.0,0.0,0.0,255.48333333333335,22.933333333333334,0.0,35.75,20.833333333333332,1357.3999999999999,7.166666666666667,46.56666666666666,53.73333333333333,6.75,93.21666666666665,86.46666666666665,80.1,-6.366666666666667,47.0,0.0,49.0,49.0,76.18333333333334,6.866666666666667,10.683333333333332,6.25
2023-12-06 15:00:00,399.2,332.43333333333334,0.8344999999999999,74.58333333333333,1.0,0.0,0.0,0.0,253.03333333333333,22.900000000000002,0.0,35.733333333333334,20.816666666666666,1362.2,7.033333333333334,46.833333333333336,53.86666666666667,6.8,92.86666666666667,86.06666666666666,80.6,-5.466666666666666,47.0,0.0,49.0,49.0,76.08333333333333,6.866666666666667,10.766666666666666,6.25
2023-12-06 16:00:00,397.73333333333335,331.06666666666666,0.8325,74.11666666666666,1.0,0.0,0.0,0.0,251.6,22.983333333333334,0.0,35.7,20.783333333333335,1360.4666666666667,7.016666666666667,46.85,53.86666666666667,6.833333333333333,92.26666666666667,85.43333333333334,80.6,-4.833333333333333,47.0,0.0,49.0,49.0,75.95,6.95,10.816666666666668,6.3
2023-12-06 17:00:00,385.43333333333334,308.8833333333333,0.8028333333333334,67.56666666666666,1.0,0.0,0.0,0.0,229.51666666666665,22.916666666666668,0.0,35.666666666666664,20.816666666666666,1356.7833333333333,6.816666666666666,46.43333333333334,53.25,6.6499999999999995,91.23333333333333,84.58333333333333,78.6,-5.983333333333333,47.0,0.0,49.0,49.0,74.26666666666667,7.433333333333334,11.549999999999999,6.75
2023-12-06 18:00:00,333.84999999999997,292.3333333333333,0.8763333333333333,62.86666666666667,1.0,0.0,0.0,0.0,213.33333333333334,24.066666666666666,0.0,34.0,20.983333333333334,1365.8,5.866666666666667,46.73333333333333,52.6,6.033333333333334,90.16666666666667,84.13333333333334,78.6,-5.533333333333334,47.833333333333336,0.0,48.166666666666664,49.0,72.96666666666667,8.216666666666667,11.616666666666667,7.183333333333334
2023-12-06 19:00:00,320.6333333333333,284.26666666666665,0.8868333333333333,60.56666666666666,1.0,0.0,0.0,0.0,205.51666666666665,24.266666666666666,0.0,33.53333333333333,20.966666666666665,1366.0166666666667,5.633333333333333,46.6,52.23333333333333,5.783333333333334,89.25,83.46666666666667,77.5,-5.966666666666666,48.0,0.0,48.0,49.0,72.28333333333333,8.549999999999999,11.783333333333333,7.366666666666667
2023-12-06 20:00:00,303.6333333333334,265.4166666666667,0.8746666666666667,55.18333333333334,1.0,0.0,0.0,0.0,187.5666666666667,24.28333333333333,0.0,33.550000000000004,20.05,1370.6166666666668,5.316666666666666,46.583333333333336,51.9,5.1499999999999995,87.78333333333335,82.63333333333334,77.5,-5.133333333333334,48.0,0.0,48.0,48.166666666666664,70.68333333333334,9.15,12.616666666666667,7.566666666666666
2023-12-06 21:00:00,293.45,241.86666666666667,0.8250000000000001,48.93333333333334,1.0,0.0,0.0,0.0,166.01666666666668,24.266666666666666,0.0,31.75,19.849999999999998,1363.1666666666667,5.166666666666667,46.63333333333333,51.800000000000004,5.0,86.88333333333333,81.88333333333333,76.3,-5.583333333333333,48.0,0.0,47.166666666666664,48.0,68.58333333333333,10.066666666666666,13.15,8.200000000000001
2023-12-06 22:00:00,265.93333333333334,226.65,0.8536666666666667,44.48333333333333,1.0,0.0,0.0,0.0,151.01666666666668,24.266666666666666,0.0,31.46666666666667,19.916666666666668,1358.1666666666667,4.7,46.71666666666667,51.416666666666664,4.6000000000000005,85.60000000000001,81.0,75.2,-5.8,48.0,0.0,47.0,48.0,66.48333333333333,10.75,13.950000000000001,8.816666666666666
2023-12-06 23:00:00,241.76666666666665,218.5,0.9123333333333333,42.43333333333333,1.0,0.0,0.0,0.0,144.03333333333333,24.116666666666664,0.0,31.483333333333334,18.849999999999998,1344.0166666666667,4.316666666666667,47.300000000000004,51.61666666666667,4.183333333333334,84.93333333333334,80.75,76.8,-3.9499999999999997,48.0,0.0,47.0,47.166666666666664,65.75,11.1,14.483333333333333,8.666666666666666
2023-12-07 00:00:00,179.53333333333333,216.3166666666667,1.2035,41.666666666666664,1.0,0.0,0.0,0.0,141.73333333333332,24.066666666666666,0.0,31.616666666666664,18.900000000000002,1332.75,3.233333333333333,47.46666666666667,50.699999999999996,3.533333333333333,83.45,79.91666666666667,75.7,-4.216666666666666,48.0,0.0,47.0,47.0,65.05,11.283333333333333,14.816666666666668,8.85
2023-12-07 01:00:00,181.91666666666666,205.5,1.1373333333333333,38.9,1.0,0.0,0.0,0.0,132.01666666666668,24.03333333333333,0.0,31.61666666666667,17.816666666666666,1336.8166666666666,3.266666666666667,47.166666666666664,50.43333333333334,3.4166666666666665,82.58333333333333,79.16666666666667,75.0,-4.166666666666667,48.0,0.0,47.0,46.166666666666664,63.4,11.983333333333334,15.75,8.85
2023-12-07 02:00:00,184.20000000000002,192.26666666666665,1.0576666666666668,35.06666666666666,1.0,0.0,0.0,0.0,119.05,24.066666666666666,0.0,31.53333333333333,17.650000000000002,1333.1333333333334,3.3166666666666664,47.11666666666667,50.43333333333334,3.4,82.23333333333333,78.83333333333333,75.7,-3.1333333333333333,48.0,0.0,47.0,46.0,61.31666666666666,12.716666666666667,16.650000000000002,9.316666666666666
2023-12-07 03:00:00,174.41666666666666,184.88333333333333,1.0711666666666666,32.75,1.0,0.0,0.0,0.0,111.58333333333333,24.016666666666666,0.0,31.566666666666666,17.71666666666667,1335.4666666666667,3.1333333333333333,46.96666666666667,50.1,3.1500000000000004,81.93333333333334,78.78333333333335,75.6,-3.1833333333333336,48.0,0.0,47.0,46.0,59.46666666666667,13.283333333333333,17.46666666666667,9.799999999999999
2023-12-07 04:00:00,182.63333333333333,200.13333333333333,1.1243333333333332,37.36666666666667,1.0,0.0,0.0,0.0,126.83333333333333,24.11666666666667,0.0,31.55,17.616666666666667,1333.6833333333334,3.283333333333333,47.166666666666664,50.449999999999996,3.1666666666666665,82.35000000000001,79.18333333333334,74.3,-4.883333333333334,48.0,0.0,47.0,46.0,62.78333333333333,12.25,16.016666666666666,8.933333333333334
2023-12-07 05:00:00,234.88333333333333,210.41666666666666,0.7045,40.36666666666667,0.8333333333333334,0.0,0.0,0.0,137.1,24.2,0.0,31.46666666666667,17.666666666666668,1136.5,4.8500000000000005,46.800000000000004,51.65,4.533333333333333,85.23333333333333,80.7,75.4,-5.3,48.0,0.0,47.0,46.0,57.53333333333333,14.0,18.233333333333334,10.25
2023-12-07 06:00:00,286.7,237.63333333333335,0.8304999999999999,48.333333333333336,1.0,0.0,0.0,0.0,164.28333333333333,24.3,0.0,31.483333333333334,17.583333333333332,1366.7666666666667,5.033333333333333,46.43333333333334,51.46666666666667,4.7,85.78333333333335,81.08333333333333,76.3,-4.783333333333334,48.0,0.0,47.0,46.0,69.01666666666667,10.25,13.316666666666668,7.433333333333334
2023-12-07 07:00:00,311.3333333333333,246.20000000000002,0.791,50.36666666666667,1.0,0.0,0.0,0.0,170.9,24.3,0.0,32.800000000000004,18.233333333333334,1375.1666666666667,5.433333333333334,46.4,51.833333333333336,4.9,86.13333333333333,81.23333333333333,75.7,-5.533333333333334,48.0,0.0,47.666666666666664,46.666666666666664,69.36666666666667,9.866666666666667,13.299999999999999,7.3999999999999995
2023-12-07 08:00:00,338.28333333333336,278.3833333333333,0.823,59.0,1.0,0.0,0.0,0.0,200.1,24.333333333333332,0.0,35.25,18.666666666666668,1379.9333333333334,5.883333333333333,46.53333333333333,52.416666666666664,5.3999999999999995,87.66666666666667,82.26666666666667,76.3,-5.966666666666666,48.0,0.0,48.833333333333336,47.0,71.8,8.783333333333333,12.700000000000001,6.716666666666666
2023-12-07 09:00:00,360.8,300.5,0.833,65.35,1.0,0.0,0.0,0.0,221.75,24.375,0.0,35.675,18.65,1379.925,6.275,46.625,52.9,6.05,89.55,83.5,77.0,-6.5,48.0,0.0,49.0,47.0,73.8,8.125,11.9,6.25
2023-12-07 10:00:00,374.26666666666665,313.1333333333333,0.8366666666666666,68.76666666666667,1.0,0.0,0.0,0.0,233.4333333333333,24.416666666666668,0.0,35.61666666666667,19.683333333333334,1385.3999999999999,6.483333333333333,46.666666666666664,53.15,6.316666666666666,90.86666666666667,84.55,77.5,-7.05,48.0,0.0,49.0,48.0,74.51666666666667,7.816666666666666,11.4,6.3
2023-12-07 11:00:00,391.8,319.98,0.8166,71.24000000000001,1.0,0.0,0.0,0.0,241.68,22.919999999999998,0.0,35.8,19.56,1362.8600000000001,6.9,46.62,53.52,6.540000000000001,91.6,85.06,78.3,-6.76,47.0,0.0,49.0,48.0,75.52000000000001,7.18,11.2,6.12
2023-12-07 12:00:00,402.40000000000003,327.5166666666667,0.8146666666666667,73.13333333333334,1.0,0.0,0.0,0.0,248.4,22.933333333333334,0.0,35.71666666666667,20.483333333333334,1360.0333333333335,7.1000000000000005,46.550000000000004,53.65,6.816666666666666,91.76666666666667,84.95,77.5,-7.45,47.0,0.0,49.0,48.833333333333336,75.8,7.016666666666667,10.916666666666666,6.266666666666667
2023-12-07 13:00:00,400.8666666666666,320.8666666666667,0.801,71.18333333333334,1.0,0.0,0.0,0.0,241.45000000000002,22.95,0.0,35.699999999999996,20.783333333333335,1361.4166666666667,7.066666666666666,46.43333333333334,53.5,6.7,91.21666666666665,84.51666666666667,78.3,-6.216666666666666,47.0,0.0,49.0,49.0,75.26666666666667,7.166666666666667,11.133333333333333,6.466666666666666
2023-12-07 14:00:00,410.59999999999997,324.71666666666664,0.7915000000000001,72.28333333333333,1.0,0.0,0.0,0.0,245.21666666666667,22.96666666666667,0.0,35.733333333333334,20.783333333333335,1359.4833333333333,7.25,46.5,53.75,6.95,91.33333333333333,84.38333333333334,76.8,-7.583333333333333,47.0,0.0,49.0,49.0,75.48333333333333,7.083333333333333,11.033333333333333,6.3999999999999995
2023-12-07 15:00:00,398.4166666666667,323.45,0.8128333333333333,71.81666666666666,1.0,0.0,0.0,0.0,243.76666666666668,23.0,0.0,35.75,20.9,1356.2333333333333,7.05,46.73333333333333,53.78333333333333,6.783333333333334,90.81666666666666,84.03333333333335,76.8,-7.233333333333333,47.0,0.0,49.0,49.0,75.38333333333334,7.1000000000000005,11.049999999999999,6.466666666666666
2023-12-07 16:00:00,338.1166666666667,286.9,0.6741666666666667,61.06666666666666,0.8333333333333334,0.0,0.0,0.0,207.36666666666667,23.016666666666666,0.0,35.65,20.916666666666668,1136.5,7.116666666666667,46.75,53.86666666666667,6.8500000000000005,91.39999999999999,84.55,76.3,-8.25,47.0,0.0,49.0,49.0,63.13333333333333,10.65,16.53333333333333,9.683333333333332
2023-12-07 17:00:00,392.1166666666666,317.8333333333333,0.8108333333333334,70.28333333333335,1.0,0.0,0.0,0.0,238.46666666666667,23.016666666666666,0.0,35.53333333333333,20.849999999999998,1360.6333333333334,6.916666666666667,46.699999999999996,53.61666666666667,6.833333333333333,91.06666666666666,84.23333333333333,76.3,-7.933333333333334,47.0,0.0,49.0,49.0,75.03333333333333,7.233333333333333,11.15,6.566666666666666
2023-12-07 18:00:00,375.8333333333333,314.51666666666665,0.8388333333333332,69.46666666666667,1.0,0.0,0.0,0.0,235.66666666666666,24.383333333333336,0.0,33.516666666666666,21.0,1387.6499999999999,6.5,46.65,53.15,6.816666666666666,90.75,83.93333333333334,76.3,-7.633333333333333,48.0,0.0,48.0,49.0,74.91666666666667,7.75,10.683333333333332,6.6499999999999995
2023-12-07 19:00:00,288.5,263.73333333333335,0.7235,54.36666666666667,0.8333333333333334,0.0,0.0,0.0,184.83333333333334,24.433333333333334,0.0,33.46666666666667,21.0,1150.2333333333333,6.0,46.63333333333333,52.63333333333333,6.366666666666667,89.86666666666667,83.5,75.7,-7.8,48.0,0.0,48.0,49.0,61.666666666666664,11.866666666666665,16.233333333333334,10.233333333333333
2023-12-07 20:00:00,318.75,293.31666666666666,0.9206666666666666,63.51666666666667,1.0,0.0,0.0,0.0,215.51666666666665,24.349999999999998,0.0,33.61666666666667,19.816666666666666,1386.7,5.516666666666667,46.68333333333334,52.199999999999996,5.983333333333333,88.43333333333334,82.45,76.3,-6.1499999999999995,48.0,0.0,48.0,48.0,73.46666666666667,8.299999999999999,11.483333333333334,6.75
2023-12-07 21:00:00,317.93333333333334,280.5833333333333,0.8831666666666665,60.35,1.0,0.0,0.0,0.0,204.75,24.400000000000002,0.0,31.516666666666666,19.900000000000002,1383.1166666666668,5.516666666666667,46.6,52.11666666666667,6.033333333333334,87.89999999999999,81.86666666666666,76.5,-5.366666666666667,48.0,0.0,47.0,48.0,72.95,8.700000000000001,11.233333333333334,7.116666666666667
2023-12-07 22:00:00,244.95000000000002,210.23333333333335,0.6731666666666666,39.63333333333333,0.8333333333333334,0.0,0.0,0.0,134.61666666666667,24.21666666666667,0.0,31.483333333333334,19.933333333333334,1139.1833333333334,5.083333333333333,47.25,52.333333333333336,5.1000000000000005,86.2,81.10000000000001,75.0,-6.1000000000000005,48.0,0.0,47.0,48.0,56.78333333333333,13.816666666666668,18.0,11.383333333333333
2023-12-07 23:00:00,242.83333333333334,221.6833333333333,0.9173333333333332,43.25,1.0,0.0,0.0,0.0,147.1,24.28333333333333,0.0,31.483333333333334,18.816666666666666,1360.45,4.283333333333333,47.31666666666666,51.6,4.35,85.16666666666667,80.81666666666666,75.4,-5.416666666666667,48.0,0.0,47.0,47.0,66.21666666666667,11.016666666666666,14.283333333333333,8.516666666666667
2023-12-08 00:00:00,200.85,217.03333333333333,1.081,41.949999999999996,1.0,0.0,0.0,0.0,142.45000000000002,24.266666666666666,0.0,31.483333333333334,18.816666666666666,1351.4166666666667,3.566666666666667,47.36666666666667,50.93333333333334,3.8333333333333335,84.13333333333334,80.3,74.8,-5.5,48.0,0.0,47.0,47.0,65.11666666666667,11.35,14.733333333333334,8.799999999999999
2023-12-08 01:00:00,203.04999999999998,211.23333333333335,1.0454999999999999,40.63333333333333,1.0,0.0,0.0,0.0,137.96666666666667,24.166666666666668,0.0,31.46666666666667,17.616666666666667,1353.7333333333333,3.6,47.28333333333333,50.88333333333333,3.766666666666667,83.76666666666667,80.0,74.5,-5.5,48.0,0.0,47.0,46.0,64.96666666666667,11.566666666666668,15.049999999999999,8.450000000000001
2023-12-08 02:00:00,191.4,196.45000000000002,1.0275,36.11666666666667,1.0,0.0,0.0,0.0,123.11666666666667,24.133333333333336,0.0,31.55,17.683333333333334,1338.0166666666667,3.4333333333333336,47.15,50.583333333333336,3.4333333333333336,82.85000000000001,79.41666666666667,73.9,-5.516666666666667,48.0,0.0,47.0,46.0,61.4,12.700000000000001,16.583333333333332,9.316666666666666
2023-12-08 03:00:00,186.11666666666667,204.3166666666667,1.0988333333333333,38.61666666666667,1.0,0.0,0.0,0.0,131.08333333333334,24.099999999999998,0.0,31.5,17.666666666666668,1340.1666666666667,3.3333333333333335,47.166666666666664,50.5,3.4333333333333336,82.63333333333334,79.2,73.4,-5.8,48.0,0.0,47.0,46.0,63.31666666666666,12.049999999999999,15.75,8.85
2023-12-08 04:00:00,208.58333333333334,187.95000000000002,0.903,33.78333333333333,1.0,0.0,0.0,0.0,114.7,24.066666666666666,0.0,31.5,17.7,1340.95,3.733333333333333,46.88333333333333,50.61666666666667,3.6,82.35000000000001,78.75,32.0,-46.75,48.0,0.0,47.0,46.0,60.46666666666667,12.966666666666667,17.0,9.549999999999999
2023-12-08 05:00:00,268.3333333333333,232.13333333333333,0.8729999999999999,46.61666666666667,1.0,0.0,0.0,0.0,158.71666666666667,24.233333333333334,0.0,31.516666666666666,17.666666666666668,1369.8333333333333,4.7,46.86666666666667,51.56666666666666,4.533333333333334,84.3,79.76666666666667,74.7,-5.066666666666666,48.0,0.0,47.0,46.0,68.31666666666666,10.450000000000001,13.6,7.633333333333333
2023-12-08 06:00:00,301.21666666666664,235.58333333333334,0.7838333333333334,47.78333333333333,1.0,0.0,0.0,0.0,162.16666666666666,24.349999999999998,0.0,31.45,17.616666666666667,1376.8833333333332,5.25,46.300000000000004,51.550000000000004,4.95,85.33333333333333,80.38333333333334,74.8,-5.583333333333333,48.0,0.0,47.0,46.0,68.8,10.35,13.366666666666667,7.466666666666666
2023-12-08 07:00:00,329.4833333333333,265.05,0.8051666666666667,55.48333333333333,1.0,0.0,0.0,0.0,188.23333333333335,24.383333333333336,0.0,33.63333333333333,18.8,1379.3500000000001,5.733333333333333,46.36666666666667,52.1,5.283333333333333,86.16666666666667,80.88333333333334,74.3,-6.583333333333333,48.0,0.0,48.0,47.0,70.96666666666667,9.216666666666667,12.700000000000001,7.116666666666667
2023-12-08 08:00:00,353.84999999999997,278.84999999999997,0.7895,58.800000000000004,1.0,0.0,0.0,0.0,200.03333333333333,24.400000000000002,0.0,35.699999999999996,18.7,1388.3999999999999,6.116666666666667,46.36666666666667,52.48333333333333,5.583333333333333,87.5,81.91666666666667,32.0,-49.916666666666664,48.0,0.0,49.0,47.0,71.66666666666667,8.783333333333333,12.833333333333334,6.716666666666666
2023-12-08 09:00:00,364.98,286.52,0.7844,61.2,1.0,0.0,0.0,0.0,207.7,24.4,0.0,35.8,18.64,1390.44,6.3,46.5,52.8,5.68,88.36,82.67999999999999,32.0,-50.68,48.0,0.0,49.0,47.0,72.4,8.540000000000001,12.540000000000001,6.5200000000000005
2023-12-08 10:00:00,394.01666666666665,319.8833333333333,0.8116666666666666,70.73333333333333,1.0,0.0,0.0,0.0,239.95000000000002,24.366666666666664,0.0,35.75,19.8,1390.466666666667,6.8,46.666666666666664,53.46666666666667,6.416666666666667,90.36666666666667,83.95,76.8,-7.1499999999999995,48.0,0.0,49.0,48.0,74.89999999999999,7.666666666666667,11.25,6.216666666666666
2023-12-08 11:00:00,402.8833333333334,324.7,0.8063333333333333,72.5,1.0,0.0,0.0,0.0,246.45000000000002,22.900000000000002,0.0,35.63333333333333,19.7,1368.3166666666666,7.066666666666666,46.51666666666667,53.583333333333336,6.8500000000000005,91.68333333333334,84.83333333333333,32.0,-52.833333333333336,47.0,0.0,49.0,48.0,75.9,7.066666666666666,10.983333333333334,6.066666666666666
2023-12-08 12:00:00,393.5833333333333,324.46666666666664,0.8245,72.25,1.0,0.0,0.0,0.0,245.01666666666665,23.0,0.0,35.666666666666664,20.7,1359.1166666666666,6.95,46.68333333333334,53.63333333333333,6.766666666666667,91.43333333333334,84.66666666666667,78.8,-5.866666666666667,47.0,0.0,49.0,48.833333333333336,75.53333333333333,7.1000000000000005,11.0,6.383333333333333
2023-12-08 13:00:00,343.40000000000003,284.7,0.6583333333333333,60.449999999999996,0.8333333333333334,0.0,0.0,0.0,205.11666666666667,23.0,0.0,35.8,20.816666666666666,1135.1833333333334,7.2,46.71666666666667,53.916666666666664,6.866666666666667,91.55,84.68333333333334,77.4,-7.283333333333334,47.0,0.0,49.0,49.0,63.01666666666667,10.683333333333335,16.666666666666668,9.666666666666666
2023-12-08 14:00:00,410.65000000000003,333.1333333333333,0.8121666666666667,74.16666666666667,1.0,0.0,0.0,0.0,252.13333333333333,23.03333333333333,0.0,35.53333333333333,22.416666666666668,1362.5666666666666,7.233333333333333,46.449999999999996,53.68333333333334,6.983333333333333,91.71666666666665,84.73333333333333,77.4,-7.333333333333333,47.0,0.0,49.0,49.0,75.64999999999999,6.933333333333334,10.666666666666666,6.733333333333333
2023-12-08 15:00:00,407.6333333333334,326.1666666666667,0.801,72.71666666666667,1.0,0.0,0.0,0.0,246.70000000000002,22.916666666666668,0.0,35.63333333333333,20.916666666666668,1358.75,7.2,46.51666666666667,53.71666666666667,7.016666666666667,91.28333333333335,84.26666666666667,77.4,-6.866666666666667,47.0,0.0,49.0,49.0,75.63333333333334,7.016666666666667,10.933333333333332,6.416666666666667
2023-12-08 16:00:00,402.3666666666666,324.3833333333333,0.806,72.39999999999999,1.0,0.0,0.0,0.0,245.63333333333333,22.900000000000002,0.0,35.15,20.666666666666668,1363.3500000000001,7.083333333333333,46.71666666666667,53.800000000000004,7.2,90.36666666666667,83.16666666666667,76.3,-6.866666666666667,47.0,0.0,49.0,49.0,75.64999999999999,7.083333333333333,10.85,6.3999999999999995
2023-12-08 17:00:00,400.3333333333333,331.55,0.8288333333333333,74.48333333333333,1.0,0.0,0.0,0.0,252.95000000000002,22.983333333333334,0.0,34.96666666666667,20.716666666666665,1369.2833333333335,7.016666666666667,46.73333333333333,53.75,7.3500000000000005,90.01666666666667,82.66666666666667,76.8,-5.866666666666667,47.0,0.0,49.0,49.0,76.28333333333333,6.933333333333334,10.549999999999999,6.25
2023-12-08 18:00:00,365.75,295.68333333333334,0.809,64.08333333333333,1.0,0.0,0.0,0.0,217.45000000000002,24.416666666666668,0.0,33.03333333333333,20.8,1385.9666666666665,6.333333333333333,46.48333333333333,52.81666666666666,6.733333333333333,88.64999999999999,81.91666666666667,32.0,-49.916666666666664,48.0,0.0,48.0,49.0,73.45,8.283333333333333,11.233333333333334,7.033333333333334
2023-12-08 19:00:00,326.1166666666667,284.9166666666667,0.8738333333333334,60.93333333333334,1.0,0.0,0.0,0.0,206.73333333333335,24.349999999999998,0.0,33.06666666666667,20.783333333333335,1381.25,5.666666666666667,46.76666666666667,52.43333333333334,6.183333333333334,87.46666666666665,81.28333333333335,75.7,-5.583333333333333,48.0,0.0,48.0,49.0,72.51666666666667,8.549999999999999,11.6,7.316666666666666
2023-12-08 20:00:00,272.34999999999997,243.04999999999998,0.89,48.98333333333333,1.0,0.0,0.0,0.0,166.25,24.21666666666667,0.0,32.93333333333333,19.666666666666668,1365.7833333333335,4.783333333333333,46.65,51.43333333333334,5.116666666666666,85.60000000000001,80.48333333333333,77.2,-3.283333333333333,48.0,0.0,48.0,48.0,68.0,10.083333333333334,13.700000000000001,8.200000000000001
2023-12-08 21:00:00,275.6333333333333,228.73333333333335,0.8306666666666667,45.21666666666667,1.0,0.0,0.0,0.0,153.79999999999998,24.25,0.0,31.03333333333333,19.650000000000002,1359.2833333333333,4.866666666666666,46.46666666666667,51.333333333333336,4.95,85.26666666666667,80.31666666666666,76.5,-3.8166666666666664,48.0,0.0,47.0,48.0,67.21666666666665,10.616666666666667,13.549999999999999,8.6
2023-12-08 22:00:00,232.79999999999998,207.91666666666666,0.894,39.199999999999996,1.0,0.0,0.0,0.0,133.1,24.2,0.0,30.916666666666668,19.7,1346.1833333333334,4.1499999999999995,47.51666666666667,51.666666666666664,4.45,83.75,79.3,76.1,-3.1999999999999997,48.0,0.0,47.0,48.0,64.0,11.65,14.883333333333333,9.483333333333333
2023-12-08 23:00:00,230.04999999999998,209.83333333333334,0.9173333333333332,40.05,1.0,0.0,0.0,0.0,135.9,24.166666666666668,0.0,31.133333333333336,18.583333333333332,1346.7833333333333,4.1000000000000005,47.416666666666664,51.51666666666667,4.45,83.3,78.85000000000001,75.7,-3.15,48.0,0.0,47.0,47.0,64.78333333333333,11.533333333333333,14.85,8.866666666666667
2023-12-09 00:00:00,203.1,214.73333333333335,1.0581666666666667,41.416666666666664,1.0,0.0,0.0,0.0,141.06666666666666,24.05,0.0,30.983333333333334,18.650000000000002,1341.7,3.6333333333333333,47.35,50.98333333333333,3.9166666666666665,82.2,78.28333333333333,75.2,-3.0833333333333335,48.0,0.0,47.0,47.0,65.65,11.233333333333334,14.450000000000001,8.666666666666666
2023-12-09 01:00:00,197.95000000000002,191.96666666666667,0.9791666666666666,35.11666666666667,1.0,0.0,0.0,0.0,119.31666666666666,24.066666666666666,0.0,31.083333333333332,17.483333333333334,1338.5833333333333,3.5500000000000003,47.35,50.9,3.8000000000000003,81.75,77.95,74.5,-3.4499999999999997,48.0,0.0,47.0,46.0,61.35,12.799999999999999,16.55,9.316666666666666
2023-12-09 02:00:00,192.29999999999998,185.21666666666667,0.9791666666666666,33.199999999999996,1.0,0.0,0.0,0.0,112.66666666666667,23.916666666666668,0.0,31.150000000000002,17.45,1325.0833333333333,3.483333333333333,47.050000000000004,50.53333333333333,3.5,81.45,77.95,74.8,-3.15,48.0,0.0,47.0,46.0,60.36666666666667,13.066666666666668,17.016666666666666,9.516666666666667
2023-12-09 03:00:00,153.4,178.6833333333333,0.9263333333333333,31.166666666666668,0.8333333333333334,0.0,0.0,0.0,106.14999999999999,23.983333333333334,0.0,31.05,17.5,1102.4666666666667,3.266666666666667,47.18333333333333,50.449999999999996,3.3833333333333333,81.05,77.66666666666667,73.2,-4.466666666666667,48.0,0.0,47.0,46.0,52.583333333333336,15.683333333333332,20.333333333333332,11.433333333333332
2023-12-09 04:00:00,191.20000000000002,203.11666666666667,1.0775,38.449999999999996,1.0,0.0,0.0,0.0,130.73333333333332,23.900000000000002,0.0,30.900000000000002,17.566666666666666,1323.6666666666667,3.466666666666667,47.050000000000004,50.51666666666667,3.4499999999999997,80.78333333333333,77.33333333333333,72.3,-5.033333333333334,48.0,0.0,47.0,46.0,63.03333333333333,12.183333333333332,15.783333333333333,8.983333333333333
2023-12-09 05:00:00,219.08333333333334,202.35,0.9243333333333333,38.21666666666667,1.0,0.0,0.0,0.0,129.75,24.11666666666667,0.0,30.95,17.55,1342.6833333333334,3.9166666666666665,47.25,51.166666666666664,3.9,81.35000000000001,77.45,73.6,-3.85,48.0,0.0,47.0,46.0,63.333333333333336,12.200000000000001,15.633333333333333,8.883333333333335
2023-12-09 06:00:00,252.04999999999998,196.66666666666666,0.7789999999999999,36.4,1.0,0.0,0.0,0.0,124.10000000000001,24.083333333333332,0.0,30.983333333333334,17.483333333333334,1349.3,4.483333333333333,47.1,51.583333333333336,4.266666666666667,81.93333333333334,77.66666666666667,73.0,-4.666666666666667,48.0,0.0,47.0,46.0,62.56666666666667,12.433333333333332,15.983333333333334,9.016666666666667
2023-12-09 07:00:00,297.98333333333335,229.46666666666667,0.77,45.25,1.0,0.0,0.0,0.0,153.56666666666666,24.25,0.0,33.0,18.666666666666668,1362.2166666666667,5.25,47.23333333333333,52.48333333333333,4.933333333333334,83.45,78.51666666666667,73.0,-5.516666666666667,48.0,0.0,48.0,47.0,66.85000000000001,10.6,14.4,8.15
2023-12-09 08:00:00,315.95,249.61666666666667,0.7898333333333333,50.6,1.0,0.0,0.0,0.0,171.6833333333333,24.316666666666666,0.0,35.06666666666667,18.583333333333332,1370.4166666666667,5.533333333333334,46.583333333333336,52.11666666666667,5.266666666666667,85.10000000000001,79.83333333333333,73.6,-6.233333333333333,48.0,0.0,49.0,47.0,68.73333333333333,9.75,14.066666666666668,7.45
2023-12-09 09:00:00,353.3,269.01666666666665,0.7621666666666668,56.31666666666666,1.0,0.0,0.0,0.0,191.35,24.3,0.0,34.86666666666667,18.45,1374.9833333333333,6.166666666666667,46.416666666666664,52.583333333333336,5.616666666666667,86.78333333333335,81.16666666666667,77.5,-3.6666666666666665,48.0,0.0,49.0,47.0,71.05,9.049999999999999,13.016666666666666,6.883333333333333
2023-12-09 10:00:00,392.9666666666667,305.8,0.7788333333333334,66.88333333333334,1.0,0.0,0.0,0.0,226.85,24.366666666666664,0.0,35.083333333333336,19.533333333333335,1379.8833333333332,6.833333333333333,46.56666666666666,53.4,6.5,89.23333333333333,82.73333333333333,76.8,-5.933333333333334,48.0,0.0,49.0,48.0,74.14999999999999,7.966666666666666,11.5,6.3999999999999995
2023-12-09 11:00:00,402.7,312.8666666666667,0.777,69.35000000000001,1.0,0.0,0.0,0.0,235.28333333333333,22.95,0.0,35.18333333333334,19.466666666666665,1361.25,7.1000000000000005,46.71666666666667,53.81666666666666,6.633333333333333,90.03333333333335,83.39999999999999,75.7,-7.7,47.0,0.0,49.0,48.0,75.18333333333334,7.333333333333333,11.25,6.216666666666666
2023-12-09 12:00:00,408.0833333333333,314.21666666666664,0.7706666666666667,69.43333333333332,1.0,0.0,0.0,0.0,235.88333333333333,22.900000000000002,0.0,35.06666666666667,20.333333333333332,1360.2666666666667,7.2,46.550000000000004,53.75,6.75,90.55,83.8,79.2,-4.6000000000000005,47.0,0.0,49.0,48.833333333333336,75.03333333333333,7.283333333333334,11.166666666666666,6.483333333333333
2023-12-09 13:00:00,409.1666666666667,309.76666666666665,0.7575,68.06666666666668,1.0,0.0,0.0,0.0,231.08333333333334,23.0,0.0,35.21666666666667,20.45,1363.9166666666667,7.2,46.666666666666664,53.86666666666667,6.916666666666667,90.7,83.78333333333333,80.6,-3.1833333333333336,47.0,0.0,49.0,49.0,74.58333333333333,7.433333333333334,11.35,6.6000000000000005
2023-12-09 14:00:00,390.98333333333335,306.18333333333334,0.7831666666666667,67.08333333333333,1.0,0.0,0.0,0.0,227.65,22.900000000000002,0.0,35.083333333333336,20.566666666666666,1356.6166666666666,6.916666666666667,46.85,53.76666666666667,6.6000000000000005,90.33333333333333,83.73333333333333,77.9,-5.833333333333333,47.0,0.0,49.0,49.0,74.33333333333333,7.483333333333333,11.466666666666667,6.7
2023-12-09 15:00:00,395.68333333333334,304.9166666666667,0.7705000000000001,66.61666666666666,1.0,0.0,0.0,0.0,226.3166666666667,22.96666666666667,0.0,35.166666666666664,20.466666666666665,1356.6333333333334,7.0,46.78333333333333,53.78333333333333,6.699999999999999,90.05,83.35000000000001,77.9,-5.45,47.0,0.0,49.0,49.0,74.2,7.533333333333334,11.566666666666668,6.733333333333333
2023-12-09 16:00:00,327.8666666666667,265.40000000000003,0.6415000000000001,55.01666666666667,0.8333333333333334,0.0,0.0,0.0,186.65,23.016666666666666,0.0,35.15,20.55,1133.8166666666668,6.866666666666667,46.699999999999996,53.56666666666666,6.6499999999999995,89.75,83.10000000000001,77.4,-5.7,47.0,0.0,49.0,49.0,61.666666666666664,11.200000000000001,17.116666666666667,10.0
2023-12-09 17:00:00,396.93333333333334,306.15000000000003,0.7716666666666666,67.03333333333333,1.0,0.0,0.0,0.0,227.4,22.933333333333334,0.0,35.21666666666667,20.599999999999998,1354.5166666666667,7.033333333333334,46.68333333333334,53.71666666666667,6.633333333333333,89.5,82.86666666666666,77.4,-5.466666666666666,47.0,0.0,49.0,49.0,74.28333333333333,7.5,11.5,6.733333333333333
2023-12-09 18:00:00,371.43333333333334,300.06666666666666,0.8086666666666668,65.41666666666667,1.0,0.0,0.0,0.0,221.91666666666666,24.416666666666668,0.0,32.983333333333334,20.733333333333334,1385.75,6.433333333333334,46.78333333333333,53.21666666666667,6.566666666666666,88.95,82.38333333333334,76.8,-5.583333333333333,48.0,0.0,48.0,49.0,73.93333333333334,8.15,11.016666666666666,6.8999999999999995
2023-12-09 19:00:00,363.7166666666667,286.71666666666664,0.7878333333333334,61.38333333333333,1.0,0.0,0.0,0.0,208.66666666666666,24.400000000000002,0.0,33.03333333333333,20.683333333333334,1378.3999999999999,6.333333333333333,46.6,52.93333333333334,6.3999999999999995,87.91666666666667,81.51666666666667,75.7,-5.816666666666666,48.0,0.0,48.0,49.0,72.73333333333333,8.516666666666667,11.533333333333333,7.216666666666666
2023-12-09 20:00:00,326.26666666666665,253.79999999999998,0.7795,52.15,1.0,0.0,0.0,0.0,177.0,24.266666666666666,0.0,33.03333333333333,19.5,1369.6499999999999,5.716666666666666,46.5,52.21666666666667,5.833333333333333,86.61666666666667,80.78333333333333,75.6,-5.183333333333334,48.0,0.0,48.0,48.0,69.65,9.583333333333334,13.033333333333333,7.7
2023-12-09 21:00:00,297.1166666666667,245.5666666666667,0.8290000000000001,50.333333333333336,1.0,0.0,0.0,0.0,170.79999999999998,24.183333333333334,0.0,30.933333333333334,19.650000000000002,1362.1833333333334,5.233333333333333,46.65,51.88333333333333,5.3999999999999995,86.28333333333335,80.88333333333334,74.3,-6.583333333333333,48.0,0.0,47.0,48.0,69.41666666666667,9.916666666666666,12.666666666666666,8.033333333333333
2023-12-09 22:00:00,269.98333333333335,229.41666666666666,0.8501666666666666,45.46666666666667,1.0,0.0,0.0,0.0,154.61666666666667,24.25,0.0,31.016666666666666,19.566666666666666,1354.5,4.783333333333333,47.5,52.28333333333333,4.883333333333334,85.63333333333333,80.75,73.8,-6.95,48.0,0.0,47.0,48.0,67.36666666666666,10.549999999999999,13.533333333333333,8.516666666666667
2023-12-09 23:00:00,269.56666666666666,226.26666666666665,0.8405,45.0,1.0,0.0,0.0,0.0,152.66666666666666,24.116666666666664,0.0,31.016666666666666,18.416666666666668,1352.3666666666666,4.783333333333333,47.46666666666667,52.25,4.933333333333334,85.51666666666667,80.58333333333333,74.8,-5.783333333333334,48.0,0.0,47.0,47.0,67.45,10.666666666666666,13.733333333333334,8.15
2023-12-10 00:00:00,233.26666666666665,212.66666666666666,0.9135,40.916666666666664,1.0,0.0,0.0,0.0,138.95000000000002,24.183333333333334,0.0,31.05,18.533333333333335,1343.4833333333333,4.166666666666667,47.416666666666664,51.583333333333336,4.533333333333333,83.39999999999999,78.86666666666666,75.0,-3.8666666666666667,48.0,0.0,47.0,47.0,65.3,11.383333333333333,14.616666666666667,8.716666666666667
2023-12-10 01:00:00,219.86666666666667,213.76666666666665,0.9751666666666666,41.6,1.0,0.0,0.0,0.0,141.26666666666668,24.066666666666666,0.0,31.05,17.433333333333334,1347.3333333333333,3.9166666666666665,47.38333333333333,51.300000000000004,4.283333333333333,81.8,77.51666666666667,73.4,-4.116666666666666,48.0,0.0,47.0,46.0,65.86666666666666,11.35,14.6,8.183333333333334
2023-12-10 02:00:00,216.20000000000002,191.51666666666665,0.8874999999999998,34.96666666666667,1.0,0.0,0.0,0.0,119.01666666666667,23.983333333333334,0.0,31.066666666666666,17.433333333333334,1330.3999999999999,3.9,47.13333333333333,51.03333333333333,3.9333333333333336,81.28333333333335,77.35000000000001,73.8,-3.5500000000000003,48.0,0.0,47.0,46.0,61.65,12.666666666666666,16.433333333333334,9.216666666666667
2023-12-10 03:00:00,211.1,196.36666666666667,0.9316666666666666,36.53333333333333,1.0,0.0,0.0,0.0,124.03333333333335,24.03333333333333,0.0,30.933333333333334,17.4,1327.6333333333334,3.8166666666666664,47.166666666666664,50.98333333333333,3.8666666666666667,81.35000000000001,77.48333333333333,72.5,-4.983333333333333,48.0,0.0,47.0,46.0,62.43333333333334,12.466666666666667,16.066666666666666,9.033333333333333
2023-12-10 04:00:00,217.16666666666666,187.95000000000002,0.8761666666666666,34.0,1.0,0.0,0.0,0.0,115.41666666666667,24.03333333333333,0.0,31.016666666666666,17.466666666666665,1329.9666666666667,3.9166666666666665,47.21666666666667,51.13333333333333,3.766666666666667,81.23333333333333,77.46666666666667,71.6,-5.866666666666667,48.0,0.0,47.0,46.0,61.150000000000006,12.883333333333333,16.616666666666667,9.366666666666667
2023-12-10 05:00:00,236.29999999999998,220.21666666666667,0.9359999999999999,43.35,1.0,0.0,0.0,0.0,147.6,24.183333333333334,0.0,31.016666666666666,17.45,1344.9833333333333,4.216666666666667,47.416666666666664,51.63333333333333,4.166666666666667,82.05,77.88333333333334,73.2,-4.683333333333334,48.0,0.0,47.0,46.0,66.73333333333333,11.066666666666668,14.216666666666667,7.966666666666666
2023-12-10 06:00:00,260.8,211.15,0.8128333333333333,40.800000000000004,1.0,0.0,0.0,0.0,138.45000000000002,24.233333333333334,0.0,31.05,17.45,1350.8166666666666,4.633333333333333,47.26666666666667,51.9,4.5,82.21666666666667,77.71666666666667,73.0,-4.716666666666667,48.0,0.0,47.0,46.0,65.48333333333333,11.5,14.733333333333334,8.266666666666667
2023-12-10 07:00:00,310.7,234.4,0.7551666666666667,46.6,1.0,0.0,0.0,0.0,158.41666666666666,24.333333333333332,0.0,33.15,18.55,1368.1166666666668,5.45,47.25,52.699999999999996,5.183333333333334,83.35000000000001,78.16666666666667,72.3,-5.866666666666667,48.0,0.0,48.0,47.0,67.53333333333333,10.4,14.15,7.95
2023-12-10 08:00:00,346.0,264.3333333333333,0.7638333333333334,54.86666666666667,1.0,0.0,0.0,0.0,186.46666666666667,24.366666666666664,0.0,35.03333333333333,18.45,1372.3166666666666,6.05,46.25,52.300000000000004,5.683333333333334,85.16666666666667,79.48333333333333,73.0,-6.483333333333333,48.0,0.0,49.0,47.0,70.35000000000001,9.283333333333333,13.333333333333334,7.033333333333334
2023-12-10 09:00:00,351.26666666666665,268.3,0.763,56.06666666666666,1.0,0.0,0.0,0.0,190.28333333333333,24.416666666666668,0.0,35.13333333333333,18.433333333333334,1378.2,6.116666666666667,46.25,52.36666666666667,5.683333333333334,86.06666666666666,80.38333333333334,75.6,-4.783333333333334,48.0,0.0,49.0,47.0,70.78333333333333,9.15,13.183333333333332,6.883333333333333
2023-12-10 10:00:00,388.43333333333334,306.26666666666665,0.7885,66.91666666666667,1.0,0.0,0.0,0.0,227.08333333333334,24.55,0.0,35.199999999999996,19.433333333333334,1391.4333333333334,6.7,46.51666666666667,53.21666666666667,6.683333333333334,89.14999999999999,82.46666666666667,76.8,-5.666666666666667,48.0,0.0,49.0,48.0,74.14999999999999,8.016666666666667,11.5,6.3500000000000005
2023-12-10 11:00:00,409.84999999999997,319.95,0.7815,71.39999999999999,1.0,0.0,0.0,0.0,242.5666666666667,22.983333333333334,0.0,35.050000000000004,19.366666666666667,1362.9666666666667,7.216666666666666,46.63333333333333,53.85,7.016666666666667,90.18333333333334,83.16666666666667,76.3,-6.866666666666667,47.0,0.0,49.0,48.0,75.76666666666667,7.2,10.966666666666667,6.066666666666666
2023-12-10 12:00:00,398.65000000000003,316.43333333333334,0.7936666666666667,70.13333333333334,1.0,0.0,0.0,0.0,237.91666666666666,23.016666666666666,0.0,35.166666666666664,20.383333333333336,1363.5333333333335,7.016666666666667,46.73333333333333,53.75,6.933333333333334,90.53333333333335,83.60000000000001,77.9,-5.7,47.0,0.0,49.0,48.833333333333336,75.14999999999999,7.266666666666667,11.1,6.466666666666666
2023-12-10 13:00:00,396.93333333333334,314.81666666666666,0.793,69.66666666666667,1.0,0.0,0.0,0.0,236.35,23.03333333333333,0.0,34.983333333333334,20.45,1364.1000000000001,6.983333333333333,46.81666666666666,53.800000000000004,6.95,90.5,83.55,79.2,-4.3500000000000005,47.0,0.0,49.0,49.0,75.05,7.316666666666666,11.116666666666667,6.516666666666667
2023-12-10 14:00:00,333.09999999999997,277.8,0.6618333333333334,58.56666666666666,0.8333333333333334,0.0,0.0,0.0,199.21666666666667,22.95,0.0,35.11666666666667,20.5,1135.5666666666668,7.066666666666666,46.71666666666667,53.78333333333333,7.066666666666666,90.76666666666667,83.7,79.2,-4.5,47.0,0.0,49.0,49.0,62.93333333333334,10.816666666666668,16.566666666666666,9.683333333333334
2023-12-10 15:00:00,415.5333333333333,329.8666666666667,0.7935,74.08333333333333,1.0,0.0,0.0,0.0,251.33333333333334,23.0,0.0,35.050000000000004,20.433333333333334,1366.0166666666667,7.3,46.78333333333333,54.083333333333336,7.183333333333334,91.68333333333334,84.5,79.2,-5.3,47.0,0.0,49.0,49.0,76.16666666666667,6.983333333333333,10.633333333333333,6.216666666666666
2023-12-10 16:00:00,419.1333333333334,336.3,0.8031666666666667,75.98333333333333,1.0,0.0,0.0,0.0,257.8833333333333,22.983333333333334,0.0,35.03333333333333,20.433333333333334,1362.3833333333334,7.383333333333333,46.800000000000004,54.18333333333334,7.283333333333334,92.05,84.76666666666667,79.2,-5.566666666666666,47.0,0.0,49.0,49.0,76.61666666666666,6.8500000000000005,10.433333333333334,6.083333333333333
2023-12-10 17:00:00,401.81666666666666,329.7,0.8206666666666668,73.95,1.0,0.0,0.0,0.0,251.1833333333333,22.95,0.0,35.11666666666667,20.400000000000002,1361.4166666666667,7.083333333333333,46.76666666666667,53.85,6.916666666666667,91.60000000000001,84.68333333333334,80.1,-4.583333333333333,47.0,0.0,49.0,49.0,76.14999999999999,6.966666666666666,10.700000000000001,6.2
2023-12-10 18:00:00,388.0833333333333,323.75,0.8341666666666666,72.41666666666667,1.0,0.0,0.0,0.0,245.83333333333334,24.400000000000002,0.0,32.93333333333333,20.566666666666666,1386.7166666666665,6.716666666666666,46.75,53.46666666666667,7.1499999999999995,91.5,84.35000000000001,79.5,-4.8500000000000005,48.0,0.0,48.0,49.0,75.89999999999999,7.55,10.200000000000001,6.366666666666667
2023-12-10 19:00:00,367.3333333333333,305.5,0.8318333333333333,67.23333333333333,1.0,0.0,0.0,0.0,228.13333333333333,24.400000000000002,0.0,32.96666666666667,19.983333333333334,1384.6333333333332,6.366666666666667,46.833333333333336,53.199999999999996,6.866666666666667,90.78333333333335,83.91666666666667,79.0,-4.916666666666667,48.0,0.0,48.0,48.5,74.64999999999999,8.0,10.816666666666668,6.583333333333333
2023-12-10 20:00:00,308.45,272.56666666666666,0.8853333333333334,57.5,1.0,0.0,0.0,0.0,195.13333333333333,24.366666666666664,0.0,33.050000000000004,20.016666666666666,1370.8166666666666,5.3999999999999995,46.71666666666667,52.11666666666667,5.766666666666667,88.26666666666667,82.5,77.2,-5.3,48.0,0.0,48.0,48.5,71.5,8.966666666666667,12.166666666666666,7.366666666666667
2023-12-10 21:00:00,302.6166666666667,269.5,0.8918333333333334,57.31666666666666,1.0,0.0,0.0,0.0,194.70000000000002,24.25,0.0,31.066666666666666,19.466666666666665,1366.2166666666665,5.316666666666666,46.699999999999996,52.01666666666667,5.683333333333334,88.03333333333335,82.35000000000001,77.2,-5.1499999999999995,48.0,0.0,47.0,48.0,72.23333333333333,9.016666666666667,11.533333333333333,7.2
2023-12-10 22:00:00,284.31666666666666,241.51666666666665,0.8486666666666666,49.31666666666666,1.0,0.0,0.0,0.0,167.35,24.25,0.0,31.016666666666666,18.9,1364.45,5.0,47.06666666666666,52.06666666666666,5.183333333333334,86.98333333333333,81.8,75.4,-6.3999999999999995,48.0,0.0,47.0,47.5,69.03333333333335,10.133333333333335,12.966666666666667,7.883333333333333
2023-12-10 23:00:00,243.70000000000002,217.88333333333333,0.896,42.65,1.0,0.0,0.0,0.0,144.81666666666666,24.150000000000002,0.0,31.0,17.883333333333333,1349.4666666666665,4.333333333333333,47.56666666666666,51.9,4.6000000000000005,85.35000000000001,80.75,75.0,-5.75,48.0,0.0,47.0,46.5,66.41666666666667,11.1,14.299999999999999,8.233333333333333
2023-12-11 00:00:00,221.38333333333333,206.9333333333333,0.9356666666666666,39.166666666666664,1.0,0.0,0.0,0.0,132.98333333333332,24.083333333333332,0.0,31.0,18.866666666666667,1345.0166666666667,3.9499999999999997,47.6,51.550000000000004,4.233333333333333,83.83333333333333,79.60000000000001,76.5,-3.1,48.0,0.0,47.0,47.333333333333336,64.25,11.65,14.983333333333333,9.133333333333333
2023-12-11 01:00:00,215.4333333333333,201.11666666666667,0.934,37.916666666666664,1.0,0.0,0.0,0.0,129.08333333333334,24.150000000000002,0.0,31.03333333333333,16.816666666666666,1343.0833333333333,3.85,47.38333333333333,51.23333333333333,4.133333333333333,83.28333333333333,79.14999999999999,75.0,-4.1499999999999995,48.0,0.0,47.0,45.5,64.16666666666667,12.033333333333333,15.466666666666667,8.383333333333333
2023-12-11 02:00:00,201.58333333333334,206.33333333333334,1.0246666666666666,39.583333333333336,1.0,0.0,0.0,0.0,134.4,24.0,0.0,31.083333333333332,16.866666666666667,1325.45,3.65,47.4,51.050000000000004,3.85,82.46666666666667,78.61666666666666,74.5,-4.116666666666666,48.0,0.0,47.0,45.5,65.10000000000001,11.65,15.1,8.166666666666666
2023-12-11 03:00:00,213.41666666666666,194.15,0.911,36.03333333333333,1.0,0.0,0.0,0.0,122.38333333333333,23.95,0.0,31.03333333333333,16.783333333333335,1324.6833333333334,3.8666666666666667,47.03333333333333,50.9,3.766666666666667,82.21666666666667,78.45,73.6,-4.8500000000000005,48.0,0.0,47.0,45.5,62.56666666666666,12.483333333333334,16.183333333333334,8.733333333333333
2023-12-11 04:00:00,196.79999999999998,195.35,1.0028333333333335,36.31666666666667,1.0,0.0,0.0,0.0,123.63333333333333,23.900000000000002,0.0,31.016666666666666,16.833333333333332,1318.7333333333333,3.5833333333333335,47.28333333333333,50.86666666666667,3.75,81.75,78.0,72.7,-5.3,48.0,0.0,47.0,45.5,62.65,12.450000000000001,16.150000000000002,8.783333333333333
2023-12-11 05:00:00,233.01666666666665,215.3166666666667,0.931,42.25,1.0,0.0,0.0,0.0,143.38333333333333,24.016666666666666,0.0,31.099999999999998,16.866666666666667,1341.6666666666667,4.166666666666667,46.9,51.06666666666666,4.3,82.35,78.05,74.3,-3.75,48.0,0.0,47.0,45.5,66.45,11.200000000000001,14.483333333333334,7.883333333333333
2023-12-11 06:00:00,261.9833333333333,208.5666666666667,0.7963333333333334,40.21666666666667,1.0,0.0,0.0,0.0,136.53333333333333,24.133333333333336,0.0,31.0,16.900000000000002,1347.3333333333333,4.666666666666667,46.46666666666667,51.13333333333333,4.583333333333333,82.71666666666665,78.13333333333333,73.9,-4.233333333333333,48.0,0.0,47.0,45.5,65.43333333333332,11.566666666666668,14.866666666666667,8.1
2023-12-11 07:00:00,318.56666666666666,241.48333333333332,0.7585000000000001,48.550000000000004,1.0,0.0,0.0,0.0,165.13333333333335,24.28333333333333,0.0,33.0,19.066666666666666,1369.25,5.583333333333333,46.51666666666667,52.1,5.3500000000000005,84.06666666666666,78.71666666666667,72.3,-6.416666666666667,48.0,0.0,48.0,47.5,68.3,10.083333333333334,13.700000000000001,7.933333333333334
2023-12-11 08:00:00,338.18333333333334,265.0,0.785,55.333333333333336,1.0,0.0,0.0,0.0,187.76666666666665,24.366666666666664,0.0,35.050000000000004,17.849999999999998,1375.7666666666667,5.8999999999999995,46.48333333333333,52.38333333333333,5.583333333333333,85.83333333333333,80.25,73.0,-7.25,48.0,0.0,49.0,46.5,70.78333333333333,9.183333333333334,13.25,6.75
2023-12-11 09:00:00,362.0833333333333,289.01666666666665,0.7981666666666666,62.43333333333334,1.0,0.0,0.0,0.0,211.79999999999998,24.400000000000002,0.0,35.06666666666667,17.733333333333334,1379.3333333333333,6.3,46.63333333333333,52.93333333333334,6.133333333333333,87.93333333333334,81.8,75.6,-6.2,48.0,0.0,49.0,46.5,73.16666666666667,8.5,12.200000000000001,6.1499999999999995
2023-12-11 10:00:00,397.1333333333334,310.7,0.7826666666666666,68.06666666666666,1.0,0.0,0.0,0.0,231.26666666666665,24.416666666666668,0.0,35.01666666666667,20.0,1388.0333333333335,6.866666666666667,46.73333333333333,53.6,6.816666666666666,89.43333333333334,82.61666666666667,78.3,-4.316666666666666,48.0,0.0,49.0,48.5,74.43333333333334,7.866666666666667,11.266666666666666,6.45
2023-12-11 11:00:00,392.01666666666665,312.7166666666667,0.7978333333333333,69.5,1.0,0.0,0.0,0.0,235.78333333333333,22.933333333333334,0.0,35.11666666666667,18.849999999999998,1357.0,6.933333333333334,46.68333333333334,53.61666666666667,6.8,90.16666666666667,83.36666666666667,77.4,-5.966666666666666,47.0,0.0,49.0,47.5,75.38333333333334,7.333333333333333,11.25,6.05
