Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2023-12-11 12:00:00,383.1166666666666,308.59999999999997,0.8056666666666666,68.01666666666667,1.0,0.0,0.0,0.0,230.75,22.95,0.0,35.1,19.8,1358.7166666666667,6.766666666666667,46.73333333333333,53.5,6.616666666666667,89.89999999999999,83.28333333333333,78.8,-4.483333333333333,47.0,0.0,49.0,48.333333333333336,74.78333333333333,7.433333333333334,11.383333333333333,6.416666666666667
2023-12-11 13:00:00,403.2833333333333,326.05,0.8091666666666667,73.08333333333333,1.0,0.0,0.0,0.0,248.1,22.96666666666667,0.0,35.083333333333336,19.933333333333334,1360.0833333333333,7.116666666666667,46.76666666666667,53.88333333333333,7.016666666666667,91.21666666666665,84.2,79.2,-5.0,47.0,0.0,49.0,48.5,76.10000000000001,7.05,10.75,6.116666666666667
2023-12-11 14:00:00,396.3833333333334,320.8333333333333,0.8096666666666668,71.55,1.0,0.0,0.0,0.0,242.88333333333333,22.983333333333334,0.0,35.1,19.883333333333333,1362.1666666666667,6.983333333333333,46.71666666666667,53.699999999999996,7.016666666666667,91.71666666666665,84.7,79.2,-5.5,47.0,0.0,49.0,48.5,75.7,7.166666666666667,10.950000000000001,6.216666666666666
2023-12-11 15:00:00,403.1166666666666,323.09999999999997,0.8016666666666667,72.28333333333333,1.0,0.0,0.0,0.0,245.23333333333335,23.016666666666666,0.0,35.03333333333334,19.816666666666666,1359.5166666666667,7.116666666666667,46.800000000000004,53.916666666666664,7.083333333333333,91.73333333333333,84.64999999999999,80.6,-4.05,47.0,0.0,49.0,48.5,75.89999999999999,7.116666666666667,10.85,6.1499999999999995
2023-12-11 16:00:00,418.81666666666666,327.4166666666667,0.7821666666666668,73.55,1.0,0.0,0.0,0.0,249.51666666666665,23.0,0.0,35.050000000000004,19.849999999999998,1364.2833333333333,7.366666666666667,46.78333333333333,54.15,7.316666666666666,91.81666666666666,84.5,80.6,-3.9,47.0,0.0,49.0,48.5,76.2,7.05,10.700000000000001,6.05
2023-12-11 17:00:00,405.8333333333333,335.71666666666664,0.8268333333333334,75.93333333333334,1.0,0.0,0.0,0.0,257.9166666666667,22.916666666666668,0.0,35.03333333333333,19.849999999999998,1365.45,7.133333333333333,46.65,53.78333333333333,7.216666666666666,91.38333333333333,84.16666666666667,79.2,-4.966666666666667,47.0,0.0,49.0,48.5,76.76666666666667,6.816666666666666,10.466666666666667,5.933333333333334
2023-12-11 18:00:00,370.5833333333333,309.5833333333333,0.8353333333333334,68.48333333333333,1.0,0.0,0.0,0.0,232.3166666666667,24.383333333333336,0.0,32.916666666666664,20.016666666666666,1382.55,6.433333333333334,46.800000000000004,53.23333333333333,6.716666666666666,90.53333333333335,83.81666666666666,77.4,-6.416666666666667,48.0,0.0,48.0,48.5,75.0,7.866666666666667,10.65,6.466666666666666
2023-12-11 19:00:00,347.3333333333333,292.90000000000003,0.8436666666666666,63.56666666666666,1.0,0.0,0.0,0.0,215.63333333333333,24.266666666666666,0.0,32.949999999999996,19.966666666666665,1374.05,6.066666666666666,46.71666666666667,52.78333333333333,6.366666666666667,89.96666666666665,83.6,77.5,-6.1000000000000005,48.0,0.0,48.0,48.5,73.63333333333333,8.283333333333333,11.25,6.833333333333333
2023-12-11 20:00:00,294.51666666666665,266.8,0.9053333333333334,55.75,1.0,0.0,0.0,0.0,189.61666666666667,24.21666666666667,0.0,32.916666666666664,20.05,1354.6666666666667,5.216666666666667,46.65,51.86666666666667,5.3999999999999995,88.08333333333333,82.68333333333334,77.4,-5.283333333333333,48.0,0.0,48.0,48.5,70.91666666666667,9.133333333333333,12.416666666666666,7.566666666666666
2023-12-11 21:00:00,279.9166666666667,239.11666666666667,0.8544999999999999,48.46666666666667,1.0,0.0,0.0,0.0,164.5,24.133333333333336,0.0,31.016666666666666,19.466666666666665,1352.35,4.966666666666667,46.56666666666666,51.53333333333333,5.016666666666667,86.89999999999999,81.88333333333334,76.3,-5.583333333333333,48.0,0.0,47.0,48.0,68.73333333333333,10.116666666666667,13.0,8.15
2023-12-11 22:00:00,252.86666666666667,231.1,0.9158333333333334,46.28333333333333,1.0,0.0,0.0,0.0,157.13333333333333,24.05,0.0,31.016666666666666,18.916666666666668,1333.7166666666665,4.55,46.38333333333333,50.93333333333334,4.55,85.81666666666666,81.26666666666667,75.0,-6.266666666666667,48.0,0.0,47.0,47.5,67.89999999999999,10.416666666666666,13.466666666666667,8.200000000000001
2023-12-11 23:00:00,215.46666666666667,207.86666666666667,0.9663333333333334,39.71666666666667,1.0,0.0,0.0,0.0,135.15,23.983333333333334,0.0,30.933333333333334,17.816666666666666,1331.3333333333333,3.8833333333333333,46.43333333333334,50.31666666666666,4.083333333333333,84.58333333333333,80.5,75.4,-5.1000000000000005,48.0,0.0,47.0,46.5,64.95,11.549999999999999,14.916666666666666,8.566666666666666
2023-12-12 00:00:00,158.6,171.21666666666667,0.8363333333333333,28.733333333333334,0.8333333333333334,0.0,0.0,0.0,97.58333333333333,23.916666666666668,0.0,30.900000000000002,18.816666666666666,1093.7666666666667,3.5,46.5,50.0,3.5500000000000003,82.76666666666667,79.21666666666667,76.8,-2.4166666666666665,48.0,0.0,47.0,47.333333333333336,51.15,15.916666666666666,20.55,12.4
2023-12-12 01:00:00,192.54999999999998,195.95000000000002,1.0178333333333331,36.63333333333333,1.0,0.0,0.0,0.0,124.35000000000001,23.866666666666664,0.0,30.983333333333334,16.75,1314.1666666666667,3.516666666666667,46.449999999999996,49.96666666666667,3.5666666666666664,82.36666666666667,78.8,75.2,-3.6,48.0,0.0,47.0,45.5,63.416666666666664,12.200000000000001,15.833333333333334,8.566666666666668
2023-12-12 02:00:00,182.33333333333334,199.51666666666665,1.0956666666666666,37.583333333333336,1.0,0.0,0.0,0.0,127.68333333333334,23.916666666666668,0.0,31.083333333333332,16.866666666666667,1312.7833333333333,3.3333333333333335,46.48333333333333,49.81666666666666,3.4499999999999997,82.08333333333333,78.63333333333334,75.0,-3.6333333333333333,48.0,0.0,47.0,45.5,63.98333333333333,11.966666666666667,15.583333333333334,8.466666666666667
2023-12-12 03:00:00,176.48333333333335,196.85,1.1158333333333335,36.75,1.0,0.0,0.0,0.0,125.14999999999999,23.866666666666664,0.0,30.983333333333334,16.866666666666664,1310.0,3.233333333333333,46.449999999999996,49.68333333333334,3.4,81.51666666666667,78.11666666666666,73.2,-4.916666666666667,48.0,0.0,47.0,45.5,63.583333333333336,12.116666666666667,15.733333333333333,8.566666666666666
2023-12-12 04:00:00,193.9,208.96666666666667,1.0796666666666666,40.43333333333334,1.0,0.0,0.0,0.0,137.26666666666665,23.88333333333333,0.0,31.05,16.8,1316.9166666666667,3.533333333333333,46.51666666666667,50.050000000000004,3.5666666666666664,81.53333333333333,77.96666666666667,72.3,-5.666666666666667,48.0,0.0,47.0,45.5,65.55,11.466666666666667,14.916666666666666,8.083333333333334
2023-12-12 05:00:00,234.0,200.01666666666665,0.8605,37.766666666666666,1.0,0.0,0.0,0.0,128.26666666666668,23.983333333333334,0.0,31.03333333333333,16.783333333333335,1337.0333333333333,4.2,46.166666666666664,50.36666666666667,4.05,82.11666666666666,78.06666666666666,73.2,-4.866666666666667,48.0,0.0,47.0,45.5,63.18333333333334,12.283333333333333,15.9,8.6
2023-12-12 06:00:00,239.01666666666665,215.6,0.9051666666666667,42.25,1.0,0.0,0.0,0.0,143.73333333333332,24.03333333333333,0.0,31.083333333333332,16.766666666666666,1344.45,4.266666666666667,46.5,50.76666666666667,4.3,82.36666666666666,78.06666666666666,72.3,-5.766666666666667,48.0,0.0,47.0,45.5,66.60000000000001,11.166666666666666,14.433333333333332,7.783333333333334
2023-12-12 07:00:00,307.8333333333333,233.5,0.7591666666666667,46.333333333333336,1.0,0.0,0.0,0.0,157.28333333333333,24.3,0.0,33.050000000000004,18.9,1363.9166666666667,5.416666666666667,46.56666666666666,51.98333333333333,5.133333333333334,83.88333333333334,78.75,72.3,-6.45,48.0,0.0,48.0,47.5,67.31666666666666,10.4,14.166666666666666,8.1
2023-12-12 08:00:00,319.71666666666664,245.33333333333334,0.7678333333333334,49.56666666666666,1.0,0.0,0.0,0.0,168.23333333333332,24.333333333333332,0.0,34.916666666666664,17.833333333333332,1366.0,5.616666666666667,46.43333333333334,52.050000000000004,5.266666666666667,85.3,80.03333333333333,72.3,-7.733333333333334,48.0,0.0,49.0,46.5,68.53333333333333,9.916666666666666,14.25,7.266666666666667
2023-12-12 09:00:00,357.95000000000005,287.34999999999997,0.8035,61.833333333333336,1.0,0.0,0.0,0.0,210.0666666666667,24.333333333333332,0.0,35.166666666666664,17.73333333333333,1381.6166666666668,6.216666666666666,46.050000000000004,52.26666666666667,6.2,87.14999999999999,80.95,74.8,-6.1499999999999995,48.0,0.0,49.0,46.5,73.01666666666667,8.5,12.283333333333333,6.2
2023-12-12 10:00:00,329.26666666666665,269.31666666666666,0.6476666666666667,55.96666666666667,0.8333333333333334,0.0,0.0,0.0,189.88333333333333,24.383333333333336,0.0,35.11666666666667,19.933333333333334,1151.9166666666667,6.866666666666667,45.6,52.46666666666667,6.866666666666667,89.51666666666667,82.64999999999999,76.3,-6.3500000000000005,48.0,0.0,49.0,48.5,61.78333333333334,11.700000000000001,16.916666666666668,9.566666666666666
2023-12-12 11:00:00,385.68333333333334,306.5833333333333,0.7951666666666667,67.75,1.0,0.0,0.0,0.0,229.76666666666665,22.983333333333334,0.0,35.1,18.766666666666666,1361.2333333333333,6.8,45.75,52.550000000000004,6.733333333333333,90.23333333333333,83.5,77.9,-5.6000000000000005,47.0,0.0,49.0,47.5,74.93333333333334,7.483333333333333,11.433333333333332,6.1000000000000005
2023-12-12 12:00:00,383.95,316.2166666666667,0.8236666666666667,70.26666666666667,1.0,0.0,0.0,0.0,238.48333333333335,22.916666666666668,0.0,35.11666666666667,19.733333333333334,1361.7833333333333,6.766666666666667,45.76666666666667,52.53333333333333,6.75,90.48333333333333,83.73333333333333,79.2,-4.533333333333333,47.0,0.0,49.0,48.333333333333336,75.38333333333334,7.25,11.133333333333333,6.266666666666667
2023-12-12 13:00:00,382.3333333333333,309.73333333333335,0.8104999999999999,68.31666666666666,1.0,0.0,0.0,0.0,231.78333333333333,23.016666666666666,0.0,35.083333333333336,19.900000000000002,1359.3166666666666,6.75,45.73333333333334,52.48333333333333,6.6499999999999995,90.01666666666667,83.36666666666666,77.9,-5.466666666666666,47.0,0.0,49.0,48.5,74.8,7.433333333333334,11.366666666666667,6.416666666666667
2023-12-12 14:00:00,406.8333333333333,321.2,0.7895,71.68333333333334,1.0,0.0,0.0,0.0,243.16666666666666,22.95,0.0,35.18333333333333,19.933333333333334,1362.3999999999999,7.166666666666667,45.71666666666667,52.88333333333333,7.033333333333334,90.85000000000001,83.81666666666666,77.9,-5.916666666666667,47.0,0.0,49.0,48.5,75.64999999999999,7.133333333333333,10.983333333333334,6.2
2023-12-12 15:00:00,423.9666666666667,335.3666666666667,0.7915,75.76666666666667,1.0,0.0,0.0,0.0,257.5,22.95,0.0,35.083333333333336,19.849999999999998,1359.7166666666667,7.483333333333333,45.699999999999996,53.18333333333334,7.283333333333334,91.41666666666667,84.13333333333334,79.2,-4.933333333333334,47.0,0.0,49.0,48.5,76.71666666666667,6.883333333333333,10.466666666666667,5.933333333333334
2023-12-12 16:00:00,397.3833333333334,325.56666666666666,0.8191666666666667,72.96666666666665,1.0,0.0,0.0,0.0,247.6,22.983333333333334,0.0,35.050000000000004,19.900000000000002,1359.1333333333334,7.016666666666667,45.81666666666666,52.833333333333336,7.05,91.01666666666667,83.96666666666667,79.2,-4.766666666666667,47.0,0.0,49.0,48.5,76.01666666666667,7.083333333333333,10.799999999999999,6.133333333333333
2023-12-12 17:00:00,389.26666666666665,312.8833333333333,0.8043333333333335,69.31666666666666,1.0,0.0,0.0,0.0,235.16666666666666,22.916666666666668,0.0,34.949999999999996,19.866666666666667,1357.2,6.883333333333333,45.9,52.78333333333333,6.916666666666667,90.16666666666667,83.25,77.7,-5.55,47.0,0.0,49.0,48.5,75.13333333333334,7.366666666666667,11.166666666666666,6.366666666666667
2023-12-12 18:00:00,363.26666666666665,299.95,0.8264999999999999,65.63333333333334,1.0,0.0,0.0,0.0,222.6833333333333,24.349999999999998,0.0,32.96666666666667,19.966666666666665,1372.9166666666667,6.3500000000000005,45.63333333333333,51.98333333333333,6.5,89.21666666666665,82.71666666666665,78.1,-4.616666666666667,48.0,0.0,48.0,48.5,74.16666666666667,8.133333333333333,11.049999999999999,6.666666666666667
2023-12-12 19:00:00,336.0,286.09999999999997,0.8516666666666666,61.46666666666667,1.0,0.0,0.0,0.0,208.95000000000002,24.28333333333333,0.0,32.88333333333333,19.983333333333334,1370.6000000000001,5.883333333333334,45.699999999999996,51.583333333333336,6.116666666666667,88.26666666666667,82.14999999999999,75.7,-6.45,48.0,0.0,48.0,48.5,73.01666666666667,8.466666666666667,11.5,6.983333333333333
2023-12-12 20:00:00,301.2166666666667,266.9166666666667,0.8891666666666667,56.35,1.0,0.0,0.0,0.0,191.20000000000002,24.2,0.0,32.96666666666667,18.55,1359.5,5.316666666666666,45.61666666666667,50.93333333333334,5.3500000000000005,86.63333333333333,81.28333333333333,76.5,-4.783333333333333,48.0,0.0,48.0,48.5,71.60000000000001,9.066666666666666,12.35,6.966666666666666
2023-12-12 21:00:00,278.46666666666664,240.35,0.8618333333333333,48.71666666666667,1.0,0.0,0.0,0.0,165.71666666666667,24.05,0.0,30.983333333333334,19.583333333333332,1350.05,4.95,45.51666666666667,50.46666666666667,5.1000000000000005,85.14999999999999,80.05,75.7,-4.3500000000000005,48.0,0.0,47.0,48.0,68.64999999999999,10.1,13.0,8.233333333333333
2023-12-12 22:00:00,234.75,202.8166666666667,0.8648333333333333,38.449999999999996,1.0,0.0,0.0,0.0,130.48333333333332,23.983333333333334,0.0,31.0,17.366666666666667,1325.45,4.25,46.550000000000004,50.800000000000004,4.183333333333334,82.93333333333334,78.75,75.0,-3.75,48.0,0.0,47.0,47.5,64.35000000000001,11.833333333333334,15.283333333333333,8.55
2023-12-12 23:00:00,216.78333333333333,205.13333333333333,0.9533333333333333,38.86666666666667,1.0,0.0,0.0,0.0,131.95,23.983333333333334,0.0,31.05,18.150000000000002,1327.8,3.9166666666666665,46.46666666666667,50.38333333333333,4.05,82.58333333333333,78.53333333333333,75.2,-3.3333333333333335,48.0,0.0,47.0,46.666666666666664,64.33333333333333,11.683333333333332,15.116666666666667,8.85
2023-12-13 00:00:00,189.91666666666666,204.0,1.0761666666666667,38.36666666666667,1.0,0.0,0.0,0.0,130.23333333333335,23.883333333333336,0.0,30.96666666666667,18.900000000000002,1321.3166666666666,3.4499999999999997,46.46666666666667,49.916666666666664,3.6666666666666665,81.55,77.88333333333334,74.3,-3.5833333333333335,48.0,0.0,47.0,47.333333333333336,63.833333333333336,11.700000000000001,15.166666666666666,9.266666666666667
2023-12-13 01:00:00,182.0666666666667,179.46666666666667,0.9984999999999999,31.5,1.0,0.0,0.0,0.0,107.30000000000001,23.916666666666668,0.0,30.95,17.28333333333333,1310.8,3.3333333333333335,46.199999999999996,49.53333333333333,3.533333333333333,80.26666666666667,76.73333333333333,73.6,-3.1333333333333333,48.0,0.0,47.0,45.833333333333336,58.71666666666667,13.666666666666666,17.7,9.9
2023-12-13 02:00:00,152.28333333333333,167.71666666666667,0.8624999999999999,28.233333333333334,0.8333333333333334,0.0,0.0,0.0,95.91666666666667,23.883333333333336,0.0,30.933333333333334,16.983333333333334,1094.1499999999999,3.1999999999999997,46.26666666666667,49.46666666666667,3.3666666666666667,79.83333333333333,76.46666666666667,73.9,-2.566666666666667,48.0,0.0,47.0,45.5,50.5,16.466666666666665,21.316666666666666,11.716666666666667
2023-12-13 03:00:00,171.48333333333335,186.6,1.105,33.800000000000004,1.0,0.0,0.0,0.0,114.85000000000001,23.8,0.0,31.0,16.966666666666665,1313.5833333333333,3.1333333333333333,46.13333333333333,49.26666666666667,3.3333333333333335,79.6,76.26666666666667,72.7,-3.5666666666666664,48.0,0.0,47.0,45.5,60.4,13.166666666666666,17.083333333333332,9.366666666666667
2023-12-13 04:00:00,146.48333333333332,173.96666666666667,0.9386666666666666,30.016666666666666,0.8333333333333334,0.0,0.0,0.0,102.21666666666665,23.78333333333333,0.0,31.0,16.983333333333334,1091.9666666666667,3.266666666666667,46.23333333333333,49.5,3.4,79.35000000000001,75.95,71.4,-4.55,48.0,0.0,47.0,45.5,52.166666666666664,15.85,20.666666666666668,11.316666666666668
2023-12-13 05:00:00,228.20000000000002,199.9333333333333,0.8863333333333333,37.666666666666664,1.0,0.0,0.0,0.0,127.93333333333334,24.066666666666666,0.0,31.03333333333333,16.9,1341.3333333333333,4.083333333333333,46.11666666666667,50.199999999999996,3.9333333333333336,80.2,76.26666666666667,70.9,-5.366666666666667,48.0,0.0,47.0,45.5,63.300000000000004,12.266666666666666,15.816666666666668,8.616666666666667
2023-12-13 06:00:00,269.3666666666667,209.28333333333333,0.7808333333333334,40.43333333333334,1.0,0.0,0.0,0.0,137.28333333333333,24.150000000000002,0.0,30.933333333333334,16.916666666666668,1351.0,4.783333333333333,46.36666666666667,51.15,4.633333333333334,81.39999999999999,76.76666666666667,72.3,-4.466666666666667,48.0,0.0,47.0,45.5,65.39999999999999,11.633333333333333,14.866666666666667,8.15
2023-12-13 07:00:00,295.8833333333333,229.5666666666667,0.7755000000000001,45.31666666666666,1.0,0.0,0.0,0.0,153.93333333333334,24.2,0.0,32.65,18.833333333333332,1361.2166666666667,5.216666666666667,45.86666666666667,51.083333333333336,5.166666666666667,82.48333333333333,77.31666666666666,72.3,-5.016666666666667,48.0,0.0,47.833333333333336,47.166666666666664,67.0,10.566666666666666,14.266666666666666,8.183333333333334
2023-12-13 08:00:00,322.8666666666667,250.04999999999998,0.7745000000000001,50.98333333333333,1.0,0.0,0.0,0.0,173.0,24.266666666666666,0.0,34.61666666666667,18.166666666666668,1371.3500000000001,5.6499999999999995,45.6,51.25,5.433333333333334,83.63333333333333,78.2,72.3,-5.8999999999999995,48.0,0.0,48.833333333333336,46.666666666666664,69.06666666666666,9.733333333333333,13.866666666666667,7.3
2023-12-13 09:00:00,354.26666666666665,288.3333333333333,0.816,62.18333333333334,1.0,0.0,0.0,0.0,211.01666666666665,24.349999999999998,0.0,35.03333333333333,17.900000000000002,1378.5666666666666,6.166666666666667,45.65,51.81666666666666,6.016666666666667,86.0,79.98333333333333,73.6,-6.383333333333333,48.0,0.0,49.0,46.5,73.16666666666667,8.450000000000001,12.166666666666666,6.2
2023-12-13 10:00:00,375.4166666666667,299.1,0.797,64.71666666666667,1.0,0.0,0.0,0.0,219.9333333333333,24.400000000000002,0.0,35.06666666666667,19.766666666666666,1389.7166666666665,6.483333333333333,45.61666666666667,52.1,6.583333333333333,87.83333333333333,81.25,74.5,-6.75,48.0,0.0,49.0,48.166666666666664,73.5,8.15,11.733333333333334,6.616666666666667
2023-12-13 11:00:00,373.18333333333334,301.7166666666667,0.8088333333333333,66.10000000000001,1.0,0.0,0.0,0.0,224.35,23.183333333333334,0.0,35.11666666666667,19.066666666666666,1367.2833333333335,6.55,45.6,52.15,6.466666666666666,88.71666666666665,82.25,77.4,-4.8500000000000005,47.166666666666664,0.0,49.0,47.666666666666664,74.35000000000001,7.683333333333334,11.65,6.333333333333333
2023-12-13 12:00:00,358.81666666666666,297.0,0.828,64.55,1.0,0.0,0.0,0.0,218.96666666666667,22.983333333333334,0.0,35.03333333333333,20.033333333333335,1359.7,6.333333333333333,45.61666666666667,51.949999999999996,6.45,88.95,82.5,77.9,-4.6000000000000005,47.0,0.0,49.0,48.333333333333336,73.71666666666665,7.733333333333334,11.816666666666668,6.766666666666667
2023-12-13 13:00:00,394.15000000000003,322.6166666666667,0.8191666666666667,73.2,1.0,0.0,0.0,0.0,248.63333333333333,22.900000000000002,0.0,35.36666666666667,15.75,1361.05,6.95,45.71666666666667,52.666666666666664,6.683333333333334,91.39999999999999,84.71666666666667,79.5,-5.216666666666667,47.0,0.0,49.0,48.5,77.03333333333333,7.116666666666667,11.0,4.833333333333333
2023-12-13 14:00:00,408.6333333333334,344.6333333333334,0.844,78.83333333333333,1.0,0.0,0.0,0.0,267.45,22.933333333333334,0.0,35.35,18.9,1358.9333333333334,7.216666666666666,45.76666666666667,52.98333333333333,7.216666666666666,92.43333333333334,85.21666666666667,79.2,-6.016666666666667,47.0,0.0,49.0,48.5,77.56666666666668,6.6499999999999995,10.283333333333333,5.483333333333333
2023-12-13 15:00:00,412.9166666666667,354.6666666666667,0.859,81.81666666666666,1.0,0.0,0.0,0.0,277.56666666666666,22.95,0.0,35.4,18.766666666666666,1357.5833333333333,7.3,45.68333333333334,52.98333333333333,7.266666666666667,92.55,85.28333333333333,79.2,-6.083333333333333,47.0,0.0,49.0,48.5,78.23333333333333,6.483333333333333,9.983333333333333,5.283333333333333
2023-12-13 16:00:00,412.3333333333333,341.6333333333334,0.8285,77.96666666666665,1.0,0.0,0.0,0.0,264.53333333333336,22.916666666666668,0.0,35.38333333333333,18.8,1361.8166666666666,7.266666666666667,45.916666666666664,53.18333333333334,7.116666666666667,92.68333333333334,85.56666666666666,79.2,-6.366666666666667,47.0,0.0,49.0,48.5,77.38333333333334,6.716666666666666,10.366666666666665,5.516666666666667
2023-12-13 17:00:00,395.05,338.8,0.8574999999999999,77.05,1.0,0.0,0.0,0.0,261.65000000000003,22.95,0.0,35.4,18.766666666666666,1361.0333333333333,6.966666666666666,45.68333333333334,52.65,7.066666666666666,91.95,84.88333333333334,77.9,-6.983333333333333,47.0,0.0,49.0,48.5,77.18333333333334,6.8,10.466666666666667,5.566666666666666
2023-12-13 18:00:00,376.34999999999997,322.0,0.8551666666666667,72.36666666666667,1.0,0.0,0.0,0.0,245.46666666666667,24.099999999999998,0.0,33.65,18.849999999999998,1368.8666666666668,6.6000000000000005,45.51666666666667,52.11666666666667,6.833333333333333,91.41666666666667,84.58333333333333,78.1,-6.483333333333333,47.833333333333336,0.0,48.166666666666664,48.5,76.14999999999999,7.5,10.466666666666667,5.866666666666667
2023-12-13 19:00:00,327.8666666666666,285.40000000000003,0.8713333333333333,61.550000000000004,1.0,0.0,0.0,0.0,208.8166666666667,24.25,0.0,33.4,18.933333333333334,1372.5166666666667,5.733333333333333,45.699999999999996,51.43333333333334,6.05,89.86666666666667,83.81666666666666,77.5,-6.316666666666666,48.0,0.0,48.0,48.5,73.11666666666666,8.5,11.716666666666667,6.633333333333333
2023-12-13 20:00:00,303.9166666666667,279.65000000000003,0.9203333333333333,59.75,1.0,0.0,0.0,0.0,203.13333333333333,24.21666666666667,0.0,33.31666666666667,19.0,1363.3333333333333,5.3500000000000005,45.56666666666666,50.916666666666664,5.783333333333334,88.58333333333333,82.8,77.5,-5.3,48.0,0.0,48.0,48.5,72.60000000000001,8.666666666666666,11.916666666666666,6.783333333333334
2023-12-13 21:00:00,289.15,273.0,0.9441666666666667,58.550000000000004,1.0,0.0,0.0,0.0,198.70000000000002,24.2,0.0,31.566666666666666,18.5,1374.2166666666665,5.05,45.78333333333333,50.833333333333336,5.6000000000000005,87.58333333333333,81.98333333333333,76.8,-5.183333333333334,48.0,0.0,47.166666666666664,48.083333333333336,72.73333333333333,8.9,11.583333333333334,6.8
2023-12-13 22:00:00,278.3666666666667,250.0666666666667,0.8985,52.0,1.0,0.0,0.0,0.0,176.51666666666665,24.3,0.0,31.28333333333333,17.98333333333333,1363.5333333333333,4.8999999999999995,46.48333333333333,51.38333333333333,5.216666666666667,86.66666666666667,81.45,75.2,-6.25,48.0,0.0,47.0,47.583333333333336,70.58333333333333,9.733333333333333,12.5,7.183333333333334
2023-12-13 23:00:00,251.51666666666665,225.13333333333333,0.8985,44.800000000000004,1.0,0.0,0.0,0.0,152.54999999999998,24.21666666666667,0.0,31.21666666666667,17.116666666666667,1361.4333333333334,4.433333333333333,46.31666666666666,50.75,4.416666666666667,85.43333333333334,81.01666666666667,75.6,-5.416666666666667,48.0,0.0,47.0,46.666666666666664,67.63333333333333,10.816666666666668,13.916666666666666,7.633333333333333
2023-12-14 00:00:00,218.78333333333333,205.1,0.9390000000000001,38.833333333333336,1.0,0.0,0.0,0.0,131.86666666666667,24.183333333333334,0.0,31.233333333333334,17.816666666666666,1346.1666666666667,3.9,46.31666666666666,50.21666666666667,3.8833333333333333,84.41666666666667,80.53333333333333,75.6,-4.933333333333334,48.0,0.0,47.0,47.333333333333336,64.26666666666667,11.833333333333334,15.25,8.700000000000001
2023-12-14 01:00:00,207.46666666666667,207.9,1.0038333333333334,40.1,1.0,0.0,0.0,0.0,136.15,24.150000000000002,0.0,31.299999999999997,16.3,1351.7833333333333,3.6833333333333336,46.21666666666667,49.9,3.783333333333333,83.98333333333333,80.2,74.3,-5.8999999999999995,48.0,0.0,47.0,45.833333333333336,65.46666666666667,11.616666666666667,15.049999999999999,7.8500000000000005
2023-12-14 02:00:00,204.35,201.61666666666667,0.988,38.38333333333333,1.0,0.0,0.0,0.0,130.35,24.133333333333336,0.0,31.3,15.850000000000001,1343.6666666666667,3.65,46.11666666666667,49.76666666666667,3.733333333333333,84.05,80.31666666666666,74.8,-5.516666666666667,48.0,0.0,47.0,45.5,64.61666666666666,11.983333333333334,15.549999999999999,7.866666666666667
2023-12-14 03:00:00,212.61666666666667,198.48333333333335,0.9336666666666668,37.35,1.0,0.0,0.0,0.0,127.13333333333333,24.150000000000002,0.0,31.333333333333332,15.866666666666667,1348.7166666666667,3.783333333333333,46.166666666666664,49.949999999999996,3.766666666666667,84.03333333333333,80.26666666666667,75.7,-4.566666666666666,48.0,0.0,47.0,45.5,64.05,12.166666666666666,15.799999999999999,8.0
2023-12-14 04:00:00,208.8166666666667,218.0666666666667,1.0436666666666667,43.199999999999996,1.0,0.0,0.0,0.0,146.66666666666666,24.150000000000002,0.0,31.316666666666666,15.933333333333332,1348.3,3.716666666666667,46.13333333333333,49.85,3.8000000000000003,83.73333333333333,79.93333333333334,74.8,-5.133333333333334,48.0,0.0,47.0,45.5,66.28333333333333,11.4,14.799999999999999,7.516666666666667
2023-12-14 05:00:00,259.53333333333336,238.29999999999998,0.9153333333333333,49.23333333333333,1.0,0.0,0.0,0.0,167.04999999999998,24.2,0.0,31.233333333333334,15.816666666666668,1359.1000000000001,4.583333333333333,45.550000000000004,50.13333333333333,4.6499999999999995,84.98333333333333,80.33333333333333,74.3,-6.033333333333334,48.0,0.0,47.0,45.5,69.3,10.450000000000001,13.450000000000001,6.816666666666666
2023-12-14 06:00:00,274.65000000000003,234.88333333333333,0.8565,48.050000000000004,1.0,0.0,0.0,0.0,163.56666666666666,24.266666666666666,0.0,31.2,15.833333333333334,1363.75,4.833333333333333,45.550000000000004,50.38333333333333,4.8,85.46666666666665,80.66666666666667,75.7,-4.966666666666667,48.0,0.0,47.0,45.5,69.61666666666666,10.333333333333334,13.299999999999999,6.75
2023-12-14 07:00:00,314.43333333333334,261.01666666666665,0.8303333333333334,54.88333333333333,1.0,0.0,0.0,0.0,186.28333333333333,24.266666666666666,0.0,32.8,17.666666666666668,1375.9166666666667,5.483333333333333,45.449999999999996,50.93333333333334,5.2,86.31666666666666,81.11666666666666,75.7,-5.416666666666667,48.0,0.0,47.833333333333336,47.166666666666664,71.3,9.333333333333334,12.6,6.8
2023-12-14 08:00:00,342.7166666666667,285.45,0.8331666666666666,61.65,1.0,0.0,0.0,0.0,209.15,24.333333333333332,0.0,34.949999999999996,17.03333333333333,1382.3666666666668,5.95,45.53333333333333,51.48333333333333,5.6000000000000005,88.28333333333335,82.68333333333334,75.7,-6.983333333333333,48.0,0.0,48.833333333333336,46.666666666666664,73.23333333333333,8.533333333333333,12.266666666666666,5.983333333333333
2023-12-14 09:00:00,370.2166666666667,319.84999999999997,0.8643333333333333,71.64999999999999,1.0,0.0,0.0,0.0,243.4,24.416666666666668,0.0,35.25,16.8,1381.25,6.433333333333334,45.53333333333333,51.96666666666667,6.366666666666667,90.36666666666667,84.0,77.0,-7.0,48.0,0.0,49.0,46.5,76.05,7.633333333333333,11.033333333333333,5.25
2023-12-14 10:00:00,412.3333333333333,347.0333333333333,0.8423333333333334,79.2,1.0,0.0,0.0,0.0,268.71666666666664,24.45,0.0,35.36666666666667,18.5,1390.4666666666665,7.116666666666667,45.51666666666667,52.63333333333333,7.033333333333334,91.96666666666665,84.93333333333332,78.3,-6.633333333333333,48.0,0.0,49.0,48.166666666666664,77.41666666666667,7.05,10.200000000000001,5.316666666666667
2023-12-14 11:00:00,396.6666666666667,327.8,0.8263333333333334,74.05,1.0,0.0,0.0,0.0,251.23333333333335,23.21666666666667,0.0,35.4,17.933333333333334,1369.5833333333333,6.95,45.6,52.550000000000004,6.8,91.45,84.64999999999999,77.4,-7.25,47.166666666666664,0.0,49.0,47.666666666666664,76.61666666666666,7.083333333333333,10.799999999999999,5.5
2023-12-14 12:00:00,397.26666666666665,335.3666666666667,0.8445,76.11666666666666,1.0,0.0,0.0,0.0,258.3833333333334,22.96666666666667,0.0,35.38333333333333,18.599999999999998,1362.0166666666667,7.0,45.46666666666667,52.46666666666667,6.916666666666667,91.8,84.88333333333334,32.0,-52.88333333333333,47.0,0.0,49.0,48.333333333333336,77.03333333333333,6.8500000000000005,10.566666666666666,5.55
2023-12-14 13:00:00,395.6666666666667,342.01666666666665,0.8651666666666666,78.05,1.0,0.0,0.0,0.0,264.9666666666667,23.0,0.0,35.36666666666667,18.666666666666668,1366.3999999999999,6.95,45.71666666666667,52.666666666666664,6.866666666666667,92.0,85.13333333333334,79.2,-5.933333333333334,47.0,0.0,49.0,48.5,77.46666666666665,6.716666666666666,10.366666666666667,5.45
2023-12-14 14:00:00,413.48333333333335,349.1166666666666,0.8448333333333333,80.23333333333333,1.0,0.0,0.0,0.0,272.1166666666666,22.95,0.0,35.4,18.666666666666668,1362.5666666666666,7.283333333333334,45.699999999999996,52.98333333333333,7.333333333333333,92.60000000000001,85.26666666666667,79.2,-6.066666666666666,47.0,0.0,49.0,48.5,77.91666666666667,6.566666666666666,10.166666666666666,5.366666666666667
2023-12-14 15:00:00,414.75,350.98333333333335,0.8461666666666666,80.76666666666667,1.0,0.0,0.0,0.0,273.95,22.95,0.0,35.31666666666666,18.8,1360.45,7.316666666666666,45.833333333333336,53.15,7.383333333333333,92.43333333333334,85.05,79.2,-5.8500000000000005,47.0,0.0,49.0,48.5,78.0,6.533333333333332,10.066666666666666,5.366666666666667
2023-12-14 16:00:00,423.40000000000003,361.6333333333334,0.8541666666666666,83.75,1.0,0.0,0.0,0.0,284.46666666666664,22.900000000000002,0.0,35.4,18.849999999999998,1363.9,7.45,45.800000000000004,53.25,7.433333333333334,92.33333333333333,84.89999999999999,78.1,-6.8,47.0,0.0,49.0,48.5,78.63333333333333,6.333333333333333,9.799999999999999,5.216666666666667
2023-12-14 17:00:00,378.31666666666666,333.90000000000003,0.8836666666666667,75.68333333333334,1.0,0.0,0.0,0.0,256.84999999999997,22.95,0.0,35.199999999999996,18.866666666666667,1362.0,6.666666666666667,45.76666666666667,52.43333333333334,6.883333333333333,91.3,84.41666666666667,77.4,-7.016666666666667,47.0,0.0,49.0,48.5,76.91666666666667,6.883333333333333,10.566666666666666,5.683333333333334
2023-12-14 18:00:00,356.51666666666665,306.75,0.8623333333333334,67.86666666666666,1.0,0.0,0.0,0.0,230.1833333333333,24.116666666666664,0.0,33.53333333333333,18.9,1380.95,6.2,45.76666666666667,51.96666666666667,6.816666666666666,90.56666666666666,83.75,76.8,-6.95,47.833333333333336,0.0,48.166666666666664,48.5,75.03333333333333,7.866666666666667,10.950000000000001,6.166666666666667
2023-12-14 19:00:00,344.4166666666667,295.6333333333333,0.8581666666666666,64.63333333333334,1.0,0.0,0.0,0.0,219.1833333333333,24.349999999999998,0.0,33.166666666666664,18.95,1385.3999999999999,5.966666666666666,45.71666666666667,51.68333333333334,6.3500000000000005,89.01666666666667,82.66666666666667,75.7,-6.966666666666666,48.0,0.0,48.0,48.5,74.08333333333333,8.25,11.233333333333334,6.3999999999999995
2023-12-14 20:00:00,331.8333333333333,288.90000000000003,0.8723333333333333,62.46666666666667,1.0,0.0,0.0,0.0,212.26666666666665,24.333333333333332,0.0,33.3,19.0,1385.0333333333335,5.75,45.61666666666667,51.36666666666667,6.316666666666666,87.53333333333335,81.21666666666667,75.6,-5.616666666666667,48.0,0.0,48.0,48.5,73.46666666666667,8.433333333333334,11.516666666666666,6.566666666666666
2023-12-14 21:00:00,317.93333333333334,283.3666666666667,0.8926666666666666,61.48333333333333,1.0,0.0,0.0,0.0,208.66666666666666,24.433333333333334,0.0,31.616666666666664,18.599999999999998,1383.1333333333332,5.516666666666667,45.56666666666666,51.083333333333336,6.2,85.81666666666666,79.61666666666666,75.7,-3.9166666666666665,48.0,0.0,47.166666666666664,48.083333333333336,73.60000000000001,8.633333333333333,11.200000000000001,6.583333333333333
2023-12-14 22:00:00,274.53333333333336,233.25,0.8501666666666666,47.03333333333333,1.0,0.0,0.0,0.0,159.6,24.333333333333332,0.0,31.25,18.083333333333332,1372.7,4.8,46.36666666666667,51.166666666666664,5.116666666666666,84.18333333333332,79.06666666666666,74.3,-4.766666666666667,48.0,0.0,47.0,47.583333333333336,68.41666666666667,10.433333333333334,13.4,7.766666666666667
2023-12-14 23:00:00,240.5,212.70000000000002,0.8888333333333334,41.28333333333333,1.0,0.0,0.0,0.0,140.25,24.150000000000002,0.0,31.166666666666668,17.150000000000002,1357.5833333333333,4.25,46.416666666666664,50.666666666666664,4.466666666666667,83.18333333333334,78.71666666666667,74.3,-4.416666666666667,48.0,0.0,47.0,46.666666666666664,65.83333333333333,11.4,14.683333333333332,8.066666666666666
2023-12-15 00:00:00,200.38333333333333,195.23333333333335,0.9756666666666667,35.86666666666667,1.0,0.0,0.0,0.0,121.91666666666667,24.2,0.0,31.316666666666666,17.816666666666666,1348.1333333333334,3.5666666666666664,46.36666666666667,49.93333333333334,3.8499999999999996,82.13333333333333,78.28333333333333,73.2,-5.083333333333333,48.0,0.0,47.0,47.333333333333336,62.416666666666664,12.416666666666666,16.03333333333333,9.133333333333333
2023-12-15 01:00:00,188.9333333333333,202.13333333333333,1.0733333333333333,38.583333333333336,1.0,0.0,0.0,0.0,131.0,23.5,0.0,31.416666666666668,16.2,1307.8166666666666,3.466666666666667,46.21666666666667,49.68333333333334,3.6833333333333336,82.10000000000001,78.41666666666667,72.7,-5.716666666666666,48.0,0.0,47.0,45.833333333333336,64.51666666666667,11.733333333333334,15.683333333333332,8.083333333333334
2023-12-15 02:00:00,180.0,185.95000000000002,1.0545,33.983333333333334,1.0,0.0,0.0,0.0,115.33333333333333,23.183333333333334,0.0,31.516666666666666,15.916666666666666,1276.6666666666667,3.3833333333333333,46.083333333333336,49.46666666666667,3.3833333333333333,81.55,78.16666666666667,73.6,-4.566666666666666,48.0,0.0,47.0,45.5,60.88333333333333,12.833333333333334,17.483333333333334,8.833333333333334
2023-12-15 03:00:00,173.41666666666666,203.51666666666665,1.1885000000000001,39.083333333333336,1.0,0.0,0.0,0.0,133.15,23.133333333333336,0.0,31.383333333333336,15.85,1273.9833333333333,3.266666666666667,46.083333333333336,49.35,3.283333333333333,81.01666666666667,77.73333333333333,73.8,-3.9333333333333336,48.0,0.0,47.0,45.5,64.13333333333334,11.799999999999999,16.0,8.066666666666666
2023-12-15 04:00:00,191.01666666666665,188.79999999999998,1.012,34.800000000000004,1.0,0.0,0.0,0.0,118.2,23.3,0.0,31.45,15.833333333333334,1284.6166666666668,3.5666666666666664,46.01666666666667,49.583333333333336,3.3333333333333335,81.0,77.66666666666667,73.0,-4.666666666666667,48.0,0.0,47.0,45.5,61.73333333333333,12.633333333333333,17.05,8.549999999999999
2023-12-15 05:00:00,276.8333333333333,239.3166666666667,0.8671666666666668,49.68333333333334,1.0,0.0,0.0,0.0,168.51666666666668,23.46666666666667,0.0,31.5,15.833333333333334,1310.7833333333333,5.066666666666666,44.85,49.916666666666664,4.716666666666667,83.71666666666667,79.0,73.4,-5.6000000000000005,48.0,0.0,47.0,45.5,70.26666666666667,9.85,13.216666666666667,6.666666666666667
2023-12-15 06:00:00,315.96666666666664,265.28333333333336,0.8398333333333333,57.23333333333333,1.0,0.0,0.0,0.0,194.48333333333335,23.616666666666664,0.0,31.383333333333336,15.800000000000002,1326.4333333333334,5.716666666666666,44.25,49.96666666666667,5.366666666666667,85.06666666666668,79.7,73.6,-6.1000000000000005,48.0,0.0,47.0,45.5,73.26666666666667,8.916666666666666,11.833333333333334,5.933333333333334
2023-12-15 07:00:00,352.48333333333335,285.81666666666666,0.8108333333333334,62.333333333333336,1.0,0.0,0.0,0.0,211.48333333333335,23.7,0.0,33.050000000000004,17.616666666666664,1335.8500000000001,6.333333333333333,43.63333333333333,49.96666666666667,6.2,86.61666666666667,80.41666666666667,74.3,-6.116666666666667,48.0,0.0,47.833333333333336,47.166666666666664,73.93333333333334,8.299999999999999,11.616666666666667,6.166666666666667
2023-12-15 08:00:00,375.5,306.59999999999997,0.8170000000000001,67.96666666666667,1.0,0.0,0.0,0.0,230.54999999999998,23.75,0.0,35.21666666666667,17.05,1345.0,6.7,43.71666666666667,50.416666666666664,6.383333333333333,88.16666666666667,81.78333333333333,74.3,-7.483333333333333,48.0,0.0,48.833333333333336,46.666666666666664,75.2,7.75,11.5,5.566666666666666
2023-12-15 09:00:00,422.0333333333333,339.8833333333333,0.8056666666666666,77.73333333333333,1.0,0.0,0.0,0.0,264.03333333333336,23.566666666666666,0.0,35.56666666666667,16.716666666666665,1338.6000000000001,7.566666666666666,43.81666666666666,51.38333333333333,7.05,90.35000000000001,83.3,75.7,-7.6000000000000005,48.0,0.0,49.0,46.5,77.60000000000001,6.95,10.5,4.95
2023-12-15 10:00:00,440.4166666666667,371.34999999999997,0.8431666666666667,86.5,1.0,0.0,0.0,0.0,293.45,23.833333333333332,0.0,35.6,18.466666666666665,1343.6666666666667,7.866666666666667,44.46666666666667,52.333333333333336,7.616666666666667,92.14999999999999,84.53333333333335,75.6,-8.933333333333334,48.0,0.0,49.0,48.166666666666664,79.01666666666667,6.416666666666667,9.616666666666667,4.95
2023-12-15 11:00:00,446.7166666666667,384.01666666666665,0.8598333333333333,90.78333333333335,1.0,0.0,0.0,0.0,307.93333333333334,22.566666666666666,0.0,35.68333333333334,17.866666666666667,1320.9333333333334,8.116666666666665,45.23333333333333,53.35,7.6000000000000005,93.41666666666667,85.81666666666666,76.1,-9.716666666666667,47.166666666666664,0.0,49.0,47.666666666666664,80.18333333333334,5.866666666666667,9.266666666666667,4.6499999999999995
2023-12-15 12:00:00,453.0833333333333,386.98333333333335,0.8538333333333333,88.39999999999999,1.0,0.0,0.0,0.0,300.0,22.383333333333336,0.0,46.1,18.483333333333334,1320.7166666666667,8.233333333333333,46.1,54.333333333333336,7.016666666666667,93.66666666666667,86.64999999999999,78.1,-8.549999999999999,47.0,0.0,49.0,48.333333333333336,77.58333333333333,5.8,11.833333333333334,4.783333333333333
2023-12-15 13:00:00,476.5,407.0833333333333,0.8544999999999999,87.78333333333335,1.0,0.0,0.0,0.0,297.90000000000003,22.333333333333332,0.0,57.4,29.46666666666667,1324.6833333333334,8.633333333333333,46.11666666666667,54.75,6.75,91.66666666666667,84.91666666666667,79.5,-5.416666666666667,47.0,0.0,49.0,48.5,73.11666666666666,5.483333333333333,14.116666666666667,7.25
2023-12-15 14:00:00,478.3833333333334,401.7833333333333,0.8396666666666667,86.25,1.0,0.0,0.0,0.0,292.51666666666665,22.333333333333332,0.0,57.449999999999996,29.45,1319.7166666666667,8.700000000000001,45.666666666666664,54.36666666666667,6.7,90.01666666666667,83.31666666666666,79.2,-4.116666666666666,47.0,0.0,49.0,48.5,72.76666666666667,5.55,14.316666666666668,7.316666666666666
2023-12-15 15:00:00,467.8666666666666,389.76666666666665,0.8330000000000001,82.61666666666666,1.0,0.0,0.0,0.0,280.26666666666665,22.400000000000002,0.0,57.56666666666666,29.55,1323.6833333333334,8.483333333333334,45.86666666666667,54.35,6.583333333333333,89.45,82.86666666666666,77.5,-5.366666666666667,47.0,0.0,49.0,48.5,71.83333333333333,5.766666666666667,14.799999999999999,7.6000000000000005
2023-12-15 16:00:00,468.34999999999997,407.18333333333334,0.8696666666666667,87.66666666666667,1.0,0.0,0.0,0.0,297.81666666666666,22.400000000000002,0.0,57.449999999999996,29.53333333333333,1325.0666666666666,8.483333333333333,45.449999999999996,53.93333333333334,6.616666666666667,88.93333333333334,82.31666666666666,78.1,-4.216666666666667,47.0,0.0,49.0,48.5,73.1,5.483333333333333,14.133333333333333,7.25
2023-12-15 17:00:00,442.0833333333333,388.55,0.8791666666666668,82.21666666666667,1.0,0.0,0.0,0.0,278.93333333333334,22.416666666666668,0.0,57.43333333333334,29.75,1317.95,8.05,45.36666666666667,53.416666666666664,6.3500000000000005,88.61666666666667,82.26666666666667,77.4,-4.866666666666667,47.0,0.0,49.0,48.5,71.68333333333334,5.816666666666666,14.816666666666665,7.683333333333334
2023-12-15 18:00:00,431.48333333333335,384.01666666666665,0.8906666666666667,81.43333333333334,1.0,0.0,0.0,0.0,276.23333333333335,23.566666666666666,0.0,54.51666666666667,29.683333333333334,1342.45,7.716666666666666,44.9,52.61666666666667,6.533333333333334,87.95,81.41666666666667,76.8,-4.616666666666666,47.833333333333336,0.0,48.166666666666664,48.5,71.86666666666666,6.133333333333333,14.216666666666667,7.75
2023-12-15 19:00:00,402.2166666666667,337.73333333333335,0.8401666666666667,67.73333333333333,1.0,0.0,0.0,0.0,229.83333333333334,23.849999999999998,0.0,54.21666666666667,29.866666666666664,1346.95,7.166666666666667,44.76666666666667,51.93333333333334,6.05,85.56666666666666,79.51666666666667,75.7,-3.8166666666666664,48.0,0.0,48.0,48.5,68.03333333333333,7.05,16.05,8.85
2023-12-15 20:00:00,371.90000000000003,321.95,0.8666666666666667,65.48333333333333,1.0,0.0,0.0,0.0,222.5,23.816666666666666,0.0,47.25,28.349999999999998,1348.8999999999999,6.616666666666667,44.81666666666666,51.43333333333334,6.1000000000000005,85.01666666666667,78.91666666666667,77.0,-1.9166666666666667,48.0,0.0,48.0,48.5,69.06666666666666,7.416666666666667,14.700000000000001,8.816666666666666
2023-12-15 21:00:00,369.75,299.25,0.8095,66.23333333333333,1.0,0.0,0.0,0.0,224.6833333333333,23.816666666666666,0.0,31.03333333333333,19.716666666666665,1344.6499999999999,6.6000000000000005,44.9,51.5,7.25,87.11666666666667,79.86666666666667,74.8,-5.066666666666666,48.0,0.0,47.166666666666664,48.083333333333336,75.03333333333335,7.966666666666666,10.383333333333335,6.616666666666667
2023-12-15 22:00:00,344.1333333333334,278.45,0.8108333333333334,60.300000000000004,1.0,0.0,0.0,0.0,204.65,23.71666666666667,0.0,30.833333333333332,19.233333333333334,1338.5833333333333,6.166666666666667,44.833333333333336,51.0,6.733333333333333,86.08333333333333,79.35000000000001,74.8,-4.55,48.0,0.0,47.0,47.583333333333336,73.38333333333334,8.549999999999999,11.133333333333333,6.933333333333334
2023-12-15 23:00:00,299.84999999999997,239.58333333333334,0.7998333333333334,49.1,1.0,0.0,0.0,0.0,166.83333333333334,23.616666666666664,0.0,30.883333333333336,18.233333333333334,1328.3999999999999,5.416666666666667,44.76666666666667,50.18333333333334,5.766666666666667,84.2,78.43333333333334,75.6,-2.8333333333333335,48.0,0.0,47.0,46.666666666666664,69.60000000000001,9.883333333333333,12.916666666666666,7.633333333333333
2023-12-16 00:00:00,256.6,215.35,0.8410000000000001,41.766666666666666,1.0,0.0,0.0,0.0,141.91666666666666,23.53333333333333,0.0,30.849999999999998,19.066666666666666,1310.3999999999999,4.7,44.73333333333333,49.43333333333334,4.833333333333333,82.55,77.71666666666667,73.9,-3.8166666666666664,48.0,0.0,47.0,47.333333333333336,65.86666666666666,10.933333333333332,14.316666666666668,8.866666666666667
2023-12-16 01:00:00,197.71666666666667,199.13333333333333,0.7885,37.583333333333336,0.8333333333333334,0.0,0.0,0.0,127.51666666666665,23.483333333333334,0.0,30.816666666666666,17.3,1093.3666666666666,4.316666666666666,44.53333333333333,48.85,4.483333333333333,81.78333333333333,77.3,73.9,-3.4,48.0,0.0,47.0,45.833333333333336,56.38333333333333,14.233333333333334,18.650000000000002,10.783333333333333
2023-12-16 02:00:00,228.35,194.45000000000002,0.8498333333333333,36.18333333333333,1.0,0.0,0.0,0.0,123.21666666666668,23.38333333333333,0.0,30.916666666666668,16.95,1294.5666666666666,4.233333333333333,44.31666666666666,48.550000000000004,4.1,81.38333333333334,77.28333333333333,74.5,-2.783333333333333,48.0,0.0,47.0,45.5,62.849999999999994,12.216666666666667,16.133333333333336,8.85
2023-12-16 03:00:00,204.46666666666667,219.53333333333333,1.0746666666666667,43.699999999999996,1.0,0.0,0.0,0.0,148.36666666666667,23.366666666666664,0.0,30.816666666666666,16.966666666666665,1291.3333333333333,3.8000000000000003,44.71666666666667,48.51666666666667,3.9166666666666665,80.8,76.88333333333334,71.2,-5.683333333333334,48.0,0.0,47.0,45.5,67.16666666666667,10.783333333333333,14.233333333333333,7.816666666666666
2023-12-16 04:00:00,221.1,191.48333333333335,0.8701666666666666,35.416666666666664,1.0,0.0,0.0,0.0,120.28333333333335,23.366666666666664,0.0,30.916666666666668,16.933333333333334,1294.35,4.1000000000000005,44.38333333333333,48.48333333333333,3.966666666666667,80.48333333333333,76.51666666666667,71.4,-5.116666666666666,48.0,0.0,47.0,45.5,62.43333333333334,12.316666666666668,16.283333333333335,8.933333333333334
2023-12-16 05:00:00,236.46666666666667,208.88333333333333,0.7026666666666667,40.38333333333333,0.8333333333333334,0.0,0.0,0.0,137.46666666666667,23.583333333333332,0.0,30.916666666666668,16.966666666666665,1099.3,5.283333333333334,44.666666666666664,49.949999999999996,4.933333333333334,82.33333333333333,77.39999999999999,72.5,-4.8999999999999995,48.0,0.0,47.0,45.5,58.36666666666667,13.766666666666667,18.0,9.866666666666667
2023-12-16 06:00:00,357.0833333333333,269.56666666666666,0.7551666666666667,58.4,1.0,0.0,0.0,0.0,198.1833333333333,23.71666666666667,0.0,30.816666666666666,16.866666666666667,1335.4666666666667,6.416666666666667,44.61666666666667,51.03333333333333,6.3999999999999995,84.8,78.39999999999999,71.8,-6.6000000000000005,48.0,0.0,47.0,45.5,73.38333333333334,8.85,11.5,6.283333333333334
2023-12-16 07:00:00,391.1333333333334,301.93333333333334,0.7719999999999999,66.89999999999999,1.0,0.0,0.0,0.0,226.96666666666667,23.71666666666667,0.0,32.483333333333334,18.75,1340.95,7.0,44.26666666666667,51.26666666666667,7.233333333333333,86.43333333333334,79.2,71.8,-7.3999999999999995,48.0,0.0,47.833333333333336,47.166666666666664,75.16666666666667,7.883333333333333,10.766666666666666,6.216666666666666
2023-12-16 08:00:00,408.81666666666666,319.4666666666667,0.7816666666666667,71.55,1.0,0.0,0.0,0.0,242.98333333333335,23.75,0.0,34.550000000000004,18.21666666666667,1347.1833333333334,7.283333333333334,43.800000000000004,51.083333333333336,7.283333333333334,87.33333333333333,80.05,73.0,-7.05,48.0,0.0,48.833333333333336,46.666666666666664,76.05,7.45,10.799999999999999,5.7
2023-12-16 09:00:00,424.26666666666665,335.96666666666664,0.7916666666666666,74.7,1.0,0.0,0.0,0.0,253.4,23.8,0.0,35.166666666666664,23.599999999999998,1345.6000000000001,7.566666666666666,43.800000000000004,51.36666666666667,7.3999999999999995,88.71666666666665,81.31666666666666,74.8,-6.516666666666667,48.0,0.0,49.0,46.5,75.26666666666667,7.133333333333333,10.549999999999999,7.05
2023-12-16 10:00:00,441.7166666666667,355.5,0.8013333333333333,72.13333333333334,1.0,0.0,0.0,0.0,244.75,23.849999999999998,0.0,57.550000000000004,29.316666666666666,1353.1333333333334,7.833333333333333,44.949999999999996,52.78333333333333,5.933333333333334,87.55,81.61666666666666,75.0,-6.616666666666667,48.0,0.0,49.0,48.166666666666664,68.03333333333333,6.883333333333333,16.599999999999998,8.450000000000001
2023-12-16 11:00:00,477.2,397.75,0.8333333333333334,85.26666666666667,1.0,0.0,0.0,0.0,289.23333333333335,22.63333333333333,0.0,57.583333333333336,28.28333333333333,1329.1833333333334,8.616666666666667,44.23333333333333,52.85,6.6000000000000005,89.35000000000001,82.75,77.4,-5.3500000000000005,47.166666666666664,0.0,49.0,47.666666666666664,72.66666666666667,5.666666666666667,14.5,7.133333333333333
2023-12-16 12:00:00,472.90000000000003,403.6333333333334,0.8531666666666666,86.73333333333333,1.0,0.0,0.0,0.0,294.51666666666665,22.349999999999998,0.0,57.449999999999996,29.333333333333332,1324.8833333333334,8.566666666666666,43.85,52.416666666666664,6.566666666666666,89.68333333333334,83.11666666666666,78.1,-5.016666666666667,47.0,0.0,49.0,48.333333333333336,72.93333333333334,5.55,14.25,7.283333333333334
2023-12-16 13:00:00,467.8833333333334,401.75,0.8593333333333333,86.21666666666665,1.0,0.0,0.0,0.0,292.43333333333334,22.316666666666666,0.0,57.5,29.483333333333334,1326.25,8.466666666666667,44.13333333333333,52.6,6.533333333333334,90.18333333333334,83.64999999999999,79.5,-4.1499999999999995,47.0,0.0,49.0,48.5,72.78333333333335,5.55,14.316666666666668,7.366666666666667
2023-12-16 14:00:00,461.34999999999997,401.3,0.87,86.08333333333333,1.0,0.0,0.0,0.0,292.05,22.3,0.0,57.46666666666667,29.516666666666666,1323.2833333333333,8.366666666666667,44.35,52.71666666666667,6.516666666666667,90.2,83.68333333333334,78.1,-5.583333333333333,47.0,0.0,49.0,48.5,72.76666666666667,5.55,14.316666666666668,7.366666666666667
