Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2023-12-21 19:00:00,348.9666666666667,294.26666666666665,0.844,64.31666666666666,1.0,0.0,0.0,0.0,218.20000000000002,23.733333333333334,0.0,33.25,19.066666666666666,1332.9333333333334,6.283333333333334,45.53333333333333,51.81666666666666,6.3999999999999995,87.11666666666667,80.71666666666667,72.7,-8.016666666666667,48.0,0.0,48.0,48.5,74.14999999999999,8.066666666666666,11.316666666666668,6.5
2023-12-21 20:00:00,297.8833333333333,265.0833333333333,0.8896666666666667,55.53333333333333,1.0,0.0,0.0,0.0,188.98333333333332,23.599999999999998,0.0,33.28333333333333,19.216666666666665,1319.5166666666667,5.416666666666667,45.4,50.81666666666666,5.45,85.05,79.60000000000001,72.7,-6.8999999999999995,48.0,0.0,48.0,48.5,71.13333333333334,8.966666666666667,12.633333333333333,7.283333333333334
2023-12-21 21:00:00,285.53333333333336,233.0,0.818,46.88333333333333,1.0,0.0,0.0,0.0,159.1,23.583333333333332,0.0,31.616666666666664,18.7,1321.6666666666667,5.183333333333334,45.416666666666664,50.6,5.283333333333333,83.10000000000001,77.81666666666666,72.7,-5.116666666666666,48.0,0.0,47.166666666666664,48.083333333333336,68.21666666666667,10.15,13.6,8.083333333333334
2023-12-21 22:00:00,242.53333333333333,217.03333333333333,0.8961666666666667,42.416666666666664,1.0,0.0,0.0,0.0,143.96666666666667,23.483333333333334,0.0,31.25,18.333333333333332,1298.3999999999999,4.483333333333333,46.166666666666664,50.65,4.633333333333334,80.76666666666667,76.13333333333334,72.7,-3.4333333333333336,48.0,0.0,47.0,47.583333333333336,66.33333333333333,10.833333333333334,14.383333333333333,8.466666666666667
2023-12-21 23:00:00,225.0,206.78333333333333,0.9176666666666667,39.6,1.0,0.0,0.0,0.0,134.78333333333333,23.433333333333334,0.0,31.233333333333334,17.316666666666666,1300.7833333333333,4.1499999999999995,46.1,50.25,4.433333333333334,79.33333333333333,74.89999999999999,72.7,-2.1999999999999997,48.0,0.0,47.0,46.666666666666664,64.71666666666667,11.483333333333334,15.299999999999999,8.483333333333333
2023-12-22 00:00:00,153.76666666666665,168.66666666666666,0.8504999999999999,28.183333333333337,0.8333333333333334,0.0,0.0,0.0,95.78333333333335,23.45,0.0,31.333333333333332,18.15,1079.1333333333334,3.4499999999999997,45.916666666666664,49.36666666666667,3.716666666666667,77.51666666666667,73.8,72.7,-1.1,48.0,0.0,47.0,47.333333333333336,50.03333333333333,16.05,21.46666666666667,12.433333333333332
2023-12-22 01:00:00,185.29999999999998,190.16666666666666,1.0425,35.0,1.0,0.0,0.0,0.0,118.85000000000001,23.416666666666668,0.0,31.46666666666667,16.46666666666667,1295.55,3.4333333333333336,45.86666666666667,49.300000000000004,3.6999999999999997,77.58333333333333,73.88333333333334,72.7,-1.1833333333333333,48.0,0.0,47.0,45.833333333333336,61.9,12.516666666666666,16.833333333333332,8.766666666666667
2023-12-22 02:00:00,176.23333333333335,180.5666666666667,1.0383333333333333,32.233333333333334,1.0,0.0,0.0,0.0,109.8,23.21666666666667,0.0,31.483333333333334,16.066666666666666,1281.6000000000001,3.3000000000000003,45.86666666666667,49.166666666666664,3.35,77.10000000000001,73.75,72.7,-1.05,48.0,0.0,47.0,45.5,60.083333333333336,13.083333333333334,17.75,9.066666666666666
2023-12-22 03:00:00,171.1,175.54999999999998,1.0416666666666667,30.816666666666666,1.0,0.0,0.0,0.0,104.64999999999999,23.233333333333334,0.0,31.516666666666666,16.116666666666667,1276.45,3.216666666666667,45.68333333333334,48.9,3.3000000000000003,76.63333333333334,73.33333333333333,72.7,-0.6333333333333333,48.0,0.0,47.0,45.5,58.699999999999996,13.549999999999999,18.366666666666667,9.383333333333333
2023-12-22 04:00:00,176.78333333333333,176.79999999999998,1.0046666666666668,31.21666666666667,1.0,0.0,0.0,0.0,105.98333333333333,23.166666666666668,0.0,31.483333333333334,16.133333333333336,1272.7833333333333,3.3333333333333335,45.81666666666667,49.15,3.3666666666666667,76.31666666666668,72.95,72.7,-0.25,48.0,0.0,47.0,45.5,59.1,13.4,18.2,9.35
2023-12-22 05:00:00,204.5,192.16666666666666,0.9465,35.65,1.0,0.0,0.0,0.0,121.38333333333333,23.3,0.0,31.416666666666668,16.133333333333336,1274.8,3.85,45.21666666666667,49.06666666666666,3.75,76.8,73.05,72.7,-0.35000000000000003,48.0,0.0,47.0,45.5,62.71666666666667,12.266666666666666,16.55,8.483333333333333
2023-12-22 06:00:00,216.48333333333335,188.70000000000002,0.888,34.63333333333333,1.0,0.0,0.0,0.0,117.66666666666667,23.316666666666666,0.0,31.53333333333333,16.2,1282.8,4.05,44.86666666666667,48.916666666666664,3.8666666666666667,76.31666666666666,72.45,72.7,0.25,48.0,0.0,47.0,45.5,61.46666666666666,12.666666666666666,17.116666666666664,8.766666666666667
2023-12-22 07:00:00,230.25,193.88333333333333,0.8494999999999999,35.0,1.0,0.0,0.0,0.0,118.89999999999999,23.366666666666664,0.0,33.1,18.53333333333333,1295.5333333333335,4.266666666666667,45.13333333333333,49.4,4.083333333333333,76.51666666666667,72.43333333333334,72.7,0.2666666666666666,48.0,0.0,47.833333333333336,47.166666666666664,60.26666666666667,12.416666666666666,17.566666666666666,9.816666666666666
2023-12-22 08:00:00,254.48333333333335,201.9,0.7971666666666667,36.46666666666667,1.0,0.0,0.0,0.0,124.16666666666667,23.583333333333332,0.0,35.300000000000004,18.883333333333333,1313.7833333333335,4.6499999999999995,45.81666666666666,50.46666666666667,4.283333333333334,77.0,72.71666666666667,72.7,-0.016666666666666663,48.0,0.0,48.833333333333336,46.666666666666664,60.9,11.866666666666667,17.766666666666666,9.450000000000001
2023-12-22 09:00:00,251.86666666666665,214.16666666666666,0.8513333333333333,40.18333333333333,1.0,0.0,0.0,0.0,136.4,23.55,0.0,35.666666666666664,18.533333333333335,1314.0,4.6000000000000005,46.06666666666666,50.666666666666664,4.383333333333334,77.86666666666666,73.48333333333333,72.7,-0.7833333333333333,48.0,0.0,49.0,46.5,63.29999999999999,11.1,16.85,8.75
2023-12-22 10:00:00,282.3,231.65,0.8205,44.68333333333334,1.0,0.0,0.0,0.0,152.01666666666668,23.633333333333336,0.0,35.6,20.433333333333334,1319.9333333333332,5.133333333333333,46.199999999999996,51.333333333333336,4.866666666666666,79.61666666666666,74.75,72.7,-2.05,48.0,0.0,49.0,48.166666666666664,65.5,10.233333333333334,15.416666666666666,8.833333333333334
2023-12-22 11:00:00,321.78333333333336,242.76666666666665,0.755,48.666666666666664,1.0,0.0,0.0,0.0,165.20000000000002,22.45,0.0,35.583333333333336,19.516666666666666,1305.7666666666667,5.916666666666667,46.199999999999996,52.11666666666667,5.366666666666666,81.14999999999999,75.78333333333333,72.7,-3.0833333333333335,47.166666666666664,0.0,49.0,47.666666666666664,67.93333333333334,9.283333333333333,14.700000000000001,8.083333333333334
2023-12-22 12:00:00,331.6666666666667,250.1833333333333,0.755,50.6,1.0,0.0,0.0,0.0,171.95000000000002,22.266666666666666,0.0,35.61666666666667,20.349999999999998,1305.0,6.1000000000000005,46.28333333333333,52.38333333333333,5.716666666666666,81.98333333333333,76.26666666666667,72.7,-3.5666666666666664,47.0,0.0,49.0,48.333333333333336,68.73333333333333,8.9,14.25,8.116666666666667
2023-12-22 13:00:00,330.21666666666664,242.38333333333333,0.7343333333333333,48.300000000000004,1.0,0.0,0.0,0.0,163.91666666666666,22.266666666666666,0.0,35.56666666666667,20.633333333333333,1306.3999999999999,6.066666666666666,46.25,52.31666666666666,5.616666666666667,81.68333333333334,76.06666666666666,72.7,-3.3666666666666667,47.0,0.0,49.0,48.5,67.5,9.25,14.75,8.549999999999999
2023-12-22 14:00:00,310.81666666666666,237.66666666666666,0.765,46.96666666666667,1.0,0.0,0.0,0.0,159.4,22.28333333333333,0.0,35.483333333333334,20.516666666666666,1305.0,5.716666666666666,46.300000000000004,52.01666666666667,5.383333333333333,81.28333333333333,75.89999999999999,72.7,-3.1999999999999997,47.0,0.0,49.0,48.5,67.0,9.4,14.933333333333332,8.633333333333333
2023-12-22 15:00:00,332.98333333333335,253.08333333333334,0.7603333333333334,51.38333333333333,1.0,0.0,0.0,0.0,174.6833333333333,22.233333333333334,0.0,35.61666666666667,20.533333333333335,1306.6000000000001,6.116666666666667,46.31666666666666,52.43333333333334,5.616666666666667,81.7,76.08333333333333,72.7,-3.3833333333333333,47.0,0.0,49.0,48.5,68.95,8.799999999999999,14.116666666666667,8.133333333333333
2023-12-22 16:00:00,339.48333333333335,261.28333333333336,0.7698333333333333,53.81666666666666,1.0,0.0,0.0,0.0,182.71666666666667,22.25,0.0,35.71666666666666,20.583333333333332,1307.0,6.233333333333333,46.28333333333333,52.51666666666667,5.833333333333333,82.2,76.36666666666666,72.7,-3.6666666666666665,47.0,0.0,49.0,48.5,69.89999999999999,8.533333333333333,13.683333333333332,7.883333333333333
2023-12-22 17:00:00,325.84999999999997,237.66666666666666,0.7308333333333333,46.916666666666664,1.0,0.0,0.0,0.0,159.16666666666666,22.25,0.0,35.583333333333336,20.666666666666668,1307.0,5.983333333333333,46.199999999999996,52.18333333333334,5.6499999999999995,81.3,75.64999999999999,72.7,-2.9499999999999997,47.0,0.0,49.0,48.5,66.93333333333334,9.383333333333333,14.966666666666667,8.700000000000001
2023-12-22 18:00:00,312.25,229.4,0.7348333333333333,44.416666666666664,1.0,0.0,0.0,0.0,151.25,23.5,0.0,33.833333333333336,20.833333333333332,1326.3833333333332,5.6499999999999995,46.11666666666667,51.76666666666667,5.333333333333333,79.93333333333334,74.60000000000001,72.7,-1.9000000000000001,47.833333333333336,0.0,48.166666666666664,48.5,65.85000000000001,10.266666666666667,14.799999999999999,9.083333333333334
2023-12-22 19:00:00,288.3666666666667,224.76666666666665,0.7801666666666667,43.15,1.0,0.0,0.0,0.0,146.53333333333333,23.616666666666664,0.0,33.53333333333334,21.05,1326.6499999999999,5.216666666666667,46.25,51.46666666666667,5.05,78.2,73.14999999999999,72.7,-0.45,48.0,0.0,48.0,48.5,65.14999999999999,10.516666666666666,14.933333333333332,9.383333333333333
2023-12-22 20:00:00,269.4166666666667,199.63333333333333,0.7428333333333333,35.766666666666666,1.0,0.0,0.0,0.0,121.39999999999999,23.666666666666668,0.0,33.43333333333333,21.133333333333333,1324.0833333333333,4.883333333333334,46.06666666666666,50.949999999999996,4.716666666666667,76.36666666666666,71.64999999999999,72.7,1.05,48.0,0.0,48.0,48.5,60.666666666666664,11.9,16.8,10.616666666666667
2023-12-22 21:00:00,261.5,188.75,0.7231666666666667,33.03333333333333,1.0,0.0,0.0,0.0,112.58333333333333,23.633333333333336,0.0,31.816666666666666,20.683333333333334,1330.5666666666666,4.716666666666666,46.13333333333333,50.85,4.633333333333334,75.58333333333333,70.95,72.7,1.75,48.0,0.0,47.166666666666664,48.083333333333336,59.650000000000006,12.533333333333333,16.883333333333333,10.966666666666667
2023-12-22 22:00:00,230.96666666666667,172.0,0.747,28.55,1.0,0.0,0.0,0.0,96.95,23.5,0.0,31.45,20.099999999999998,1308.9833333333333,4.233333333333333,46.050000000000004,50.28333333333333,4.183333333333334,74.33333333333333,70.14999999999999,72.7,2.5500000000000003,48.0,0.0,47.0,47.583333333333336,56.333333333333336,13.666666666666666,18.266666666666666,11.666666666666666
2023-12-22 23:00:00,192.23333333333335,162.4,0.8506666666666667,25.983333333333334,1.0,0.0,0.0,0.0,88.61666666666667,23.416666666666668,0.0,31.433333333333334,18.933333333333334,1299.5833333333333,3.5500000000000003,45.88333333333333,49.43333333333334,3.5833333333333335,73.08333333333333,69.5,72.7,3.1999999999999997,48.0,0.0,47.0,46.666666666666664,54.1,14.566666666666665,19.533333333333335,11.783333333333333
2023-12-23 00:00:00,173.01666666666665,155.23333333333335,0.9041666666666667,23.78333333333333,1.0,0.0,0.0,0.0,80.78333333333333,23.400000000000002,0.0,31.383333333333336,19.73333333333333,1297.5666666666666,3.1999999999999997,45.85,49.050000000000004,3.3833333333333333,72.64999999999999,69.26666666666667,72.7,3.4333333333333336,48.0,0.0,47.0,47.333333333333336,51.43333333333334,15.233333333333333,20.46666666666667,12.85
2023-12-23 01:00:00,179.83333333333334,158.85,0.8911666666666666,25.316666666666666,1.0,0.0,0.0,0.0,86.03333333333335,23.416666666666668,0.0,31.416666666666668,18.033333333333335,1294.75,3.3333333333333335,45.73333333333333,49.06666666666666,3.3833333333333333,72.71666666666667,69.33333333333333,72.7,3.3666666666666667,48.0,0.0,47.0,45.833333333333336,53.300000000000004,15.016666666666666,20.133333333333333,11.549999999999999
2023-12-23 02:00:00,169.18333333333334,151.83333333333334,0.9065,23.28333333333333,1.0,0.0,0.0,0.0,79.43333333333334,23.266666666666666,0.0,31.45,17.633333333333333,1281.75,3.1666666666666665,45.666666666666664,48.833333333333336,3.1666666666666665,72.25,69.08333333333333,72.7,3.6166666666666667,48.0,0.0,47.0,45.5,51.4,15.616666666666667,21.083333333333332,11.85
2023-12-23 03:00:00,165.23333333333332,154.65,0.9481666666666667,24.233333333333334,1.0,0.0,0.0,0.0,82.28333333333333,23.25,0.0,31.383333333333336,17.766666666666666,1279.55,3.1,45.449999999999996,48.550000000000004,3.15,70.86666666666666,67.71666666666667,72.7,4.983333333333333,48.0,0.0,47.0,45.5,52.583333333333336,15.233333333333334,20.566666666666666,11.65
2023-12-23 04:00:00,167.70000000000002,130.0,0.7845,16.783333333333335,1.0,0.0,0.0,0.0,57.6,23.2,0.0,31.5,17.683333333333334,1278.3,3.15,45.38333333333333,48.53333333333333,3.1333333333333333,69.91666666666667,66.78333333333333,72.7,5.916666666666667,48.0,0.0,47.0,45.5,44.06666666666666,17.95,24.333333333333332,13.666666666666666
2023-12-23 05:00:00,191.88333333333333,154.88333333333333,0.8228333333333334,24.21666666666667,1.0,0.0,0.0,0.0,82.31666666666666,23.433333333333334,0.0,31.433333333333334,17.683333333333334,1296.9666666666667,3.5500000000000003,45.6,49.15,3.4,70.28333333333333,66.88333333333334,72.7,5.816666666666666,48.0,0.0,47.0,45.5,52.23333333333333,15.433333333333332,20.683333333333334,11.65
2023-12-23 06:00:00,201.4,153.01666666666668,0.7633333333333333,23.583333333333332,1.0,0.0,0.0,0.0,80.35000000000001,23.5,0.0,31.45,17.733333333333334,1300.1666666666667,3.716666666666667,45.76666666666667,49.48333333333333,3.5833333333333335,70.43333333333334,66.85,72.7,5.8500000000000005,48.0,0.0,47.0,45.5,51.666666666666664,15.616666666666667,20.883333333333333,11.816666666666668
2023-12-23 07:00:00,230.15,163.70000000000002,0.7158333333333333,25.666666666666668,1.0,0.0,0.0,0.0,87.45,23.633333333333336,0.0,32.949999999999996,19.7,1315.1666666666667,4.2,45.78333333333333,49.98333333333333,3.9,70.78333333333333,66.88333333333334,72.7,5.816666666666666,48.0,0.0,47.833333333333336,47.166666666666664,52.71666666666667,14.633333333333333,20.433333333333334,12.233333333333334
2023-12-23 08:00:00,233.01666666666665,166.70000000000002,0.7168333333333333,26.133333333333336,1.0,0.0,0.0,0.0,88.71666666666665,23.599999999999998,0.0,35.35,19.016666666666666,1321.1000000000001,4.233333333333333,46.0,50.23333333333333,3.8333333333333335,70.98333333333333,67.14999999999999,72.7,5.55,48.0,0.0,48.833333333333336,46.666666666666664,52.93333333333334,14.266666666666666,21.316666666666666,11.5
2023-12-23 09:00:00,242.20000000000002,171.26666666666665,0.7073333333333333,27.366666666666664,1.0,0.0,0.0,0.0,93.31666666666666,23.599999999999998,0.0,35.583333333333336,18.766666666666666,1311.0,4.433333333333334,46.050000000000004,50.48333333333333,3.8833333333333333,71.98333333333333,68.10000000000001,72.7,4.6,48.0,0.0,49.0,46.5,54.416666666666664,13.799999999999999,20.816666666666666,10.966666666666667
2023-12-23 10:00:00,263.03333333333336,180.4333333333333,0.6883333333333334,29.53333333333333,1.0,0.0,0.0,0.0,100.23333333333333,23.666666666666668,0.0,35.71666666666667,20.833333333333332,1319.1333333333334,4.783333333333334,46.76666666666667,51.550000000000004,4.3,73.23333333333333,68.93333333333334,72.7,3.766666666666666,48.0,0.0,49.0,48.166666666666664,55.18333333333334,13.233333333333334,19.983333333333334,11.633333333333333
2023-12-23 11:00:00,276.34999999999997,184.70000000000002,0.6685,31.25,1.0,0.0,0.0,0.0,106.46666666666665,22.46666666666667,0.0,35.75,20.066666666666666,1300.5666666666666,5.1000000000000005,46.9,52.0,4.3500000000000005,74.55,70.2,72.7,2.5,47.166666666666664,0.0,49.0,47.666666666666664,57.6,12.166666666666666,19.349999999999998,10.866666666666667
2023-12-23 12:00:00,272.96666666666664,183.98333333333335,0.6746666666666666,31.066666666666666,1.0,0.0,0.0,0.0,105.45,22.166666666666668,0.0,35.65,20.7,1297.3999999999999,5.05,46.85,51.9,4.3,75.15,70.85000000000001,72.7,1.8499999999999999,47.0,0.0,49.0,48.333333333333336,57.23333333333333,12.1,19.400000000000002,11.283333333333333
2023-12-23 13:00:00,269.1666666666667,187.70000000000002,0.6974999999999999,31.983333333333334,1.0,0.0,0.0,0.0,109.06666666666666,22.2,0.0,35.666666666666664,20.75,1296.3833333333334,4.983333333333333,47.11666666666667,52.1,4.283333333333333,76.0,71.71666666666667,72.7,0.9833333333333334,47.0,0.0,49.0,48.5,58.01666666666667,11.85,19.05,11.083333333333334
2023-12-23 14:00:00,263.6166666666667,182.36666666666667,0.6923333333333334,30.599999999999998,1.0,0.0,0.0,0.0,103.95,22.099999999999998,0.0,35.666666666666664,20.650000000000002,1286.8666666666666,4.916666666666667,46.949999999999996,51.86666666666667,4.283333333333334,76.45,72.16666666666667,72.7,0.5333333333333333,47.0,0.0,49.0,48.5,56.916666666666664,12.15,19.566666666666666,11.35
2023-12-23 15:00:00,246.0666666666667,176.48333333333335,0.7171666666666666,28.8,1.0,0.0,0.0,0.0,97.96666666666665,22.150000000000002,0.0,35.61666666666667,20.733333333333334,1288.4833333333333,4.583333333333333,46.98333333333333,51.56666666666666,3.983333333333333,75.98333333333333,72.0,72.7,0.7000000000000001,47.0,0.0,49.0,48.5,55.5,12.549999999999999,20.2,11.766666666666666
2023-12-23 16:00:00,255.38333333333333,184.53333333333333,0.7241666666666666,31.150000000000002,1.0,0.0,0.0,0.0,105.93333333333334,22.166666666666668,0.0,35.63333333333333,20.849999999999998,1285.8500000000001,4.766666666666667,46.9,51.666666666666664,4.1499999999999995,76.41666666666667,72.26666666666667,72.7,0.43333333333333335,47.0,0.0,49.0,48.5,57.38333333333333,12.016666666666666,19.316666666666666,11.316666666666668
2023-12-23 17:00:00,265.55,196.53333333333333,0.7398333333333333,34.800000000000004,1.0,0.0,0.0,0.0,118.14999999999999,22.11666666666667,0.0,35.46666666666667,20.816666666666666,1283.2166666666667,4.966666666666667,46.76666666666667,51.73333333333333,4.266666666666667,76.71666666666667,72.45,72.7,0.25,47.0,0.0,49.0,48.5,59.88333333333333,11.316666666666668,18.133333333333333,10.65
2023-12-23 18:00:00,228.25,174.9,0.7666666666666666,28.383333333333336,1.0,0.0,0.0,0.0,96.64999999999999,23.233333333333334,0.0,33.9,21.083333333333332,1304.5166666666667,4.2,46.9,51.1,3.983333333333333,75.13333333333334,71.14999999999999,72.7,1.55,47.833333333333336,0.0,48.166666666666664,48.5,55.21666666666667,13.299999999999999,19.400000000000002,12.066666666666668
2023-12-23 19:00:00,179.16666666666666,153.66666666666666,0.6543333333333333,22.25,0.8333333333333334,0.0,0.0,0.0,75.61666666666666,23.53333333333333,0.0,33.35,21.150000000000002,1085.9666666666667,3.966666666666667,46.949999999999996,50.916666666666664,3.8166666666666664,73.95,70.13333333333334,72.7,2.566666666666667,48.0,0.0,48.0,48.5,44.81666666666666,16.616666666666664,23.599999999999998,14.933333333333332
2023-12-23 20:00:00,194.41666666666666,159.45000000000002,0.8206666666666665,23.866666666666664,1.0,0.0,0.0,0.0,81.31666666666666,23.483333333333334,0.0,33.35,21.25,1302.2,3.5833333333333335,46.833333333333336,50.416666666666664,3.466666666666667,72.46666666666667,69.0,72.7,3.6999999999999997,48.0,0.0,48.0,48.5,51.0,14.733333333333334,20.916666666666668,13.35
2023-12-23 21:00:00,193.48333333333335,159.25,0.8251666666666666,25.616666666666664,1.0,0.0,0.0,0.0,87.05,23.45,0.0,31.71666666666667,17.033333333333335,1301.5666666666666,3.5666666666666664,46.71666666666667,50.28333333333333,3.533333333333333,72.64999999999999,69.11666666666666,72.7,3.5833333333333335,48.0,0.0,47.166666666666664,48.083333333333336,54.166666666666664,14.966666666666667,20.233333333333334,10.65
2023-12-23 22:00:00,172.66666666666666,152.29999999999998,0.8843333333333333,25.900000000000002,1.0,0.0,0.0,0.0,88.06666666666666,23.416666666666668,0.0,31.53333333333333,9.299999999999999,1295.5,3.1999999999999997,46.81666666666666,50.01666666666667,3.1999999999999997,75.56666666666666,72.36666666666667,72.7,0.3333333333333333,48.0,0.0,47.0,47.583333333333336,57.38333333333333,15.533333333333333,20.900000000000002,6.183333333333334
2023-12-23 23:00:00,157.1,147.26666666666668,0.9383333333333334,24.53333333333333,1.0,0.0,0.0,0.0,83.7,23.383333333333336,0.0,31.483333333333334,8.716666666666667,1300.6000000000001,2.9,46.849999999999994,49.75,2.9166666666666665,75.64999999999999,72.73333333333333,72.7,-0.03333333333333333,48.0,0.0,47.0,46.666666666666664,56.81666666666666,15.866666666666667,21.366666666666664,5.916666666666667
2023-12-24 00:00:00,152.15,144.4,0.9525,23.650000000000002,1.0,0.0,0.0,0.0,80.35000000000001,23.400000000000002,0.0,31.483333333333334,9.183333333333334,1281.5333333333333,2.85,46.75,49.6,3.016666666666667,75.38333333333334,72.36666666666666,72.7,0.3333333333333333,48.0,0.0,47.0,47.333333333333336,55.36666666666667,16.283333333333335,21.96666666666667,6.3999999999999995
2023-12-24 01:00:00,143.54999999999998,138.28333333333333,0.989,22.03333333333333,1.0,0.0,0.0,0.0,75.23333333333333,23.366666666666664,0.0,31.333333333333332,8.333333333333334,1282.8500000000001,2.6833333333333336,46.53333333333333,49.21666666666667,2.85,74.88333333333334,72.03333333333333,72.7,0.6666666666666666,48.0,0.0,47.0,45.833333333333336,54.01666666666667,17.033333333333335,22.866666666666664,6.066666666666666
2023-12-24 02:00:00,121.43333333333334,121.60000000000001,0.7731666666666667,17.266666666666666,0.8333333333333334,0.0,0.0,0.0,58.75,23.2,0.0,31.400000000000002,8.200000000000001,1063.6833333333334,2.5,46.61666666666667,49.11666666666667,2.4,73.68333333333334,71.28333333333333,72.7,1.4166666666666667,48.0,0.0,47.0,45.5,43.699999999999996,20.783333333333335,28.116666666666664,7.3999999999999995
2023-12-24 03:00:00,0.0,63.31666666666666,0.0,0.0,0.0,0.0,0.0,0.0,0.3666666666666667,23.28333333333333,0.0,31.45,8.25,0.0,1.3666666666666665,52.449999999999996,53.81666666666666,1.1333333333333335,67.55,66.41666666666667,72.7,6.283333333333334,48.0,0.0,47.0,45.5,0.5499999999999999,36.75,49.65,13.0
2023-12-24 04:00:00,175.38333333333333,144.21666666666667,0.7121666666666666,23.833333333333332,0.8333333333333334,0.0,0.0,0.0,81.35,23.28333333333333,0.0,31.433333333333334,8.183333333333332,1053.8166666666666,3.783333333333333,47.01666666666667,50.800000000000004,3.6666666666666665,74.13333333333334,70.46666666666667,72.7,2.2333333333333334,48.0,0.0,47.0,45.5,49.43333333333334,18.716666666666665,25.28333333333333,6.583333333333333
2023-12-24 05:00:00,166.56666666666666,139.66666666666666,0.8395,22.55,1.0,0.0,0.0,0.0,76.68333333333334,23.349999999999998,0.0,31.366666666666664,8.216666666666667,1289.8,3.1,46.800000000000004,49.9,2.8833333333333333,73.43333333333334,70.55,72.7,2.15,48.0,0.0,47.0,45.5,54.9,16.716666666666665,22.46666666666667,5.883333333333333
2023-12-24 06:00:00,175.26666666666665,142.48333333333332,0.8141666666666666,23.28333333333333,1.0,0.0,0.0,0.0,79.43333333333334,23.45,0.0,31.349999999999998,8.216666666666667,1294.55,3.25,46.78333333333333,50.03333333333333,2.9333333333333336,73.93333333333334,71.0,72.7,1.7,48.0,0.0,47.0,45.5,55.71666666666667,16.483333333333334,22.03333333333333,5.766666666666667
2023-12-24 07:00:00,210.16666666666666,161.78333333333333,0.7723333333333334,25.55,1.0,0.0,0.0,0.0,86.83333333333333,23.53333333333333,0.0,33.300000000000004,18.083333333333332,1310.2,3.85,46.550000000000004,50.4,3.5833333333333335,72.71666666666667,69.13333333333334,72.7,3.566666666666667,48.0,0.0,47.833333333333336,47.166666666666664,53.300000000000004,14.716666666666667,20.783333333333335,11.166666666666666
2023-12-24 08:00:00,200.33333333333334,167.23333333333332,0.848,26.25,1.0,0.0,0.0,0.0,89.41666666666667,23.55,0.0,35.21666666666667,19.03333333333333,1306.1666666666667,3.6833333333333336,46.449999999999996,50.13333333333333,3.4,70.91666666666667,67.51666666666667,72.7,5.183333333333334,48.0,0.0,48.833333333333336,46.666666666666664,52.9,14.266666666666666,21.283333333333335,11.533333333333333
2023-12-24 09:00:00,223.26666666666665,171.54999999999998,0.7718333333333334,27.566666666666666,1.0,0.0,0.0,0.0,93.63333333333333,23.516666666666666,0.0,35.6,18.816666666666666,1301.8,4.116666666666666,46.46666666666667,50.583333333333336,3.65,71.86666666666666,68.21666666666667,72.7,4.483333333333333,48.0,0.0,49.0,46.5,53.949999999999996,13.883333333333333,21.033333333333335,11.1
2023-12-24 10:00:00,234.35,175.38333333333333,0.7545000000000001,28.05,1.0,0.0,0.0,0.0,95.56666666666666,23.55,0.0,35.63333333333333,20.616666666666667,1308.0,4.3,46.666666666666664,50.96666666666667,3.766666666666667,73.14999999999999,69.38333333333334,72.7,3.3166666666666664,48.0,0.0,49.0,48.166666666666664,53.949999999999996,13.566666666666668,20.533333333333335,11.9
2023-12-24 11:00:00,237.71666666666667,174.73333333333335,0.7376666666666667,28.400000000000002,1.0,0.0,0.0,0.0,96.5,22.366666666666664,0.0,35.78333333333333,20.05,1291.8,4.416666666666667,46.9,51.31666666666667,3.8666666666666667,74.14999999999999,70.28333333333335,72.7,2.4166666666666665,47.166666666666664,0.0,49.0,47.666666666666664,54.61666666666667,13.0,20.766666666666666,11.65
2023-12-24 12:00:00,229.73333333333335,177.16666666666666,0.7733333333333333,29.099999999999998,1.0,0.0,0.0,0.0,98.76666666666667,22.099999999999998,0.0,35.53333333333333,20.75,1287.2666666666667,4.283333333333333,46.85,51.13333333333333,3.716666666666667,74.78333333333333,71.06666666666666,72.7,1.6333333333333335,47.0,0.0,49.0,48.333333333333336,55.63333333333333,12.5,20.116666666666667,11.75
2023-12-24 13:00:00,228.23333333333335,173.79999999999998,0.7623333333333333,27.983333333333334,1.0,0.0,0.0,0.0,95.33333333333333,22.05,0.0,35.46666666666667,20.95,1288.8833333333334,4.25,46.98333333333333,51.23333333333333,3.733333333333333,74.93333333333334,71.2,72.7,1.5,47.0,0.0,49.0,48.5,54.833333333333336,12.700000000000001,20.416666666666668,12.033333333333333
2023-12-24 14:00:00,235.0,177.41666666666666,0.757,28.96666666666667,1.0,0.0,0.0,0.0,98.71666666666665,22.11666666666667,0.0,35.6,20.983333333333334,1286.4333333333332,4.383333333333334,47.0,51.38333333333333,3.8666666666666667,75.28333333333333,71.41666666666667,72.7,1.2833333333333332,47.0,0.0,49.0,48.5,55.63333333333333,12.466666666666667,20.05,11.833333333333334
2023-12-24 15:00:00,250.01666666666668,170.58333333333334,0.6821666666666667,28.833333333333332,1.0,0.0,0.0,0.0,97.88333333333333,22.133333333333336,0.0,29.633333333333336,20.916666666666668,1285.8333333333333,4.666666666666667,46.800000000000004,51.46666666666667,3.983333333333333,75.7,71.71666666666667,72.7,0.9833333333333334,47.0,0.0,40.833333333333336,48.5,57.78333333333333,13.066666666666668,16.816666666666666,12.35
2023-12-24 16:00:00,240.73333333333335,177.70000000000002,0.738,29.233333333333334,1.0,0.0,0.0,0.0,99.21666666666665,22.116666666666664,0.0,35.449999999999996,20.933333333333334,1288.6833333333334,4.483333333333333,46.93333333333334,51.416666666666664,4.016666666666667,75.35000000000001,71.33333333333333,72.7,1.3666666666666665,47.0,0.0,49.0,48.5,55.81666666666666,12.450000000000001,19.95,11.783333333333333
2023-12-24 17:00:00,257.98333333333335,180.86666666666667,0.7014999999999999,29.95,1.0,0.0,0.0,0.0,102.08333333333333,22.133333333333336,0.0,35.583333333333336,21.05,1285.45,4.816666666666666,46.96666666666667,51.78333333333333,4.083333333333333,75.21666666666665,71.13333333333334,72.7,1.5666666666666667,47.0,0.0,49.0,48.5,56.449999999999996,12.233333333333334,19.666666666666668,11.633333333333333
2023-12-24 18:00:00,240.11666666666667,176.71666666666667,0.7371666666666666,29.049999999999997,1.0,0.0,0.0,0.0,98.64999999999999,23.28333333333333,0.0,33.68333333333333,21.099999999999998,1305.3666666666666,4.416666666666667,46.98333333333333,51.4,4.016666666666667,74.76666666666667,70.75,72.7,1.95,47.833333333333336,0.0,48.166666666666664,48.5,55.800000000000004,13.166666666666666,19.066666666666666,11.933333333333332
2023-12-24 19:00:00,217.5,169.04999999999998,0.7785000000000001,26.666666666666668,1.0,0.0,0.0,0.0,90.91666666666667,23.566666666666666,0.0,33.35,21.2,1316.3500000000001,3.966666666666667,46.81666666666666,50.78333333333333,3.8000000000000003,73.53333333333333,69.73333333333333,72.7,2.966666666666667,48.0,0.0,48.0,48.5,53.71666666666667,13.950000000000001,19.766666666666666,12.566666666666668
2023-12-24 20:00:00,196.03333333333333,157.4,0.8055,24.5,1.0,0.0,0.0,0.0,83.2,23.583333333333332,0.0,33.15,17.483333333333334,1312.9833333333333,3.5833333333333335,46.76666666666667,50.35,3.466666666666667,72.25,68.78333333333333,72.7,3.9166666666666665,48.0,0.0,48.0,48.5,52.916666666666664,14.983333333333334,21.083333333333332,11.016666666666666
2023-12-24 21:00:00,164.43333333333334,141.53333333333333,0.6626666666666666,22.46666666666667,0.8333333333333334,0.0,0.0,0.0,76.7,23.55,0.0,31.683333333333334,9.566666666666666,1090.1499999999999,3.6,46.833333333333336,50.43333333333334,3.25,76.05,72.8,72.7,-0.09999999999999999,48.0,0.0,47.166666666666664,48.083333333333336,48.86666666666667,18.599999999999998,24.933333333333334,7.55
2023-12-24 22:00:00,179.6833333333333,154.13333333333333,0.8578333333333333,26.383333333333336,1.0,0.0,0.0,0.0,89.86666666666667,23.46666666666667,0.0,31.46666666666667,9.299999999999999,1300.1499999999999,3.3166666666666664,46.916666666666664,50.23333333333333,3.3166666666666664,77.21666666666667,73.89999999999999,72.7,-1.2,48.0,0.0,47.0,47.583333333333336,58.26666666666667,15.25,20.416666666666668,6.016666666666667
2023-12-24 23:00:00,171.45000000000002,145.96666666666667,0.8518333333333333,24.25,1.0,0.0,0.0,0.0,82.33333333333333,23.383333333333336,0.0,31.416666666666668,8.816666666666666,1285.8166666666666,3.1999999999999997,46.849999999999994,50.050000000000004,3.0833333333333335,76.61666666666666,73.53333333333333,72.7,-0.8333333333333334,48.0,0.0,47.0,46.666666666666664,56.416666666666664,16.0,21.55,6.016666666666667
2023-12-25 00:00:00,166.16666666666666,148.25,0.8938333333333333,24.700000000000003,1.0,0.0,0.0,0.0,84.28333333333333,23.349999999999998,0.0,31.46666666666667,9.133333333333333,1279.4166666666667,3.1166666666666667,46.849999999999994,49.96666666666667,3.1333333333333333,76.39999999999999,73.26666666666667,72.7,-0.5666666666666667,48.0,0.0,47.0,47.333333333333336,56.81666666666666,15.75,21.233333333333334,6.1499999999999995
2023-12-25 01:00:00,153.73333333333332,145.88333333333333,0.9525,24.349999999999998,1.0,0.0,0.0,0.0,82.75,23.400000000000002,0.0,31.400000000000002,8.333333333333334,1272.3166666666666,2.9,46.76666666666667,49.666666666666664,2.9333333333333336,75.96666666666667,73.03333333333333,72.7,-0.3333333333333333,48.0,0.0,47.0,45.833333333333336,56.666666666666664,16.033333333333335,21.566666666666666,5.733333333333333
2023-12-25 02:00:00,47.15,90.8,0.3501666666666667,8.033333333333333,0.3333333333333333,0.0,0.0,0.0,27.883333333333336,23.166666666666668,0.0,31.55,8.15,419.1666666666667,1.7666666666666666,49.21666666666667,50.98333333333333,1.7,72.2,70.5,72.7,2.1999999999999997,48.0,0.0,47.0,45.5,19.5,29.633333333333336,40.4,10.483333333333333
2023-12-25 03:00:00,0.0,63.23333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.4000000000000001,23.3,0.0,31.3,8.233333333333333,0.0,1.45,55.98333333333333,57.43333333333334,1.0666666666666667,67.18333333333334,66.11666666666666,72.7,6.583333333333333,48.0,0.0,47.0,45.5,0.6,36.85,49.5,13.033333333333333
2023-12-25 04:00:00,219.48333333333335,204.25,0.8471666666666667,41.61666666666667,0.8333333333333334,0.0,0.0,0.0,141.43333333333334,23.266666666666666,0.0,31.400000000000002,8.183333333333334,1059.9833333333333,4.366666666666666,49.4,53.76666666666667,4.316666666666666,76.35000000000001,72.03333333333333,72.7,0.6666666666666666,48.0,0.0,47.0,45.5,59.11666666666667,15.166666666666666,20.383333333333333,5.316666666666666
2023-12-25 05:00:00,174.28333333333333,177.16666666666666,1.0358333333333334,33.550000000000004,1.0,0.0,0.0,0.0,114.23333333333333,23.45,0.0,31.349999999999998,8.083333333333334,1293.75,3.233333333333333,46.38333333333333,49.61666666666667,3.033333333333333,76.8,73.76666666666667,72.7,-1.0666666666666667,48.0,0.0,47.0,45.5,63.63333333333333,13.566666666666668,18.133333333333333,4.683333333333334
2023-12-25 06:00:00,25.833333333333332,82.01666666666667,0.18783333333333332,5.5,0.16666666666666666,0.0,0.0,0.0,18.983333333333334,23.516666666666666,0.0,31.316666666666666,8.200000000000001,213.79999999999998,1.75,51.333333333333336,53.083333333333336,1.5333333333333332,71.66666666666667,70.13333333333334,72.7,2.566666666666667,48.0,0.0,47.0,45.5,11.183333333333332,33.1,44.13333333333333,11.566666666666668
2023-12-25 07:00:00,255.4333333333333,189.04999999999998,0.7535,33.1,1.0,0.0,0.0,0.0,112.73333333333333,23.516666666666666,0.0,33.1,19.683333333333334,1309.0,4.683333333333334,47.21666666666667,51.9,4.55,74.08333333333333,69.53333333333333,72.7,3.1666666666666665,48.0,0.0,47.833333333333336,47.166666666666664,58.03333333333333,12.9,18.216666666666665,10.85
2023-12-25 08:00:00,240.21666666666667,170.53333333333333,0.71,27.383333333333336,1.0,0.0,0.0,0.0,92.96666666666665,23.583333333333332,0.0,35.083333333333336,18.900000000000002,1315.1833333333334,4.383333333333334,46.98333333333333,51.36666666666667,3.883333333333333,73.21666666666667,69.33333333333333,72.7,3.3666666666666667,48.0,0.0,48.833333333333336,46.666666666666664,54.5,13.85,20.566666666666666,11.1
2023-12-25 09:00:00,282.65000000000003,195.85,0.694,34.71666666666667,1.0,0.0,0.0,0.0,118.14999999999999,23.633333333333336,0.0,35.43333333333333,18.616666666666667,1316.95,5.15,45.56666666666666,50.71666666666667,4.566666666666666,75.13333333333334,70.56666666666666,72.7,2.1333333333333333,48.0,0.0,49.0,46.5,60.166666666666664,12.1,18.2,9.549999999999999
2023-12-25 10:00:00,281.31666666666666,202.6,0.7205,36.13333333333333,1.0,0.0,0.0,0.0,122.73333333333333,23.55,0.0,35.61666666666667,20.666666666666668,1319.5666666666666,5.116666666666666,45.03333333333333,50.150000000000006,4.533333333333333,75.76666666666667,71.23333333333333,72.7,1.4666666666666668,48.0,0.0,49.0,48.166666666666664,60.550000000000004,11.65,17.599999999999998,10.216666666666667
2023-12-25 11:00:00,280.25,209.95000000000002,0.7493333333333334,38.88333333333333,1.0,0.0,0.0,0.0,132.23333333333332,22.400000000000002,0.0,35.550000000000004,19.766666666666666,1293.5166666666667,5.2,44.949999999999996,50.15,4.5,76.46666666666667,71.96666666666667,72.7,0.7333333333333334,47.166666666666664,0.0,49.0,47.666666666666664,62.71666666666666,10.75,17.05,9.5
2023-12-25 12:00:00,275.09999999999997,207.53333333333333,0.7575,38.083333333333336,1.0,0.0,0.0,0.0,129.33333333333334,22.11666666666667,0.0,35.550000000000004,20.5,1290.5333333333335,5.116666666666666,44.96666666666667,50.083333333333336,4.366666666666666,77.16666666666667,72.8,72.7,-0.10000000000000002,47.0,0.0,49.0,48.333333333333336,62.11666666666667,10.733333333333334,17.25,9.916666666666666
2023-12-25 13:00:00,288.78333333333336,217.76666666666665,0.7543333333333333,41.03333333333333,1.0,0.0,0.0,0.0,139.33333333333334,22.099999999999998,0.0,35.56666666666667,20.75,1287.45,5.383333333333333,44.88333333333333,50.26666666666667,4.483333333333333,78.41666666666667,73.93333333333334,72.7,-1.2333333333333332,47.0,0.0,49.0,48.5,63.78333333333333,10.233333333333333,16.433333333333334,9.583333333333334
2023-12-25 14:00:00,288.06666666666666,225.48333333333335,0.7831666666666667,43.25,1.0,0.0,0.0,0.0,147.20000000000002,22.016666666666666,0.0,35.583333333333336,20.666666666666668,1284.2166666666667,5.383333333333333,45.166666666666664,50.550000000000004,4.566666666666666,79.28333333333333,74.71666666666667,72.7,-2.0166666666666666,47.0,0.0,49.0,48.5,65.26666666666667,9.799999999999999,15.766666666666666,9.183333333333334
2023-12-25 15:00:00,287.28333333333336,221.71666666666667,0.7725,42.21666666666667,1.0,0.0,0.0,0.0,143.5,22.083333333333332,0.0,35.550000000000004,20.566666666666666,1288.6833333333334,5.3500000000000005,45.21666666666667,50.56666666666666,4.616666666666667,79.86666666666666,75.25,72.7,-2.5500000000000003,47.0,0.0,49.0,48.5,64.7,9.950000000000001,16.05,9.283333333333333
2023-12-25 16:00:00,278.75,220.96666666666667,0.7933333333333333,42.01666666666667,1.0,0.0,0.0,0.0,142.65,22.133333333333336,0.0,35.550000000000004,20.666666666666668,1290.7333333333333,5.183333333333334,45.13333333333333,50.31666666666666,4.666666666666667,79.11666666666666,74.45,72.7,-1.75,47.0,0.0,49.0,48.5,64.48333333333333,10.033333333333333,16.099999999999998,9.383333333333333
2023-12-25 17:00:00,265.18333333333334,216.83333333333334,0.8193333333333334,40.75,1.0,0.0,0.0,0.0,138.33333333333334,22.066666666666666,0.0,35.55,20.849999999999998,1289.9,4.933333333333334,45.13333333333333,50.06666666666666,4.45,78.60000000000001,74.15,72.7,-1.45,47.0,0.0,49.0,48.5,63.71666666666667,10.166666666666666,16.45,9.633333333333333
2023-12-25 18:00:00,264.6666666666667,226.35,0.8561666666666666,43.6,1.0,0.0,0.0,0.0,148.35,23.400000000000002,0.0,33.71666666666667,20.916666666666668,1309.55,4.8500000000000005,45.21666666666667,50.06666666666666,4.533333333333333,78.58333333333333,74.05,72.7,-1.3499999999999999,47.833333333333336,0.0,48.166666666666664,48.5,65.5,10.35,14.916666666666666,9.233333333333333
2023-12-25 19:00:00,278.7,216.79999999999998,0.7789999999999999,40.88333333333333,1.0,0.0,0.0,0.0,138.81666666666666,23.583333333333332,0.0,33.333333333333336,21.05,1315.9666666666665,5.083333333333333,45.083333333333336,50.166666666666664,4.683333333333333,77.95,73.26666666666667,72.7,-0.5666666666666667,48.0,0.0,48.0,48.5,63.86666666666667,10.950000000000001,15.466666666666667,9.75
2023-12-25 20:00:00,224.03333333333333,192.76666666666665,0.8646666666666666,33.61666666666667,1.0,0.0,0.0,0.0,114.53333333333335,23.583333333333332,0.0,33.449999999999996,21.183333333333334,1306.2,4.116666666666666,44.93333333333334,49.050000000000004,4.1000000000000005,75.03333333333333,70.93333333333334,72.7,1.7666666666666666,48.0,0.0,48.0,48.5,58.800000000000004,12.416666666666666,17.633333333333333,11.15
2023-12-25 21:00:00,200.85,178.03333333333333,0.8945,30.049999999999997,1.0,0.0,0.0,0.0,102.06666666666666,23.483333333333334,0.0,31.78333333333333,20.683333333333334,1302.3833333333334,3.6999999999999997,44.85,48.550000000000004,3.8499999999999996,73.41666666666667,69.56666666666666,72.7,3.1333333333333333,48.0,0.0,47.166666666666664,48.083333333333336,56.416666666666664,13.466666666666667,18.25,11.883333333333333
2023-12-25 22:00:00,167.41666666666666,149.9,0.9008333333333334,22.0,1.0,0.0,0.0,0.0,74.89999999999999,23.400000000000002,0.0,31.400000000000002,20.2,1296.7666666666667,3.1,44.98333333333333,48.083333333333336,3.266666666666667,71.86666666666666,68.6,72.7,4.1,48.0,0.0,47.0,47.583333333333336,49.15,15.866666666666667,21.283333333333335,13.700000000000001
2023-12-25 23:00:00,164.1833333333333,151.4,0.9321666666666667,22.75,1.0,0.0,0.0,0.0,77.60000000000001,23.349999999999998,0.0,31.383333333333336,19.083333333333332,1291.7333333333333,3.0500000000000003,45.4,48.449999999999996,3.0833333333333335,70.98333333333333,67.89999999999999,72.7,4.8,48.0,0.0,47.0,46.666666666666664,50.4,15.683333333333332,21.066666666666666,12.833333333333334
2023-12-26 00:00:00,30.25,95.73333333333333,0.5595,6.066666666666667,0.3333333333333333,0.0,0.0,0.0,20.933333333333334,23.416666666666668,0.0,31.483333333333334,19.933333333333334,427.6000000000001,1.3666666666666665,49.416666666666664,50.78333333333333,1.5166666666666666,67.48333333333333,65.96666666666667,72.7,6.733333333333333,48.0,0.0,47.0,47.333333333333336,15.416666666666666,26.416666666666668,35.516666666666666,22.599999999999998
2023-12-26 01:00:00,151.6,142.88333333333333,0.5495,20.416666666666668,0.6666666666666666,0.0,0.0,0.0,70.03333333333333,23.383333333333336,0.0,31.366666666666664,18.1,861.2833333333333,3.25,49.699999999999996,52.949999999999996,3.15,70.64999999999999,67.5,72.7,5.2,48.0,0.0,47.0,45.833333333333336,38.699999999999996,19.599999999999998,26.3,15.4
2023-12-26 02:00:00,49.916666666666664,96.86666666666667,0.3228333333333333,7.116666666666667,0.3333333333333333,0.0,0.0,0.0,24.466666666666665,23.28333333333333,0.0,31.349999999999998,17.783333333333335,420.3833333333334,1.8166666666666667,49.51666666666667,51.333333333333336,1.6833333333333333,68.56666666666666,66.88333333333334,72.7,5.816666666666666,48.0,0.0,47.0,45.5,17.033333333333335,26.683333333333337,35.916666666666664,20.349999999999998
2023-12-26 03:00:00,0.0,73.10000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333334,23.3,0.0,31.28333333333333,17.816666666666666,0.0,1.4166666666666667,56.5,57.916666666666664,0.9,66.0,65.10000000000001,72.7,7.6000000000000005,48.0,0.0,47.0,45.5,1.0,31.866666666666664,42.75,24.349999999999998
2023-12-26 04:00:00,255.73333333333335,187.58333333333334,0.8018333333333333,33.9,1.0,0.0,0.0,0.0,115.10000000000001,23.3,0.0,31.55,17.616666666666667,1272.1333333333334,4.816666666666667,48.01666666666667,52.833333333333336,4.766666666666667,73.7,68.93333333333334,72.7,3.766666666666667,48.0,0.0,47.0,45.5,58.96666666666667,13.183333333333332,17.849999999999998,10.0
2023-12-26 05:00:00,170.4,144.25,0.8473333333333333,21.016666666666666,1.0,0.0,0.0,0.0,71.60000000000001,23.399999999999995,0.0,31.516666666666666,17.766666666666666,1298.3333333333333,3.15,46.81666666666666,49.96666666666667,3.1500000000000004,70.45,67.3,72.7,5.3999999999999995,48.0,0.0,47.0,45.5,49.65,16.21666666666667,21.833333333333332,12.299999999999999
2023-12-26 06:00:00,184.4333333333333,147.1,0.7978333333333333,21.883333333333336,1.0,0.0,0.0,0.0,74.56666666666666,23.483333333333334,0.0,31.333333333333332,17.7,1295.55,3.4166666666666665,46.800000000000004,50.21666666666667,3.1833333333333336,70.38333333333334,67.2,72.7,5.5,48.0,0.0,47.0,45.5,50.68333333333334,15.950000000000001,21.316666666666666,12.049999999999999
2023-12-26 07:00:00,211.95000000000002,158.25,0.7466666666666667,24.083333333333332,1.0,0.0,0.0,0.0,81.86666666666666,23.583333333333332,0.0,33.083333333333336,19.7,1309.9833333333333,3.8833333333333333,46.75,50.63333333333333,3.5,71.14999999999999,67.64999999999999,72.7,5.05,48.0,0.0,47.833333333333336,47.166666666666664,51.68333333333334,14.950000000000001,20.933333333333334,12.466666666666667
2023-12-26 08:00:00,226.63333333333333,169.20000000000002,0.7518333333333334,26.78333333333333,1.0,0.0,0.0,0.0,91.3,23.566666666666666,0.0,35.300000000000004,19.016666666666666,1310.8,4.1499999999999995,46.199999999999996,50.35,3.766666666666666,72.56666666666666,68.8,72.7,3.9,48.0,0.0,48.833333333333336,46.666666666666664,53.699999999999996,14.016666666666666,20.96666666666667,11.316666666666668
2023-12-26 09:00:00,234.15,173.70000000000002,0.7475,28.25,1.0,0.0,0.0,0.0,95.98333333333333,23.5,0.0,35.43333333333333,18.766666666666666,1312.0,4.283333333333334,45.85,50.13333333333333,3.8333333333333335,73.18333333333334,69.35000000000001,72.7,3.35,48.0,0.0,49.0,46.5,54.88333333333333,13.633333333333333,20.566666666666666,10.9
2023-12-26 10:00:00,262.1333333333334,184.11666666666667,0.7043333333333334,30.55,1.0,0.0,0.0,0.0,104.10000000000001,23.633333333333336,0.0,35.61666666666667,20.766666666666666,1319.5166666666667,4.766666666666667,46.0,50.76666666666667,4.183333333333334,74.66666666666667,70.48333333333333,72.7,2.216666666666667,48.0,0.0,49.0,48.166666666666664,56.51666666666667,12.85,19.349999999999998,11.283333333333333
2023-12-26 11:00:00,259.05,183.61666666666667,0.7094999999999999,31.099999999999998,1.0,0.0,0.0,0.0,105.53333333333335,22.433333333333334,0.0,35.6,20.033333333333335,1299.7666666666667,4.783333333333333,46.050000000000004,50.833333333333336,4.3,75.95,71.64999999999999,72.7,1.05,47.166666666666664,0.0,49.0,47.666666666666664,57.46666666666667,12.216666666666667,19.400000000000002,10.916666666666666
2023-12-26 12:00:00,252.0666666666667,205.25,0.8230000000000001,37.26666666666667,1.0,0.0,0.0,0.0,126.83333333333333,22.233333333333334,0.0,35.550000000000004,20.683333333333334,1296.3666666666666,4.666666666666667,46.03333333333333,50.699999999999996,4.1499999999999995,77.23333333333333,73.08333333333333,72.7,-0.3833333333333333,47.0,0.0,49.0,48.333333333333336,61.5,10.9,17.45,10.133333333333333
2023-12-26 13:00:00,273.55,212.73333333333335,0.7813333333333334,39.5,1.0,0.0,0.0,0.0,134.13333333333333,22.21666666666667,0.0,35.5,20.866666666666667,1295.9666666666667,5.066666666666666,45.9,50.96666666666667,4.3999999999999995,78.28333333333333,73.88333333333334,72.7,-1.1833333333333333,47.0,0.0,49.0,48.5,62.599999999999994,10.583333333333334,16.883333333333333,9.916666666666666
2023-12-26 14:00:00,277.8333333333333,211.46666666666667,0.7626666666666667,39.15,1.0,0.0,0.0,0.0,132.88333333333333,22.166666666666668,0.0,35.61666666666667,20.8,1298.8,5.133333333333334,45.949999999999996,51.083333333333336,4.433333333333334,79.16666666666667,74.73333333333333,72.7,-2.033333333333333,47.0,0.0,49.0,48.5,62.43333333333334,10.6,17.016666666666666,9.950000000000001
2023-12-26 15:00:00,285.68333333333334,220.85,0.7745000000000001,41.800000000000004,1.0,0.0,0.0,0.0,142.35,22.166666666666668,0.0,35.43333333333333,20.883333333333333,1293.75,5.3,46.15,51.449999999999996,4.733333333333333,78.95,74.21666666666667,72.7,-1.5166666666666666,47.0,0.0,49.0,48.5,64.36666666666666,10.066666666666666,16.083333333333332,9.483333333333333
2023-12-26 16:00:00,173.5,161.26666666666668,0.35200000000000004,24.28333333333333,0.5,0.0,0.0,0.0,82.7,22.21666666666667,0.0,35.449999999999996,20.900000000000002,643.6333333333333,4.133333333333334,49.53333333333333,53.666666666666664,3.4499999999999997,77.03333333333335,73.58333333333333,72.7,-0.8833333333333333,47.0,0.0,49.0,48.5,33.88333333333333,18.7,29.849999999999998,17.616666666666667
2023-12-26 17:00:00,307.95,236.6833333333333,0.7688333333333334,46.61666666666667,1.0,0.0,0.0,0.0,158.18333333333334,22.183333333333334,0.0,35.583333333333336,20.733333333333334,1296.7833333333333,5.7,46.21666666666667,51.916666666666664,5.133333333333334,81.91666666666667,76.78333333333333,72.7,-4.083333333333333,47.0,0.0,49.0,48.5,66.8,9.4,15.066666666666665,8.766666666666667
2023-12-26 18:00:00,295.2166666666667,226.75,0.769,43.699999999999996,1.0,0.0,0.0,0.0,148.65,23.416666666666668,0.0,33.666666666666664,21.0,1316.3,5.383333333333333,46.15,51.53333333333333,5.033333333333333,81.21666666666667,76.18333333333334,72.7,-3.483333333333333,47.833333333333336,0.0,48.166666666666664,48.5,65.56666666666666,10.333333333333334,14.85,9.283333333333333
2023-12-26 19:00:00,168.21666666666667,174.4666666666667,0.723,28.333333333333332,0.6666666666666666,0.0,0.0,0.0,96.3,23.599999999999998,0.0,33.36666666666667,21.2,872.7166666666666,3.6,49.48333333333333,53.083333333333336,3.283333333333333,75.01666666666667,71.73333333333333,72.7,0.9666666666666667,48.0,0.0,48.0,48.5,42.833333333333336,17.25,24.433333333333334,15.5
2023-12-26 20:00:00,244.4,176.29999999999998,0.726,30.083333333333332,1.0,0.0,0.0,0.0,102.28333333333335,19.599999999999998,0.0,33.21666666666667,21.150000000000002,1308.0,4.483333333333333,46.050000000000004,50.53333333333333,4.333333333333333,76.81666666666666,72.48333333333333,72.7,0.21666666666666667,40.0,0.0,48.0,48.5,58.0,10.933333333333332,18.966666666666665,12.1
2023-12-26 21:00:00,210.6,167.25,0.7938333333333333,26.833333333333332,1.0,0.0,0.0,0.0,91.36666666666667,23.516666666666666,0.0,31.616666666666664,20.71666666666667,1301.6000000000001,3.8833333333333333,46.083333333333336,49.96666666666667,3.8333333333333335,75.31666666666666,71.48333333333333,72.7,1.2166666666666666,48.0,0.0,47.166666666666664,48.083333333333336,54.56666666666666,14.066666666666668,18.95,12.433333333333332
