Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2023-12-26 22:00:00,193.96666666666667,162.41666666666666,0.8388333333333332,25.8,1.0,0.0,0.0,0.0,87.60000000000001,23.400000000000002,0.0,31.333333333333332,20.099999999999998,1292.8999999999999,3.6,45.86666666666667,49.46666666666667,3.5500000000000003,74.83333333333333,71.28333333333333,72.7,1.4166666666666667,48.0,0.0,47.0,47.583333333333336,53.916666666666664,14.416666666666666,19.3,12.383333333333333
2023-12-26 23:00:00,173.23333333333335,160.76666666666668,0.9286666666666666,25.516666666666666,1.0,0.0,0.0,0.0,86.96666666666665,23.433333333333334,0.0,31.333333333333332,19.033333333333335,1285.9666666666667,3.233333333333333,46.0,49.23333333333333,3.35,74.36666666666666,71.01666666666667,72.7,1.6833333333333333,48.0,0.0,47.0,46.666666666666664,54.1,14.583333333333334,19.483333333333334,11.85
2023-12-27 00:00:00,79.76666666666667,118.03333333333335,0.5065,12.766666666666666,0.5,0.0,0.0,0.0,43.6,23.366666666666664,0.0,31.21666666666667,19.85,645.25,2.0500000000000003,47.9,49.949999999999996,2.1666666666666665,71.86666666666667,69.7,72.7,3.0,48.0,0.0,47.0,47.333333333333336,27.166666666666668,22.849999999999998,30.53333333333333,19.45
2023-12-27 01:00:00,174.54999999999998,152.96666666666667,0.5078333333333334,23.433333333333334,0.6666666666666666,0.0,0.0,0.0,80.05,23.416666666666668,0.0,31.433333333333334,18.05,863.7166666666667,3.65,48.800000000000004,52.449999999999996,3.6166666666666667,73.16666666666667,69.55,72.7,3.15,48.0,0.0,47.0,45.833333333333336,40.75,18.966666666666665,25.46666666666667,14.833333333333334
2023-12-27 02:00:00,152.63333333333333,149.75,0.9811666666666666,22.816666666666666,1.0,0.0,0.0,0.0,77.48333333333333,23.25,0.0,31.316666666666666,17.7,1285.5666666666666,2.8499999999999996,46.0,48.85,2.9333333333333336,72.93333333333334,70.0,72.7,2.6999999999999997,48.0,0.0,47.0,45.5,51.73333333333333,15.516666666666666,20.933333333333334,11.833333333333334
2023-12-27 03:00:00,153.16666666666666,148.26666666666668,0.9688333333333333,22.383333333333336,1.0,0.0,0.0,0.0,76.0,23.2,0.0,31.366666666666664,17.650000000000002,1275.0,2.8833333333333333,45.86666666666667,48.75,2.8499999999999996,72.31666666666668,69.46666666666667,72.7,3.233333333333333,48.0,0.0,47.0,45.5,51.26666666666667,15.666666666666666,21.166666666666668,11.916666666666666
2023-12-27 04:00:00,149.86666666666667,148.03333333333333,0.9903333333333334,22.150000000000002,1.0,0.0,0.0,0.0,75.76666666666667,23.233333333333334,0.0,31.383333333333336,17.650000000000002,1277.4333333333332,2.8166666666666664,45.849999999999994,48.666666666666664,2.65,71.98333333333333,69.33333333333333,72.7,3.3666666666666667,48.0,0.0,47.0,45.5,51.166666666666664,15.716666666666667,21.183333333333334,11.933333333333332
2023-12-27 05:00:00,92.83333333333333,109.95,0.397,11.0,0.5,0.0,0.0,0.0,37.55,23.516666666666666,0.0,31.233333333333334,17.683333333333334,648.8833333333333,2.466666666666667,48.28333333333333,50.75,2.1166666666666667,70.98333333333333,68.86666666666666,72.7,3.8333333333333335,48.0,0.0,47.0,45.5,25.55,24.150000000000002,32.11666666666667,18.2
2023-12-27 06:00:00,195.61666666666667,170.03333333333333,0.5103333333333334,28.616666666666664,0.6666666666666666,0.0,0.0,0.0,97.56666666666666,23.5,0.0,31.383333333333336,17.583333333333332,873.1333333333333,4.616666666666666,47.73333333333333,52.35,4.366666666666666,75.01666666666667,70.64999999999999,72.7,2.0500000000000003,48.0,0.0,47.0,45.5,44.18333333333333,18.066666666666666,24.166666666666668,13.549999999999999
2023-12-27 07:00:00,133.28333333333333,137.63333333333333,0.21833333333333335,18.0,0.3333333333333333,0.0,0.0,0.0,61.349999999999994,23.55,0.0,33.13333333333333,19.599999999999998,441.23333333333335,3.5666666666666664,50.03333333333333,53.6,3.1333333333333333,72.91666666666667,69.78333333333333,72.7,2.9166666666666665,48.0,0.0,47.833333333333336,47.166666666666664,23.78333333333333,23.599999999999998,33.083333333333336,19.533333333333335
2023-12-27 08:00:00,209.11666666666667,174.5333333333333,0.3253333333333333,28.349999999999998,0.5,0.0,0.0,0.0,96.73333333333335,23.633333333333336,0.0,35.199999999999996,18.966666666666665,663.4333333333333,4.666666666666667,50.4,55.06666666666667,4.0,74.36666666666666,70.36666666666667,72.7,2.3333333333333335,48.0,0.0,48.833333333333336,46.666666666666664,35.983333333333334,19.466666666666665,28.78333333333333,15.766666666666667
2023-12-27 09:00:00,310.55,214.0666666666667,0.6906666666666667,40.15,1.0,0.0,0.0,0.0,136.26666666666665,23.633333333333336,0.0,35.53333333333333,18.616666666666667,1319.3500000000001,5.6499999999999995,46.18333333333334,51.833333333333336,5.066666666666667,78.78333333333333,73.71666666666667,72.7,-1.0166666666666666,48.0,0.0,49.0,46.5,63.46666666666667,11.1,16.666666666666668,8.75
2023-12-27 10:00:00,240.01666666666665,200.20000000000002,0.4871666666666667,35.46666666666667,0.6666666666666666,0.0,0.0,0.0,120.48333333333333,23.7,0.0,35.483333333333334,20.533333333333335,886.1999999999999,4.95,48.949999999999996,53.9,4.25,77.95,73.7,72.7,-1.0,48.0,0.0,49.0,48.166666666666664,46.28333333333334,16.033333333333335,24.0,13.700000000000001
2023-12-27 11:00:00,239.88333333333333,202.73333333333335,0.6611666666666667,36.733333333333334,0.8333333333333334,0.0,0.0,0.0,125.06666666666666,22.45,0.0,35.56666666666667,19.683333333333334,1085.9333333333334,5.283333333333334,46.15,51.43333333333334,4.7,80.5,75.8,72.7,-3.1,47.166666666666664,0.0,49.0,47.666666666666664,54.916666666666664,13.0,20.683333333333334,11.416666666666666
2023-12-27 12:00:00,285.23333333333335,222.25,0.7793333333333333,42.4,1.0,0.0,0.0,0.0,143.95000000000002,22.2,0.0,35.53333333333333,20.566666666666666,1299.7833333333333,5.266666666666667,46.23333333333333,51.5,4.583333333333333,81.26666666666667,76.68333333333334,72.7,-3.983333333333333,47.0,0.0,49.0,48.333333333333336,64.78333333333333,10.0,16.0,9.25
2023-12-27 13:00:00,298.8333333333333,230.48333333333335,0.7713333333333333,44.71666666666667,1.0,0.0,0.0,0.0,152.06666666666666,22.233333333333334,0.0,35.53333333333333,20.666666666666668,1299.9666666666665,5.516666666666667,46.15,51.666666666666664,4.7,82.28333333333333,77.58333333333333,72.7,-4.883333333333334,47.0,0.0,49.0,48.5,65.95,9.65,15.433333333333332,8.983333333333334
2023-12-27 14:00:00,317.05,245.21666666666667,0.7745000000000001,49.18333333333334,1.0,0.0,0.0,0.0,166.88333333333333,22.2,0.0,35.483333333333334,20.683333333333334,1296.9666666666667,5.866666666666667,46.199999999999996,52.06666666666666,5.05,83.76666666666667,78.71666666666665,72.7,-6.016666666666667,47.0,0.0,49.0,48.5,68.03333333333333,9.083333333333334,14.466666666666667,8.433333333333334
2023-12-27 15:00:00,328.3333333333333,251.70000000000002,0.7673333333333333,51.083333333333336,1.0,0.0,0.0,0.0,173.33333333333334,22.150000000000002,0.0,35.483333333333334,20.7,1295.3666666666666,6.083333333333333,46.199999999999996,52.28333333333333,5.2,84.18333333333334,78.98333333333333,72.7,-6.283333333333334,47.0,0.0,49.0,48.5,68.85000000000001,8.816666666666666,14.133333333333333,8.233333333333333
2023-12-27 16:00:00,341.2,265.90000000000003,0.7801666666666667,55.083333333333336,1.0,0.0,0.0,0.0,187.35,22.21666666666667,0.0,35.53333333333333,20.75,1299.7833333333333,6.3,46.083333333333336,52.38333333333333,5.283333333333333,84.88333333333334,79.60000000000001,72.7,-6.8999999999999995,47.0,0.0,49.0,48.5,70.43333333333332,8.366666666666667,13.383333333333333,7.816666666666666
2023-12-27 17:00:00,331.2833333333333,260.40000000000003,0.7866666666666666,53.583333333333336,1.0,0.0,0.0,0.0,181.86666666666667,22.166666666666668,0.0,35.53333333333333,20.849999999999998,1296.3666666666666,6.133333333333333,46.1,52.23333333333333,5.25,84.76666666666667,79.51666666666667,72.7,-6.816666666666666,47.0,0.0,49.0,48.5,69.78333333333333,8.549999999999999,13.666666666666666,8.016666666666667
2023-12-27 18:00:00,307.28333333333336,250.5,0.816,50.85,1.0,0.0,0.0,0.0,172.5666666666667,23.36666666666667,0.0,33.71666666666666,20.8,1317.2833333333333,5.6000000000000005,46.333333333333336,51.93333333333334,5.133333333333334,84.60000000000001,79.46666666666667,72.7,-6.766666666666667,47.833333333333336,0.0,48.166666666666664,48.5,68.86666666666666,9.35,13.466666666666667,8.283333333333333
2023-12-27 19:00:00,281.98333333333335,224.20000000000002,0.7968333333333334,43.0,1.0,0.0,0.0,0.0,146.3166666666667,23.633333333333336,0.0,33.28333333333333,20.966666666666665,1318.3500000000001,5.133333333333334,46.166666666666664,51.300000000000004,4.95,81.16666666666667,76.21666666666665,72.7,-3.516666666666667,48.0,0.0,48.0,48.5,65.08333333333333,10.583333333333334,14.916666666666666,9.366666666666665
2023-12-27 20:00:00,255.98333333333335,225.75,0.8823333333333334,43.550000000000004,1.0,0.0,0.0,0.0,147.83333333333334,23.633333333333336,0.0,33.300000000000004,21.0,1321.1000000000001,4.6499999999999995,46.23333333333333,50.88333333333333,4.383333333333334,79.5,75.11666666666666,72.7,-2.4166666666666665,48.0,0.0,48.0,48.5,65.43333333333334,10.483333333333333,14.766666666666666,9.333333333333334
2023-12-27 21:00:00,259.45,217.4333333333333,0.8391666666666667,44.333333333333336,1.0,0.0,0.0,0.0,150.65,23.683333333333334,0.0,31.716666666666665,11.366666666666667,1320.5333333333333,4.716666666666667,46.18333333333334,50.9,4.3999999999999995,82.25,77.85000000000001,72.7,-5.1499999999999995,48.0,0.0,47.166666666666664,48.083333333333336,69.25,10.9,14.616666666666667,5.2
2023-12-27 22:00:00,243.65,211.4333333333333,0.8691666666666666,43.333333333333336,1.0,0.0,0.0,0.0,147.28333333333333,23.61666666666667,0.0,31.366666666666664,9.183333333333332,1313.9833333333333,4.45,46.11666666666667,50.56666666666666,4.283333333333333,85.39999999999999,81.11666666666667,72.7,-8.416666666666666,48.0,0.0,47.0,47.583333333333336,69.61666666666666,11.183333333333332,14.85,4.366666666666666
2023-12-27 23:00:00,196.4333333333333,188.4333333333333,0.965,36.81666666666667,1.0,0.0,0.0,0.0,124.93333333333334,23.416666666666668,0.0,31.383333333333336,8.7,1297.5833333333333,3.6333333333333333,46.01666666666667,49.65,3.733333333333333,83.61666666666666,79.88333333333334,72.7,-7.183333333333334,48.0,0.0,47.0,46.666666666666664,66.25,12.433333333333335,16.683333333333334,4.633333333333334
2023-12-28 00:00:00,141.6,164.96666666666667,0.9091666666666667,29.700000000000003,0.8333333333333334,0.0,0.0,0.0,101.18333333333334,23.400000000000002,0.0,31.349999999999998,9.066666666666666,1075.4833333333333,3.15,46.0,49.150000000000006,3.266666666666667,81.36666666666666,78.1,72.7,-5.3999999999999995,48.0,0.0,47.0,47.333333333333336,54.63333333333333,16.616666666666664,22.316666666666666,6.466666666666668
2023-12-28 01:00:00,136.20000000000002,159.58333333333334,0.9151666666666666,28.416666666666668,0.8333333333333334,0.0,0.0,0.0,96.55,23.38333333333333,0.0,31.416666666666668,8.266666666666666,1075.1000000000001,2.75,46.51666666666667,49.26666666666667,2.85,80.26666666666667,77.41666666666667,72.7,-4.716666666666667,48.0,0.0,47.0,45.833333333333336,53.75,17.150000000000002,23.016666666666666,6.05
2023-12-28 02:00:00,124.43333333333334,154.6,0.5133333333333333,27.0,0.5,0.0,0.0,0.0,91.85000000000001,23.28333333333333,0.0,31.3,8.15,639.35,3.033333333333333,50.48333333333333,53.51666666666667,2.4499999999999997,76.93333333333334,74.48333333333333,72.7,-1.7833333333333332,48.0,0.0,47.0,45.5,37.300000000000004,23.28333333333333,31.233333333333334,8.183333333333334
2023-12-28 03:00:00,60.800000000000004,93.78333333333335,0.11183333333333334,8.933333333333334,0.16666666666666666,0.0,0.0,0.0,31.016666666666666,23.266666666666666,0.0,31.366666666666664,8.15,214.61666666666667,2.2666666666666666,51.11666666666667,53.38333333333333,1.75,76.85000000000001,75.10000000000001,72.7,-2.4,48.0,0.0,47.0,45.5,13.416666666666666,32.06666666666667,43.25,11.25
2023-12-28 04:00:00,176.03333333333333,186.61666666666667,1.0673333333333332,36.483333333333334,1.0,0.0,0.0,0.0,123.91666666666667,23.28333333333333,0.0,31.333333333333332,8.116666666666665,1280.1499999999999,3.3000000000000003,46.199999999999996,49.5,3.283333333333333,82.16666666666667,78.88333333333334,72.7,-6.183333333333334,48.0,0.0,47.0,45.5,66.3,12.516666666666666,16.833333333333332,4.366666666666667
2023-12-28 05:00:00,125.46666666666665,142.68333333333334,0.6531666666666667,23.433333333333334,0.6666666666666666,0.0,0.0,0.0,79.88333333333334,23.366666666666664,0.0,31.333333333333332,8.116666666666665,860.0500000000001,2.8333333333333335,47.26666666666667,50.1,2.6,80.13333333333334,77.53333333333333,72.7,-4.833333333333333,48.0,0.0,47.0,45.5,44.083333333333336,20.833333333333332,27.866666666666664,7.25
2023-12-28 06:00:00,189.6,176.4,0.5571666666666667,32.28333333333333,0.6666666666666666,0.0,0.0,0.0,110.33333333333333,23.46666666666667,0.0,31.349999999999998,11.299999999999999,866.7333333333332,4.033333333333333,49.01666666666667,53.050000000000004,3.8000000000000003,79.2,75.39999999999999,72.7,-2.6999999999999997,48.0,0.0,47.0,45.5,48.01666666666667,18.833333333333332,25.116666666666664,8.049999999999999
2023-12-28 07:00:00,241.71666666666667,196.78333333333333,0.8198333333333334,35.516666666666666,1.0,0.0,0.0,0.0,120.56666666666666,23.566666666666666,0.0,33.083333333333336,19.566666666666666,1317.95,4.3999999999999995,46.18333333333334,50.583333333333336,4.183333333333333,77.43333333333334,73.25,72.7,-0.5499999999999999,48.0,0.0,47.833333333333336,47.166666666666664,61.23333333333334,11.983333333333333,16.833333333333332,9.950000000000001
2023-12-28 08:00:00,274.81666666666666,205.6,0.7479999999999999,37.6,1.0,0.0,0.0,0.0,127.89999999999999,23.7,0.0,35.13333333333333,18.849999999999998,1327.8166666666666,4.966666666666667,46.21666666666667,51.18333333333334,4.433333333333334,78.41666666666667,73.98333333333333,72.7,-1.2833333333333334,48.0,0.0,48.833333333333336,46.666666666666664,62.11666666666667,11.566666666666668,17.150000000000002,9.200000000000001
2023-12-28 09:00:00,286.3333333333333,223.79999999999998,0.7833333333333333,43.06666666666666,1.0,0.0,0.0,0.0,146.15,23.666666666666668,0.0,35.483333333333334,18.5,1321.4833333333333,5.2,46.06666666666666,51.26666666666667,4.616666666666666,79.33333333333333,74.71666666666667,72.7,-2.0166666666666666,48.0,0.0,49.0,46.5,65.21666666666667,10.6,15.883333333333333,8.299999999999999
2023-12-28 10:00:00,302.31666666666666,232.20000000000002,0.7686666666666667,44.949999999999996,1.0,0.0,0.0,0.0,152.6,23.71666666666667,0.0,35.550000000000004,20.366666666666664,1327.2333333333333,5.466666666666668,46.25,51.71666666666667,4.866666666666666,81.08333333333333,76.21666666666667,72.7,-3.516666666666667,48.0,0.0,49.0,48.166666666666664,65.7,10.233333333333333,15.299999999999999,8.783333333333333
2023-12-28 11:00:00,312.8333333333333,237.26666666666665,0.7588333333333334,46.93333333333334,1.0,0.0,0.0,0.0,159.63333333333333,22.46666666666667,0.0,35.449999999999996,19.666666666666668,1302.1833333333332,5.766666666666667,46.083333333333336,51.85,4.95,82.33333333333333,77.38333333333334,72.7,-4.683333333333334,47.166666666666664,0.0,49.0,47.666666666666664,67.26666666666667,9.483333333333333,14.950000000000001,8.283333333333333
2023-12-28 12:00:00,304.1333333333333,238.36666666666667,0.7845,47.13333333333333,1.0,0.0,0.0,0.0,159.93333333333334,22.21666666666667,0.0,35.63333333333333,20.566666666666666,1303.3999999999999,5.6000000000000005,46.26666666666667,51.86666666666667,4.833333333333333,83.26666666666667,78.43333333333334,72.7,-5.733333333333333,47.0,0.0,49.0,48.333333333333336,67.10000000000001,9.316666666666666,14.933333333333332,8.633333333333333
2023-12-28 13:00:00,316.6333333333333,250.60000000000002,0.7935,50.61666666666667,1.0,0.0,0.0,0.0,172.08333333333334,22.333333333333332,0.0,35.53333333333333,20.666666666666668,1306.4,5.816666666666666,46.18333333333334,52.0,5.033333333333333,84.36666666666666,79.33333333333333,72.7,-6.633333333333333,47.0,0.0,49.0,48.5,68.58333333333333,8.933333333333334,14.216666666666667,8.283333333333333
2023-12-28 14:00:00,338.9,268.06666666666666,0.7918333333333334,55.9,1.0,0.0,0.0,0.0,189.8166666666667,22.233333333333334,0.0,35.516666666666666,20.516666666666666,1304.8,6.233333333333333,46.35,52.583333333333336,5.45,85.98333333333333,80.53333333333333,72.7,-7.833333333333333,47.0,0.0,49.0,48.5,70.76666666666667,8.333333333333334,13.266666666666666,7.666666666666667
2023-12-28 15:00:00,344.7,269.0333333333333,0.7805,56.21666666666667,1.0,0.0,0.0,0.0,190.73333333333335,22.233333333333334,0.0,35.46666666666667,20.616666666666667,1299.3833333333334,6.366666666666667,46.28333333333333,52.65,5.483333333333333,86.06666666666666,80.58333333333333,72.7,-7.883333333333333,47.0,0.0,49.0,48.5,70.8,8.266666666666667,13.233333333333334,7.683333333333334
2023-12-28 16:00:00,280.01666666666665,225.95000000000002,0.634,43.36666666666667,0.8333333333333334,0.0,0.0,0.0,147.54999999999998,22.2,0.0,35.53333333333333,20.666666666666668,1083.9666666666667,6.166666666666667,46.31666666666666,52.48333333333333,5.433333333333334,85.3,79.86666666666666,72.7,-7.166666666666667,47.0,0.0,49.0,48.5,57.73333333333333,11.950000000000001,19.166666666666668,11.15
2023-12-28 17:00:00,336.93333333333334,266.5833333333333,0.791,55.38333333333333,1.0,0.0,0.0,0.0,188.21666666666667,22.266666666666666,0.0,35.43333333333333,20.7,1304.2,6.2,46.31666666666666,52.51666666666667,5.3500000000000005,85.14999999999999,79.8,72.7,-7.1000000000000005,47.0,0.0,49.0,48.5,70.51666666666667,8.366666666666667,13.333333333333334,7.783333333333334
2023-12-28 18:00:00,328.93333333333334,258.75,0.7868333333333334,53.21666666666667,1.0,0.0,0.0,0.0,180.76666666666665,23.46666666666667,0.0,33.733333333333334,20.766666666666666,1323.2666666666667,5.966666666666666,46.38333333333333,52.35,5.566666666666666,85.43333333333334,79.86666666666667,72.7,-7.166666666666667,47.833333333333336,0.0,48.166666666666664,48.5,69.85000000000001,9.066666666666666,13.033333333333333,8.033333333333333
2023-12-28 19:00:00,255.6,216.4,0.6633333333333333,40.81666666666667,0.8333333333333334,0.0,0.0,0.0,138.53333333333333,23.650000000000002,0.0,33.4,20.816666666666666,1107.4166666666667,5.583333333333333,46.36666666666667,51.949999999999996,5.333333333333333,83.64999999999999,78.31666666666666,72.7,-5.616666666666667,48.0,0.0,48.0,48.5,56.666666666666664,13.183333333333332,18.566666666666666,11.533333333333333
2023-12-28 20:00:00,278.18333333333334,220.86666666666667,0.794,42.050000000000004,1.0,0.0,0.0,0.0,143.04999999999998,23.71666666666667,0.0,33.25,20.833333333333332,1326.45,5.033333333333333,46.31666666666666,51.35,4.766666666666667,81.26666666666667,76.5,72.7,-3.8000000000000003,48.0,0.0,48.0,48.5,64.75,10.75,15.066666666666668,9.433333333333332
2023-12-28 21:00:00,276.05,219.91666666666666,0.7973333333333333,42.516666666666666,1.0,0.0,0.0,0.0,144.31666666666666,23.666666666666668,0.0,31.583333333333332,20.366666666666667,1325.0666666666666,5.0,46.26666666666667,51.26666666666667,4.833333333333333,81.13333333333334,76.3,72.7,-3.6,48.0,0.0,47.166666666666664,48.083333333333336,65.63333333333334,10.766666666666666,14.35,9.25
2023-12-28 22:00:00,247.70000000000002,221.5666666666667,0.8948333333333333,46.38333333333333,1.0,0.0,0.0,0.0,157.43333333333334,23.566666666666666,0.0,31.349999999999998,9.166666666666666,1311.5666666666666,4.533333333333333,46.31666666666666,50.849999999999994,4.316666666666666,83.81666666666666,79.5,72.7,-6.8,48.0,0.0,47.0,47.583333333333336,70.93333333333334,10.683333333333332,14.216666666666667,4.166666666666667
2023-12-28 23:00:00,208.63333333333333,199.58333333333334,0.9575,39.983333333333334,1.0,0.0,0.0,0.0,136.06666666666666,23.433333333333334,0.0,31.433333333333334,8.633333333333333,1300.5666666666666,3.85,46.15,50.0,3.8000000000000003,85.36666666666667,81.56666666666666,72.7,-8.866666666666667,48.0,0.0,47.0,46.666666666666664,68.11666666666666,11.75,15.783333333333331,4.3500000000000005
2023-12-29 00:00:00,178.6833333333333,181.65,1.021,34.71666666666667,1.0,0.0,0.0,0.0,117.93333333333334,23.433333333333334,0.0,31.25,9.066666666666666,1293.1333333333334,3.3166666666666664,46.11666666666667,49.43333333333334,3.4333333333333336,83.16666666666667,79.73333333333333,72.7,-7.033333333333334,48.0,0.0,47.0,47.333333333333336,64.88333333333334,12.883333333333333,17.21666666666667,5.0
2023-12-29 01:00:00,81.26666666666667,124.03333333333335,0.5690000000000001,17.933333333333334,0.5,0.0,0.0,0.0,61.01666666666666,23.416666666666668,0.0,31.333333333333332,8.233333333333333,643.0166666666667,2.066666666666667,47.93333333333334,50.0,2.1666666666666665,79.53333333333333,77.36666666666666,72.7,-4.666666666666667,48.0,0.0,47.0,45.833333333333336,33.199999999999996,24.849999999999998,33.300000000000004,8.666666666666666
2023-12-29 02:00:00,173.25,160.9333333333333,0.5791666666666667,28.833333333333332,0.6666666666666666,0.0,0.0,0.0,98.38333333333334,23.233333333333334,0.0,31.25,8.083333333333334,851.9333333333334,3.733333333333334,49.13333333333333,52.86666666666667,3.5666666666666664,79.21666666666667,75.64999999999999,72.7,-2.9499999999999997,48.0,0.0,47.0,45.5,46.5,19.849999999999998,26.733333333333334,6.8999999999999995
2023-12-29 03:00:00,25.516666666666666,81.33333333333333,0.18866666666666665,5.416666666666667,0.16666666666666666,0.0,0.0,0.0,18.75,23.166666666666668,0.0,31.3,8.1,211.13333333333333,1.55,50.0,51.550000000000004,1.5333333333333334,77.21666666666667,75.68333333333334,72.7,-2.983333333333333,48.0,0.0,47.0,45.5,11.133333333333333,32.86666666666667,44.43333333333334,11.533333333333333
2023-12-29 04:00:00,221.35,201.96666666666667,0.9828333333333333,41.016666666666666,1.0,0.0,0.0,0.0,139.33333333333334,23.266666666666666,0.0,31.3,8.1,1273.6000000000001,4.166666666666667,47.06666666666666,51.23333333333333,3.85,81.10000000000001,77.25,72.7,-4.55,48.0,0.0,47.0,45.5,68.46666666666667,11.716666666666667,15.733333333333334,4.066666666666666
2023-12-29 05:00:00,67.95,116.31666666666668,0.36166666666666664,15.549999999999999,0.3333333333333333,0.0,0.0,0.0,53.51666666666667,23.349999999999998,0.0,31.3,8.133333333333333,428.3833333333334,2.266666666666667,50.11666666666667,52.38333333333333,1.8333333333333333,77.2,75.36666666666666,72.7,-2.6666666666666665,48.0,0.0,47.0,45.5,24.7,28.016666666666666,37.516666666666666,9.75
2023-12-29 06:00:00,176.1,173.3166666666667,0.574,30.7,0.6666666666666666,0.0,0.0,0.0,104.33333333333333,23.45,0.0,30.866666666666664,14.666666666666666,866.9333333333334,3.8333333333333335,48.06666666666666,51.9,3.9333333333333336,78.5,74.56666666666666,72.7,-1.866666666666667,48.0,0.0,47.0,45.5,46.23333333333333,17.95,23.599999999999998,12.166666666666666
2023-12-29 07:00:00,271.95,201.9,0.5935,37.21666666666667,0.8333333333333334,0.0,0.0,0.0,126.76666666666667,23.566666666666666,0.0,32.46666666666667,19.116666666666667,1099.3166666666666,5.233333333333333,48.26666666666667,53.5,4.966666666666667,77.26666666666667,72.3,72.7,0.4000000000000001,48.0,0.0,47.833333333333336,47.166666666666664,55.25,14.200000000000001,19.316666666666666,11.25
2023-12-29 08:00:00,259.9166666666667,206.78333333333333,0.8026666666666666,38.35,1.0,0.0,0.0,0.0,130.15,23.61666666666667,0.0,34.5,18.5,1312.9666666666667,4.75,46.21666666666667,50.96666666666667,4.416666666666667,77.88333333333333,73.46666666666667,72.7,-0.7666666666666666,48.0,0.0,48.833333333333336,46.666666666666664,62.6,11.533333333333333,16.833333333333332,9.016666666666667
2023-12-29 09:00:00,273.5833333333333,202.03333333333333,0.7385,36.88333333333333,1.0,0.0,0.0,0.0,125.26666666666667,23.566666666666666,0.0,34.96666666666667,18.21666666666667,1313.1833333333334,5.0,46.050000000000004,51.050000000000004,4.483333333333333,78.8,74.31666666666666,72.7,-1.6166666666666665,48.0,0.0,49.0,46.5,61.43333333333334,11.833333333333334,17.566666666666666,9.15
2023-12-29 10:00:00,305.95,230.86666666666667,0.7583333333333333,44.699999999999996,1.0,0.0,0.0,0.0,152.04999999999998,23.633333333333336,0.0,35.0,20.216666666666665,1322.8833333333334,5.55,46.23333333333333,51.78333333333333,4.833333333333333,80.61666666666666,75.78333333333333,72.7,-3.0833333333333335,48.0,0.0,49.0,48.166666666666664,65.81666666666666,10.25,15.166666666666666,8.799999999999999
2023-12-29 11:00:00,332.9166666666667,244.65,0.7356666666666666,49.46666666666667,1.0,0.0,0.0,0.0,167.88333333333333,22.46666666666667,0.0,35.0,19.3,1302.75,6.133333333333333,46.43333333333334,52.56666666666666,5.333333333333333,83.45,78.11666666666666,72.7,-5.416666666666667,47.166666666666664,0.0,49.0,47.666666666666664,68.56666666666666,9.2,14.333333333333334,7.916666666666667
2023-12-29 12:00:00,340.1666666666667,264.1666666666667,0.7768333333333334,55.06666666666666,1.0,0.0,0.0,0.0,187.04999999999998,22.233333333333334,0.0,34.88333333333333,20.05,1302.8,6.266666666666667,46.43333333333334,52.699999999999996,5.566666666666666,85.21666666666667,79.64999999999999,72.7,-6.95,47.0,0.0,49.0,48.333333333333336,70.73333333333333,8.433333333333334,13.233333333333334,7.6000000000000005
2023-12-29 13:00:00,355.84999999999997,277.40000000000003,0.7803333333333334,58.9,1.0,0.0,0.0,0.0,200.04999999999998,22.266666666666666,0.0,34.949999999999996,20.133333333333333,1303.8,6.55,46.5,53.050000000000004,5.783333333333334,86.06666666666666,80.28333333333335,72.7,-7.583333333333333,47.0,0.0,49.0,48.5,72.06666666666666,8.033333333333333,12.616666666666667,7.25
2023-12-29 14:00:00,359.76666666666665,277.2,0.7713333333333333,58.916666666666664,1.0,0.0,0.0,0.0,199.86666666666667,22.21666666666667,0.0,34.916666666666664,20.183333333333334,1305.0,6.616666666666667,46.46666666666667,53.083333333333336,5.783333333333334,86.3,80.51666666666667,72.7,-7.816666666666666,47.0,0.0,49.0,48.5,72.01666666666667,8.033333333333333,12.633333333333333,7.283333333333334
2023-12-29 15:00:00,298.43333333333334,236.04999999999998,0.6226666666666666,46.666666666666664,0.8333333333333334,0.0,0.0,0.0,158.71666666666667,22.233333333333334,0.0,34.85,20.23333333333333,1085.1666666666667,6.633333333333333,46.46666666666667,53.1,5.833333333333333,86.21666666666665,80.38333333333334,72.7,-7.683333333333334,47.0,0.0,49.0,48.5,59.26666666666667,11.716666666666667,18.333333333333332,10.683333333333332
2023-12-29 16:00:00,363.18333333333334,265.28333333333336,0.7314999999999999,55.333333333333336,1.0,0.0,0.0,0.0,187.79999999999998,22.233333333333334,0.0,35.050000000000004,20.2,1304.2,6.683333333333334,46.333333333333336,53.01666666666667,5.883333333333333,85.76666666666667,79.88333333333334,72.7,-7.183333333333334,47.0,0.0,49.0,48.5,70.75,8.383333333333333,13.216666666666667,7.616666666666667
2023-12-29 17:00:00,354.06666666666666,257.73333333333335,0.7291666666666666,53.18333333333334,1.0,0.0,0.0,0.0,180.41666666666666,22.266666666666666,0.0,34.86666666666667,20.183333333333334,1304.0,6.516666666666667,46.46666666666667,52.98333333333333,5.733333333333333,85.60000000000001,79.86666666666666,72.7,-7.166666666666667,47.0,0.0,49.0,48.5,69.93333333333334,8.65,13.549999999999999,7.833333333333333
2023-12-29 18:00:00,350.45,263.7,0.7519999999999999,54.949999999999996,1.0,0.0,0.0,0.0,186.76666666666665,23.516666666666666,0.0,33.199999999999996,20.216666666666665,1324.3999999999999,6.3500000000000005,46.4,52.75,5.95,85.55,79.60000000000001,72.7,-6.8999999999999995,47.833333333333336,0.0,48.166666666666664,48.5,70.66666666666667,8.966666666666667,12.683333333333332,7.716666666666666
2023-12-29 19:00:00,309.4166666666667,235.33333333333334,0.7618333333333333,46.699999999999996,1.0,0.0,0.0,0.0,158.53333333333333,23.666666666666668,0.0,32.733333333333334,20.416666666666668,1318.15,5.633333333333333,46.46666666666667,52.1,5.366666666666667,83.58333333333333,78.21666666666667,72.7,-5.516666666666667,48.0,0.0,48.0,48.5,67.3,10.049999999999999,13.966666666666667,8.683333333333332
2023-12-29 20:00:00,272.55,218.20000000000002,0.8024999999999999,41.61666666666667,1.0,0.0,0.0,0.0,141.35,23.599999999999998,0.0,32.86666666666667,20.366666666666667,1316.9666666666667,4.966666666666667,46.35,51.31666666666666,4.816666666666666,81.43333333333334,76.61666666666667,72.7,-3.9166666666666665,48.0,0.0,48.0,48.5,64.76666666666667,10.833333333333334,15.083333333333334,9.35
2023-12-29 21:00:00,260.05,220.36666666666667,0.848,42.73333333333333,1.0,0.0,0.0,0.0,145.58333333333334,23.566666666666666,0.0,31.21666666666667,20.0,1313.9833333333333,4.75,46.35,51.1,4.7,81.0,76.3,72.7,-3.6,48.0,0.0,47.166666666666664,48.083333333333336,65.81666666666666,10.766666666666666,14.266666666666666,9.133333333333333
2023-12-29 22:00:00,151.4,142.91666666666666,0.3546666666666667,20.816666666666666,0.5,0.0,0.0,0.0,70.98333333333333,23.516666666666666,0.0,30.766666666666666,17.666666666666668,649.4833333333333,3.5333333333333337,49.26666666666667,52.800000000000004,3.0833333333333335,77.48333333333333,74.39999999999999,72.7,-1.7,48.0,0.0,47.0,47.583333333333336,33.166666666666664,21.53333333333333,28.150000000000002,17.133333333333333
2023-12-29 23:00:00,248.0666666666667,221.0666666666667,0.9035000000000001,46.65,1.0,0.0,0.0,0.0,158.33333333333334,23.46666666666667,0.0,30.78333333333333,8.433333333333334,1298.3833333333332,4.583333333333333,46.550000000000004,51.13333333333333,4.6000000000000005,85.23333333333333,80.63333333333334,72.7,-7.933333333333334,48.0,0.0,47.0,46.666666666666664,71.3,10.766666666666666,14.116666666666667,3.8833333333333333
2023-12-30 00:00:00,190.35,187.21666666666667,0.9864999999999999,36.483333333333334,1.0,0.0,0.0,0.0,124.2,23.416666666666668,0.0,30.8,8.816666666666668,1299.1833333333332,3.516666666666667,46.13333333333333,49.65,3.65,83.3,79.64999999999999,72.7,-6.95,48.0,0.0,47.0,47.333333333333336,66.26666666666667,12.533333333333333,16.5,4.733333333333333
2023-12-30 01:00:00,142.36666666666667,160.01666666666668,0.8785,28.75,0.8333333333333334,0.0,0.0,0.0,97.7,23.416666666666668,0.0,30.849999999999998,8.033333333333333,1081.3500000000001,2.8000000000000003,46.5,49.300000000000004,2.9,81.35000000000001,78.45,72.7,-5.75,48.0,0.0,47.0,45.833333333333336,54.5,17.099999999999998,22.53333333333333,5.866666666666667
2023-12-30 02:00:00,107.7,148.31666666666666,0.6808333333333333,25.3,0.5,0.0,0.0,0.0,86.26666666666665,23.28333333333333,0.0,30.816666666666666,7.95,640.5833333333334,2.65,50.71666666666667,53.36666666666667,2.3333333333333335,77.23333333333333,74.89999999999999,72.7,-2.1999999999999997,48.0,0.0,47.0,45.5,36.916666666666664,23.666666666666668,31.316666666666666,8.066666666666666
2023-12-30 03:00:00,159.0,178.5,1.1243333333333334,34.31666666666667,1.0,0.0,0.0,0.0,116.68333333333334,23.2,0.0,30.75,7.883333333333334,1279.3333333333333,2.983333333333333,46.1,49.083333333333336,3.1666666666666665,81.46666666666667,78.3,72.7,-5.6000000000000005,48.0,0.0,47.0,45.5,65.36666666666666,13.0,17.21666666666667,4.433333333333334
2023-12-30 04:00:00,131.36666666666667,155.29999999999998,0.9205,27.433333333333334,0.8333333333333334,0.0,0.0,0.0,93.21666666666665,23.316666666666666,0.0,30.816666666666666,7.933333333333334,1065.3333333333333,2.6999999999999997,46.53333333333333,49.23333333333333,2.5833333333333335,78.98333333333333,76.39999999999999,72.7,-3.6999999999999997,48.0,0.0,47.0,45.5,53.599999999999994,17.433333333333334,23.016666666666666,5.933333333333334
2023-12-30 05:00:00,145.35,142.76666666666668,0.3918333333333333,23.53333333333333,0.5,0.0,0.0,0.0,80.55,23.45,0.0,30.8,7.95,649.9,3.4166666666666665,49.78333333333333,53.199999999999996,2.8333333333333335,77.39999999999999,74.56666666666666,72.7,-1.8666666666666665,48.0,0.0,47.0,45.5,36.13333333333333,24.0,31.633333333333336,8.200000000000001
2023-12-30 06:00:00,215.71666666666667,182.88333333333333,0.8473333333333333,34.63333333333333,1.0,0.0,0.0,0.0,117.61666666666667,23.5,0.0,30.833333333333332,10.950000000000001,1299.8,3.983333333333333,46.199999999999996,50.18333333333334,4.116666666666666,81.46666666666665,77.35000000000001,72.7,-4.6499999999999995,48.0,0.0,47.0,45.5,64.18333333333334,12.916666666666666,16.95,5.933333333333334
2023-12-30 07:00:00,247.79999999999998,193.03333333333333,0.782,34.68333333333333,1.0,0.0,0.0,0.0,117.8,23.599999999999998,0.0,32.516666666666666,19.116666666666667,1312.1833333333334,4.533333333333334,46.01666666666667,50.550000000000004,4.283333333333333,76.71666666666667,72.43333333333334,72.7,0.26666666666666666,48.0,0.0,47.833333333333336,47.166666666666664,60.81666666666666,12.299999999999999,16.966666666666665,9.950000000000001
2023-12-30 08:00:00,266.3333333333333,204.71666666666667,0.7715,37.63333333333333,1.0,0.0,0.0,0.0,128.15,23.583333333333332,0.0,34.61666666666667,18.416666666666668,1317.95,4.8500000000000005,46.25,51.1,4.333333333333333,78.14999999999999,73.81666666666666,72.7,-1.1166666666666667,48.0,0.0,48.833333333333336,46.666666666666664,62.4,11.6,17.0,9.033333333333333
2023-12-30 09:00:00,332.68333333333334,247.5666666666667,0.7458333333333332,50.4,1.0,0.0,0.0,0.0,171.01666666666665,23.633333333333336,0.0,34.86666666666667,18.05,1326.6499999999999,6.016666666666667,46.31666666666666,52.333333333333336,5.483333333333333,81.86666666666666,76.38333333333333,72.7,-3.6833333333333336,48.0,0.0,49.0,46.5,68.91666666666667,9.6,14.133333333333333,7.316666666666666
2023-12-30 10:00:00,368.3333333333333,271.7,0.7386666666666667,56.93333333333334,1.0,0.0,0.0,0.0,193.3166666666667,23.666666666666668,0.0,34.81666666666666,19.883333333333333,1336.0666666666666,6.616666666666667,46.43333333333334,53.050000000000004,6.233333333333333,84.71666666666667,78.48333333333333,72.7,-5.783333333333334,48.0,0.0,49.0,48.166666666666664,71.13333333333334,8.716666666666667,12.833333333333334,7.333333333333333
2023-12-30 11:00:00,367.2,288.5833333333333,0.7855,62.416666666666664,1.0,0.0,0.0,0.0,211.88333333333333,22.55,0.0,34.93333333333333,19.25,1312.1666666666667,6.716666666666666,46.5,53.21666666666667,6.283333333333334,86.10000000000001,79.81666666666666,72.7,-7.116666666666667,47.166666666666664,0.0,49.0,47.666666666666664,73.35000000000001,7.800000000000001,12.116666666666667,6.666666666666667
2023-12-30 12:00:00,368.23333333333335,287.98333333333335,0.7821666666666668,62.166666666666664,1.0,0.0,0.0,0.0,210.9,22.28333333333333,0.0,34.93333333333333,19.866666666666667,1312.5833333333333,6.733333333333333,46.43333333333334,53.166666666666664,6.3999999999999995,87.10000000000001,80.7,72.7,-8.0,47.0,0.0,49.0,48.333333333333336,73.16666666666667,7.75,12.166666666666666,6.916666666666667
2023-12-30 13:00:00,308.6166666666667,265.98333333333335,0.684,55.550000000000004,0.8333333333333334,0.0,0.0,0.0,188.79999999999998,22.25,0.0,34.766666666666666,20.133333333333333,1092.3666666666666,6.783333333333334,46.449999999999996,53.23333333333333,6.466666666666666,87.71666666666665,81.25,72.7,-8.549999999999999,47.0,0.0,49.0,48.5,62.199999999999996,10.9,17.033333333333335,9.866666666666667
2023-12-30 14:00:00,384.43333333333334,300.48333333333335,0.782,65.78333333333333,1.0,0.0,0.0,0.0,223.33333333333334,22.316666666666666,0.0,34.766666666666666,20.099999999999998,1308.8,7.05,46.48333333333333,53.53333333333333,6.6499999999999995,88.64999999999999,82.0,72.7,-9.299999999999999,47.0,0.0,49.0,48.5,74.3,7.433333333333334,11.583333333333334,6.7
2023-12-30 15:00:00,394.34999999999997,310.45,0.7875000000000001,68.7,1.0,0.0,0.0,0.0,233.13333333333333,22.349999999999998,0.0,34.949999999999996,20.016666666666666,1308.4,7.233333333333333,46.48333333333333,53.71666666666667,6.883333333333333,88.89999999999999,82.01666666666667,72.7,-9.316666666666668,47.0,0.0,49.0,48.5,75.06666666666666,7.2,11.266666666666666,6.466666666666666
2023-12-30 16:00:00,391.4166666666667,304.25,0.7773333333333333,66.76666666666667,1.0,0.0,0.0,0.0,226.9,22.316666666666666,0.0,34.916666666666664,20.116666666666667,1307.8,7.183333333333334,46.416666666666664,53.6,6.716666666666666,88.13333333333333,81.41666666666667,72.7,-8.716666666666667,47.0,0.0,49.0,48.5,74.58333333333333,7.333333333333333,11.483333333333334,6.616666666666667
2023-12-30 17:00:00,374.31666666666666,290.03333333333336,0.775,62.75,1.0,0.0,0.0,0.0,212.8166666666667,22.233333333333334,0.0,34.949999999999996,20.033333333333335,1308.2,6.866666666666667,46.449999999999996,53.31666666666666,6.433333333333334,87.71666666666665,81.28333333333333,72.7,-8.583333333333334,47.0,0.0,49.0,48.5,73.36666666666666,7.683333333333333,12.033333333333333,6.933333333333334
2023-12-30 18:00:00,372.0833333333333,286.6333333333333,0.771,61.78333333333333,1.0,0.0,0.0,0.0,209.65,23.5,0.0,33.266666666666666,20.25,1326.3833333333332,6.733333333333333,46.21666666666667,52.949999999999996,6.75,86.7,79.95,72.7,-7.25,47.833333333333336,0.0,48.166666666666664,48.5,73.03333333333333,8.233333333333333,11.65,7.083333333333333
2023-12-30 19:00:00,329.34999999999997,257.28333333333336,0.7811666666666667,53.1,1.0,0.0,0.0,0.0,180.5666666666667,23.683333333333334,0.0,32.699999999999996,20.366666666666667,1328.4166666666667,5.95,46.46666666666667,52.416666666666664,6.016666666666667,84.11666666666666,78.10000000000001,72.7,-5.3999999999999995,48.0,0.0,48.0,48.5,70.05,9.216666666666667,12.75,7.933333333333333
2023-12-30 20:00:00,302.0,242.51666666666665,0.8041666666666667,48.833333333333336,1.0,0.0,0.0,0.0,165.76666666666668,23.616666666666664,0.0,32.733333333333334,20.400000000000002,1325.6666666666667,5.466666666666666,46.4,51.86666666666667,5.533333333333334,82.63333333333334,77.10000000000001,72.7,-4.3999999999999995,48.0,0.0,48.0,48.5,68.33333333333333,9.75,13.5,8.416666666666666
2023-12-30 21:00:00,294.31666666666666,232.83333333333334,0.7911666666666667,46.63333333333333,1.0,0.0,0.0,0.0,158.20000000000002,23.683333333333334,0.0,31.0,19.966666666666665,1324.2833333333333,5.333333333333333,46.28333333333333,51.61666666666667,5.583333333333333,82.7,77.11666666666666,72.7,-4.416666666666667,48.0,0.0,47.166666666666664,48.083333333333336,67.91666666666667,10.183333333333334,13.333333333333334,8.566666666666666
2023-12-30 22:00:00,275.71666666666664,227.0,0.8231666666666667,47.06666666666666,1.0,0.0,0.0,0.0,160.11666666666665,23.666666666666668,0.0,30.8,12.450000000000001,1319.1166666666666,5.016666666666667,46.31666666666666,51.333333333333336,4.883333333333334,83.36666666666666,78.48333333333333,72.7,-5.783333333333334,48.0,0.0,47.0,47.583333333333336,70.28333333333333,10.466666666666667,13.65,5.583333333333333
2023-12-30 23:00:00,237.70000000000002,229.0666666666667,0.9688333333333333,49.06666666666666,1.0,0.0,0.0,0.0,166.48333333333332,23.483333333333334,0.0,30.71666666666667,8.383333333333333,1306.9833333333333,4.366666666666666,46.28333333333333,50.65,4.333333333333333,86.66666666666667,82.33333333333333,72.7,-9.633333333333333,48.0,0.0,47.0,46.666666666666664,72.63333333333334,10.266666666666667,13.450000000000001,3.6666666666666665
2023-12-31 00:00:00,185.96666666666667,218.04999999999998,1.1803333333333332,45.68333333333334,1.0,0.0,0.0,0.0,155.04999999999998,23.45,0.0,30.733333333333334,8.816666666666666,1299.8,3.4333333333333336,46.166666666666664,49.6,3.6166666666666667,84.8,81.18333333333334,72.7,-8.483333333333333,48.0,0.0,47.0,47.333333333333336,70.39999999999999,11.016666666666666,14.466666666666667,4.133333333333334
2023-12-31 01:00:00,190.88333333333333,198.0,1.0378333333333334,39.86666666666667,1.0,0.0,0.0,0.0,135.76666666666668,23.433333333333334,0.0,30.766666666666666,8.016666666666667,1296.6000000000001,3.533333333333333,45.9,49.43333333333334,3.5666666666666664,83.88333333333334,80.31666666666666,72.7,-7.616666666666666,48.0,0.0,47.0,45.833333333333336,67.25,12.316666666666668,16.183333333333334,4.233333333333333
2023-12-31 02:00:00,187.03333333333333,195.0,1.0556666666666665,39.13333333333333,1.0,0.0,0.0,0.0,132.86666666666665,23.45,0.0,30.816666666666666,7.866666666666667,1295.1333333333334,3.466666666666667,45.93333333333334,49.4,3.3833333333333333,83.53333333333333,80.15,72.7,-7.45,48.0,0.0,47.0,45.5,67.3,12.316666666666668,16.2,4.133333333333334
2023-12-31 03:00:00,175.26666666666665,183.8166666666667,1.0605,35.88333333333333,1.0,0.0,0.0,0.0,121.86666666666667,23.316666666666666,0.0,30.766666666666666,7.883333333333334,1280.95,3.283333333333333,45.916666666666664,49.199999999999996,3.1333333333333333,82.53333333333335,79.39999999999999,72.7,-6.7,48.0,0.0,47.0,45.5,64.96666666666665,13.166666666666666,17.400000000000002,4.466666666666667
2023-12-31 04:00:00,172.04999999999998,190.83333333333334,1.1245,37.81666666666667,1.0,0.0,0.0,0.0,128.73333333333332,23.316666666666666,0.0,30.933333333333334,7.8999999999999995,1284.2166666666665,3.216666666666667,45.949999999999996,49.166666666666664,3.0500000000000003,82.06666666666666,79.01666666666667,72.7,-6.316666666666666,48.0,0.0,47.0,45.5,66.75,12.483333333333334,16.533333333333335,4.233333333333333
2023-12-31 05:00:00,207.41666666666666,206.15,1.008,42.4,1.0,0.0,0.0,0.0,143.93333333333334,23.5,0.0,30.816666666666666,7.8500000000000005,1298.7666666666667,3.8333333333333335,46.15,49.98333333333333,3.5500000000000003,83.36666666666666,79.81666666666666,72.7,-7.116666666666667,48.0,0.0,47.0,45.5,69.01666666666667,11.716666666666667,15.333333333333334,3.9166666666666665
2023-12-31 06:00:00,224.25,215.8166666666667,0.9723333333333333,45.25,1.0,0.0,0.0,0.0,153.56666666666666,23.55,0.0,30.816666666666666,7.8500000000000005,1307.3833333333334,4.116666666666666,46.199999999999996,50.31666666666666,3.85,84.66666666666667,80.81666666666666,72.7,-8.116666666666667,48.0,0.0,47.0,45.5,70.25,11.283333333333333,14.716666666666667,3.766666666666667
2023-12-31 07:00:00,282.68333333333334,233.26666666666665,0.832,46.93333333333334,1.0,0.0,0.0,0.0,159.76666666666668,23.633333333333336,0.0,32.56666666666667,17.333333333333332,1321.7,5.133333333333333,46.38333333333333,51.51666666666667,5.05,82.93333333333334,77.88333333333334,72.7,-5.183333333333334,48.0,0.0,47.833333333333336,47.166666666666664,68.18333333333334,10.200000000000001,14.066666666666668,7.516666666666667
2023-12-31 08:00:00,335.93333333333334,248.3166666666667,0.7385,50.65,1.0,0.0,0.0,0.0,171.85,23.616666666666664,0.0,34.550000000000004,18.316666666666666,1321.8999999999999,6.1000000000000005,45.85,51.949999999999996,5.45,82.16666666666667,76.71666666666667,72.7,-4.016666666666667,48.0,0.0,48.833333333333336,46.666666666666664,68.98333333333333,9.566666666666666,14.0,7.45
2023-12-31 09:00:00,367.06666666666666,266.1,0.7251666666666666,55.833333333333336,1.0,0.0,0.0,0.0,189.66666666666666,23.616666666666664,0.0,34.81666666666667,17.95,1324.6833333333332,6.6499999999999995,45.449999999999996,52.1,5.916666666666667,84.63333333333334,78.71666666666667,72.7,-6.016666666666667,48.0,0.0,49.0,46.5,71.14999999999999,8.916666666666666,13.133333333333333,6.75
2023-12-31 10:00:00,391.05,293.09999999999997,0.7501666666666668,63.28333333333333,1.0,0.0,0.0,0.0,214.8166666666667,23.650000000000002,0.0,34.85,19.783333333333335,1331.1666666666667,7.05,45.550000000000004,52.6,6.45,86.64999999999999,80.2,72.7,-7.5,48.0,0.0,49.0,48.166666666666664,73.28333333333333,8.066666666666666,11.9,6.75
2023-12-31 11:00:00,402.4166666666667,302.2,0.7506666666666666,66.53333333333333,1.0,0.0,0.0,0.0,225.73333333333335,22.483333333333334,0.0,34.81666666666667,19.099999999999998,1311.1833333333334,7.366666666666667,45.5,52.86666666666667,6.55,88.18333333333334,81.63333333333334,72.7,-8.933333333333334,47.166666666666664,0.0,49.0,47.666666666666664,74.63333333333333,7.466666666666666,11.549999999999999,6.3500000000000005
2023-12-31 12:00:00,401.2,315.9166666666667,0.7875,70.35000000000001,1.0,0.0,0.0,0.0,238.86666666666667,22.28333333333333,0.0,34.916666666666664,19.883333333333336,1310.0,7.3500000000000005,45.78333333333333,53.13333333333333,6.816666666666666,89.11666666666667,82.3,72.7,-9.6,47.0,0.0,49.0,48.333333333333336,75.60000000000001,7.066666666666666,11.049999999999999,6.3
2023-12-31 13:00:00,415.5833333333333,326.01666666666665,0.7845,73.33333333333333,1.0,0.0,0.0,0.0,248.91666666666666,22.28333333333333,0.0,34.8,20.01666666666667,1309.3999999999999,7.616666666666667,45.48333333333333,53.1,7.25,89.95,82.7,72.7,-10.0,47.0,0.0,49.0,48.5,76.31666666666666,6.8500000000000005,10.700000000000001,6.166666666666667
2023-12-31 14:00:00,417.15000000000003,326.18333333333334,0.783,73.41666666666667,1.0,0.0,0.0,0.0,249.01666666666665,22.266666666666666,0.0,34.766666666666666,20.066666666666666,1311.6000000000001,7.633333333333333,45.46666666666667,53.1,7.266666666666667,89.96666666666665,82.7,72.7,-10.0,47.0,0.0,49.0,48.5,76.26666666666667,6.866666666666667,10.700000000000001,6.183333333333334
2023-12-31 15:00:00,406.5833333333333,320.1666666666667,0.7878333333333334,71.60000000000001,1.0,0.0,0.0,0.0,243.03333333333333,22.21666666666667,0.0,34.88333333333333,20.016666666666666,1309.7833333333335,7.45,45.800000000000004,53.25,7.066666666666666,90.01666666666667,82.95,72.7,-10.25,47.0,0.0,49.0,48.5,75.85000000000001,6.95,10.916666666666666,6.266666666666667
2023-12-31 16:00:00,416.2166666666667,333.8333333333333,0.8018333333333333,75.51666666666667,1.0,0.0,0.0,0.0,256.5,22.333333333333332,0.0,35.016666666666666,19.966666666666665,1314.3666666666666,7.6000000000000005,45.5,53.1,7.25,90.39999999999999,83.14999999999999,72.7,-10.450000000000001,47.0,0.0,49.0,48.5,76.81666666666666,6.683333333333334,10.516666666666667,5.983333333333333
2023-12-31 17:00:00,408.25,328.21666666666664,0.8038333333333334,73.96666666666667,1.0,0.0,0.0,0.0,250.9,22.3,0.0,34.93333333333333,20.083333333333332,1317.9333333333334,7.433333333333334,45.75,53.18333333333334,7.333333333333333,89.95,82.61666666666666,72.7,-9.916666666666666,47.0,0.0,49.0,48.5,76.36666666666666,6.833333333333333,10.683333333333332,6.1499999999999995
2023-12-31 18:00:00,391.8833333333334,306.8666666666667,0.7838333333333334,67.8,1.0,0.0,0.0,0.0,230.0,23.53333333333333,0.0,33.1,20.21666666666667,1331.1000000000001,7.066666666666666,45.550000000000004,52.61666666666667,7.2,87.78333333333335,80.58333333333333,72.7,-7.883333333333334,47.833333333333336,0.0,48.166666666666664,48.5,74.89999999999999,7.683333333333334,10.799999999999999,6.6000000000000005
2023-12-31 19:00:00,366.2833333333333,291.95,0.7975,63.26666666666667,1.0,0.0,0.0,0.0,215.15,23.78333333333333,0.0,32.71666666666667,20.316666666666666,1338.6166666666666,6.566666666666666,45.56666666666666,52.13333333333333,6.666666666666667,85.61666666666667,78.95,72.7,-6.25,48.0,0.0,48.0,48.5,73.66666666666667,8.15,11.233333333333334,6.95
2023-12-31 20:00:00,328.84999999999997,256.9166666666667,0.7823333333333333,53.11666666666667,1.0,0.0,0.0,0.0,180.26666666666665,23.583333333333332,0.0,32.71666666666667,20.383333333333333,1322.6833333333332,5.966666666666666,45.51666666666667,51.48333333333333,5.966666666666666,84.60000000000001,78.63333333333334,72.7,-5.933333333333334,48.0,0.0,48.0,48.5,70.06666666666666,9.216666666666667,12.766666666666666,7.966666666666668
2023-12-31 21:00:00,298.9166666666667,231.21666666666667,0.7751666666666667,46.11666666666667,1.0,0.0,0.0,0.0,156.54999999999998,23.633333333333336,0.0,31.133333333333336,19.900000000000002,1320.3166666666666,5.433333333333334,45.550000000000004,50.98333333333333,5.5,83.13333333333334,77.63333333333334,72.7,-4.933333333333334,48.0,0.0,47.166666666666664,48.083333333333336,67.53333333333333,10.266666666666667,13.549999999999999,8.65
2023-12-31 22:00:00,297.1166666666666,230.8166666666667,0.7768333333333334,46.26666666666667,1.0,0.0,0.0,0.0,157.31666666666666,23.55,0.0,30.733333333333334,19.233333333333334,1312.3999999999999,5.433333333333334,45.51666666666667,50.949999999999996,5.383333333333333,82.39999999999999,77.01666666666667,72.7,-4.316666666666666,48.0,0.0,47.0,47.583333333333336,68.11666666666666,10.216666666666667,13.333333333333334,8.333333333333334
2023-12-31 23:00:00,293.3833333333333,231.4333333333333,0.7886666666666667,46.81666666666666,1.0,0.0,0.0,0.0,158.9,23.5,0.0,30.75,18.26666666666667,1311.9666666666667,5.366666666666667,45.583333333333336,50.949999999999996,5.316666666666666,82.41666666666667,77.1,72.7,-4.4,48.0,0.0,47.0,46.666666666666664,68.60000000000001,10.166666666666666,13.316666666666668,7.916666666666667
2024-01-01 00:00:00,300.6,252.1,0.839,53.0,1.0,0.0,0.0,0.0,179.9,23.5,0.0,30.7,18.1,1311.8,5.5,45.5,51.0,5.5,82.7,77.2,72.7,-4.5,48.0,0.0,47.0,46.5,71.3,9.3,12.2,7.2
