Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-03-11 19:00:00,400.40000000000003,314.59999999999997,0.7851666666666667,69.56666666666666,1.0,0.0,0.0,0.0,235.95000000000002,24.166666666666668,0.0,32.449999999999996,22.03333333333333,1423.5333333333335,6.75,45.75,52.5,7.416666666666667,91.68333333333334,84.26666666666667,72.7,-11.566666666666668,48.0,0.0,48.0,50.0,74.88333333333334,7.7,10.383333333333333,7.05
2024-03-11 20:00:00,375.40000000000003,291.0833333333333,0.7763333333333334,62.583333333333336,1.0,0.0,0.0,0.0,212.3166666666667,24.166666666666668,0.0,32.5,22.066666666666666,1422.6333333333332,6.333333333333333,45.699999999999996,52.03333333333333,6.683333333333334,90.2,83.51666666666667,72.7,-10.816666666666668,48.0,0.0,48.0,50.0,72.91666666666667,8.316666666666668,11.166666666666666,7.6000000000000005
2024-03-11 21:00:00,314.71666666666664,266.26666666666665,0.8551666666666667,57.666666666666664,1.0,0.0,0.0,0.0,195.66666666666666,22.683333333333334,0.0,27.05,20.900000000000002,1381.0166666666667,5.466666666666666,45.68333333333334,51.15,5.833333333333333,88.8,82.96666666666667,72.7,-10.266666666666667,47.0,0.0,40.0,49.0,73.55,8.533333333333333,10.049999999999999,7.833333333333333
2024-03-11 22:00:00,267.06666666666666,229.53333333333333,0.859,45.550000000000004,1.0,0.0,0.0,0.0,154.86666666666667,21.116666666666667,0.0,32.6,20.95,1335.2666666666667,4.8,46.550000000000004,51.349999999999994,4.866666666666666,87.13333333333333,82.26666666666667,72.7,-9.566666666666666,46.0,0.0,48.0,49.0,67.23333333333333,9.25,14.283333333333333,9.183333333333332
2024-03-11 23:00:00,257.0833333333333,217.66666666666666,0.8478333333333333,42.550000000000004,1.0,0.0,0.0,0.0,144.43333333333334,21.05,0.0,32.46666666666667,19.716666666666665,1331.55,4.633333333333334,46.416666666666664,51.050000000000004,4.75,86.88333333333333,82.13333333333333,72.7,-9.433333333333334,46.0,0.0,48.0,48.0,66.33333333333333,9.716666666666667,14.933333333333332,9.066666666666666
2024-03-12 00:00:00,225.04999999999998,206.28333333333333,0.9171666666666667,39.15,1.0,0.0,0.0,0.0,133.0,21.083333333333332,0.0,32.483333333333334,19.75,1328.0166666666667,4.066666666666666,46.36666666666667,50.43333333333334,4.1499999999999995,85.56666666666666,81.41666666666667,72.7,-8.716666666666667,46.0,0.0,48.0,48.0,64.38333333333334,10.216666666666667,15.766666666666666,9.583333333333334
2024-03-12 01:00:00,196.58333333333334,199.0,1.0141666666666667,37.31666666666667,1.0,0.0,0.0,0.0,127.05,19.683333333333334,0.0,32.53333333333333,19.733333333333334,1298.3666666666666,3.6333333333333333,46.51666666666667,50.15,3.85,84.88333333333333,81.03333333333333,72.7,-8.333333333333334,45.0,0.0,48.0,48.0,63.800000000000004,9.883333333333333,16.349999999999998,9.950000000000001
2024-03-12 02:00:00,194.4,196.35,1.0105,36.61666666666667,1.0,0.0,0.0,0.0,124.33333333333333,19.75,0.0,32.6,19.733333333333334,1295.9333333333334,3.6,46.48333333333333,50.083333333333336,3.8000000000000003,84.51666666666667,80.71666666666665,72.7,-8.016666666666667,45.0,0.0,48.0,48.0,63.28333333333333,10.049999999999999,16.599999999999998,10.066666666666666
2024-03-12 03:00:00,197.83333333333334,194.28333333333333,0.9836666666666667,36.016666666666666,1.0,0.0,0.0,0.0,122.26666666666667,19.666666666666668,0.0,32.516666666666666,19.783333333333335,1294.75,3.6666666666666665,46.4,50.06666666666666,3.766666666666667,83.96666666666667,80.2,72.7,-7.5,45.0,0.0,48.0,48.0,62.96666666666667,10.116666666666665,16.75,10.200000000000001
2024-03-12 04:00:00,195.28333333333333,194.45000000000002,0.9996666666666667,35.983333333333334,1.0,0.0,0.0,0.0,122.36666666666667,19.683333333333334,0.0,32.53333333333333,19.849999999999998,1295.75,3.6166666666666667,46.43333333333334,50.050000000000004,3.733333333333333,83.64999999999999,79.91666666666667,72.7,-7.216666666666666,45.0,0.0,48.0,48.0,62.9,10.133333333333333,16.75,10.200000000000001
2024-03-12 05:00:00,219.8166666666667,193.73333333333335,0.6913333333333332,35.73333333333333,0.8333333333333334,0.0,0.0,0.0,121.65000000000002,19.816666666666666,0.0,32.449999999999996,19.816666666666666,1094.5666666666666,4.866666666666666,45.78333333333333,50.65,4.7,85.38333333333333,80.68333333333334,72.7,-7.983333333333333,45.0,0.0,48.0,48.0,55.73333333333333,12.116666666666667,19.96666666666667,12.166666666666666
2024-03-12 06:00:00,286.06666666666666,237.51666666666665,0.8318333333333333,48.71666666666667,1.0,0.0,0.0,0.0,165.31666666666666,19.9,0.0,32.56666666666667,19.733333333333334,1320.1333333333334,5.2,45.48333333333333,50.68333333333334,5.0,85.78333333333335,80.78333333333333,72.7,-8.083333333333334,45.0,0.0,48.0,48.0,69.53333333333333,8.416666666666666,13.75,8.316666666666666
2024-03-12 07:00:00,359.3666666666666,279.25,0.7771666666666667,60.583333333333336,1.0,0.0,0.0,0.0,205.61666666666667,19.966666666666665,0.0,32.61666666666667,21.05,1340.7333333333333,6.433333333333334,45.5,51.93333333333334,6.133333333333333,87.63333333333333,81.5,72.7,-8.799999999999999,45.0,0.0,48.0,49.0,73.60000000000001,7.1499999999999995,11.683333333333332,7.55
2024-03-12 08:00:00,371.43333333333334,289.95,0.7811666666666667,62.51666666666667,1.0,0.0,0.0,0.0,212.4,22.75,0.0,32.46666666666666,22.3,1392.9166666666667,6.3999999999999995,45.5,51.9,6.516666666666667,88.7,82.18333333333334,72.7,-9.483333333333333,47.0,0.0,48.0,50.0,73.26666666666667,7.833333333333333,11.200000000000001,7.7
2024-03-12 09:00:00,397.34999999999997,312.8333333333333,0.7871666666666667,68.33333333333333,1.0,0.0,0.0,0.0,231.8166666666667,24.25,0.0,34.550000000000004,22.233333333333334,1426.8333333333333,6.683333333333334,45.6,52.28333333333333,6.95,89.66666666666667,82.71666666666667,72.7,-10.016666666666667,48.0,0.0,49.0,50.0,74.06666666666666,7.766666666666667,11.066666666666668,7.133333333333333
2024-03-12 10:00:00,420.7,338.62,0.8051999999999999,75.53999999999999,1.0,0.0,0.0,0.0,256.26,25.74,0.0,34.5,22.14,1454.76,6.94,45.64,52.58,7.56,91.7,84.14,72.7,-11.440000000000001,49.0,0.0,49.0,50.0,75.64000000000001,7.62,10.22,6.540000000000001
2024-03-12 11:00:00,431.45,349.2166666666667,0.809,77.56666666666668,1.0,0.0,0.0,0.0,263.0833333333333,27.366666666666664,0.0,36.68333333333333,22.05,1486.3166666666666,6.966666666666666,45.5,52.46666666666667,7.716666666666666,92.73333333333333,85.01666666666667,72.7,-12.316666666666668,50.0,0.0,50.0,50.0,75.28333333333333,7.866666666666667,10.516666666666667,6.333333333333333
2024-03-12 12:00:00,422.6333333333334,346.46666666666664,0.8201666666666667,76.75,1.0,0.0,0.0,0.0,260.51666666666665,27.3,0.0,36.56666666666667,22.066666666666666,1484.2333333333333,6.833333333333333,45.51666666666667,52.35,7.3999999999999995,91.96666666666665,84.56666666666666,72.7,-11.866666666666667,50.0,0.0,50.0,50.0,75.13333333333334,7.883333333333333,10.583333333333334,6.3999999999999995
2024-03-12 13:00:00,435.2166666666667,358.7166666666667,0.8243333333333333,80.33333333333333,1.0,0.0,0.0,0.0,272.55,27.383333333333336,0.0,36.7,22.05,1485.1166666666668,7.033333333333334,45.71666666666667,52.75,7.7,92.91666666666667,85.21666666666665,72.7,-12.516666666666666,50.0,0.0,50.0,50.0,75.95,7.616666666666667,10.216666666666667,6.166666666666667
2024-03-12 14:00:00,452.65000000000003,373.65000000000003,0.8258333333333333,84.76666666666667,1.0,0.0,0.0,0.0,287.53333333333336,27.366666666666664,0.0,36.75,21.983333333333334,1481.25,7.333333333333333,46.166666666666664,53.5,7.783333333333334,93.78333333333335,86.0,72.7,-13.299999999999999,50.0,0.0,50.0,50.0,76.95,7.316666666666666,9.833333333333334,5.883333333333333
2024-03-12 15:00:00,468.8833333333334,382.31666666666666,0.8155,87.28333333333335,1.0,0.0,0.0,0.0,296.3333333333333,27.349999999999998,0.0,36.766666666666666,21.849999999999998,1480.75,7.6000000000000005,47.23333333333333,54.833333333333336,8.1,94.48333333333333,86.38333333333333,72.7,-13.683333333333332,50.0,0.0,50.0,50.0,77.51666666666667,7.1499999999999995,9.616666666666667,5.716666666666666
2024-03-12 16:00:00,471.5333333333333,383.84999999999997,0.8141666666666666,87.8,1.0,0.0,0.0,0.0,297.93333333333334,27.333333333333332,0.0,36.65,21.900000000000002,1485.8333333333333,7.616666666666666,47.53333333333333,55.15,8.233333333333333,94.51666666666667,86.28333333333335,72.7,-13.583333333333334,50.0,0.0,50.0,50.0,77.60000000000001,7.116666666666666,9.549999999999999,5.716666666666666
2024-03-12 17:00:00,466.06666666666666,383.2833333333333,0.8226666666666667,87.64999999999999,1.0,0.0,0.0,0.0,297.3,27.38333333333333,0.0,36.733333333333334,21.883333333333336,1484.75,7.533333333333334,47.01666666666667,54.550000000000004,8.233333333333333,94.21666666666665,85.98333333333333,72.7,-13.283333333333333,50.0,0.0,50.0,50.0,77.56666666666666,7.1499999999999995,9.566666666666666,5.683333333333334
2024-03-12 18:00:00,448.8333333333333,375.56666666666666,0.8370000000000001,86.41666666666667,1.0,0.0,0.0,0.0,293.15000000000003,25.883333333333336,0.0,34.5,22.03333333333333,1459.0666666666666,7.383333333333333,46.93333333333334,54.31666666666666,8.35,94.11666666666667,85.76666666666667,72.7,-13.066666666666668,49.0,0.0,49.0,50.0,78.05,6.8999999999999995,9.183333333333334,5.883333333333333
2024-03-12 19:00:00,341.40000000000003,294.06666666666666,0.6853333333333333,63.35,0.8333333333333334,0.0,0.0,0.0,215.1833333333333,24.333333333333332,0.0,32.46666666666667,22.099999999999998,1190.9333333333334,6.8,45.81666666666666,52.61666666666667,7.75,91.88333333333333,84.13333333333334,72.7,-11.433333333333332,48.0,0.0,48.0,50.0,63.76666666666667,11.15,14.883333333333333,10.166666666666666
2024-03-12 20:00:00,385.0,299.03333333333336,0.777,64.91666666666667,1.0,0.0,0.0,0.0,220.29999999999998,24.166666666666668,0.0,32.43333333333333,22.133333333333336,1429.0166666666667,6.466666666666666,45.583333333333336,52.050000000000004,6.916666666666667,90.11666666666667,83.2,72.7,-10.5,48.0,0.0,48.0,50.0,73.60000000000001,8.1,10.883333333333333,7.3999999999999995
2024-03-12 21:00:00,325.98333333333335,269.43333333333334,0.8298333333333333,56.949999999999996,1.0,0.0,0.0,0.0,193.25,22.733333333333334,0.0,32.53333333333333,20.883333333333333,1392.3,5.616666666666667,46.01666666666667,51.63333333333333,6.016666666666667,89.14999999999999,83.13333333333334,72.7,-10.433333333333334,47.0,0.0,48.0,49.0,71.66666666666667,8.45,12.1,7.766666666666667
2024-03-12 22:00:00,286.09999999999997,255.94999999999996,0.8943333333333333,53.48333333333333,1.0,0.0,0.0,0.0,181.45000000000002,21.283333333333335,0.0,32.333333333333336,20.916666666666668,1346.3666666666666,5.1000000000000005,46.449999999999996,51.550000000000004,5.233333333333333,87.64999999999999,82.41666666666667,72.7,-9.716666666666667,46.0,0.0,48.0,49.0,70.81666666666668,8.316666666666666,12.666666666666666,8.166666666666666
2024-03-12 23:00:00,269.9166666666667,237.41666666666666,0.88,48.199999999999996,1.0,0.0,0.0,0.0,163.93333333333334,21.2,0.0,32.516666666666666,19.75,1349.5,4.8,46.583333333333336,51.38333333333333,5.05,86.86666666666667,81.81666666666666,72.7,-9.116666666666667,46.0,0.0,48.0,48.0,68.93333333333334,8.950000000000001,13.75,8.316666666666666
2024-03-13 00:00:00,231.83333333333334,211.46666666666667,0.9129999999999999,40.61666666666667,1.0,0.0,0.0,0.0,137.9,21.21666666666667,0.0,32.550000000000004,19.816666666666666,1346.1833333333334,4.133333333333334,46.43333333333334,50.56666666666666,4.433333333333334,85.21666666666667,80.78333333333333,72.7,-8.083333333333334,46.0,0.0,48.0,48.0,65.16666666666667,10.033333333333333,15.4,9.383333333333333
2024-03-13 01:00:00,213.98333333333335,204.61666666666667,0.9598333333333334,39.0,1.0,0.0,0.0,0.0,132.48333333333332,19.783333333333335,0.0,32.48333333333333,19.833333333333332,1316.95,3.9,46.416666666666664,50.31666666666666,4.216666666666667,84.13333333333333,79.91666666666667,72.7,-7.216666666666666,45.0,0.0,48.0,48.0,64.66666666666667,9.683333333333334,15.9,9.733333333333333
2024-03-13 02:00:00,206.86666666666667,195.20000000000002,0.9476666666666667,36.199999999999996,1.0,0.0,0.0,0.0,123.18333333333334,19.766666666666666,0.0,32.36666666666667,19.833333333333332,1300.5666666666666,3.8166666666666664,46.333333333333336,50.15,4.0,83.03333333333333,79.03333333333333,72.7,-6.333333333333333,45.0,0.0,48.0,48.0,62.81666666666666,10.216666666666667,16.733333333333334,10.25
2024-03-13 03:00:00,198.83333333333334,181.48333333333335,0.9234999999999999,32.166666666666664,1.0,0.0,0.0,0.0,109.23333333333333,19.75,0.0,32.56666666666667,20.016666666666666,1301.3999999999999,3.6666666666666665,46.23333333333333,49.9,3.766666666666667,81.10000000000001,77.33333333333333,72.7,-4.633333333333334,45.0,0.0,48.0,48.0,59.300000000000004,11.133333333333333,18.316666666666666,11.25
2024-03-13 04:00:00,199.75,196.35,0.9863333333333334,36.6,1.0,0.0,0.0,0.0,124.25,19.7,0.0,32.43333333333333,19.966666666666665,1295.3500000000001,3.6999999999999997,46.25,49.949999999999996,3.8166666666666664,80.64999999999999,76.83333333333333,72.7,-4.133333333333333,45.0,0.0,48.0,48.0,62.53333333333333,10.25,16.883333333333333,10.366666666666667
2024-03-13 05:00:00,250.63333333333333,206.15,0.8228333333333332,39.4,1.0,0.0,0.0,0.0,133.73333333333332,19.816666666666666,0.0,32.6,19.983333333333334,1317.1499999999999,4.566666666666666,45.53333333333333,50.1,4.616666666666666,82.14999999999999,77.53333333333333,72.7,-4.833333333333333,45.0,0.0,48.0,48.0,64.86666666666666,9.633333333333333,15.816666666666668,9.700000000000001
2024-03-13 06:00:00,274.81666666666666,223.35,0.8135,44.4,1.0,0.0,0.0,0.0,150.98333333333332,19.916666666666668,0.0,32.46666666666667,19.983333333333334,1323.4833333333333,4.983333333333333,45.550000000000004,50.53333333333333,4.8500000000000005,82.63333333333334,77.78333333333333,72.7,-5.083333333333333,45.0,0.0,48.0,48.0,67.53333333333333,8.950000000000001,14.549999999999999,8.966666666666667
2024-03-13 07:00:00,325.76666666666665,239.9333333333333,0.7366666666666667,48.98333333333333,1.0,0.0,0.0,0.0,166.26666666666668,20.033333333333335,0.0,32.449999999999996,21.166666666666668,1336.45,5.8500000000000005,45.5,51.35,5.633333333333333,84.01666666666667,78.38333333333334,72.7,-5.683333333333334,45.0,0.0,48.0,49.0,69.25,8.383333333333333,13.549999999999999,8.85
2024-03-13 08:00:00,347.5333333333333,259.51666666666665,0.7468333333333333,53.583333333333336,1.0,0.0,0.0,0.0,181.86666666666667,22.766666666666666,0.0,32.46666666666667,22.400000000000002,1394.0,5.983333333333333,45.56666666666666,51.550000000000004,6.066666666666666,84.96666666666665,78.89999999999999,72.7,-6.2,47.0,0.0,48.0,50.0,70.06666666666666,8.783333333333333,12.516666666666666,8.633333333333333
2024-03-13 09:00:00,374.64,282.82,0.7548,59.3,1.0,0.0,0.0,0.0,201.56,24.3,0.0,34.56,22.419999999999998,1422.54,6.32,45.62,51.94,6.62,85.66,79.03999999999999,72.7,-6.34,48.0,0.0,49.0,50.0,71.16,8.620000000000001,12.26,7.959999999999999
2024-03-13 10:00:00,397.7833333333333,312.40000000000003,0.786,67.76666666666667,1.0,0.0,0.0,0.0,229.86666666666667,25.849999999999998,0.0,34.516666666666666,22.166666666666668,1457.6000000000001,6.55,45.5,52.050000000000004,7.133333333333333,88.35000000000001,81.21666666666665,72.7,-8.516666666666667,49.0,0.0,49.0,50.0,73.51666666666667,8.299999999999999,11.066666666666668,7.1000000000000005
2024-03-13 11:00:00,413.95,332.5,0.8041666666666667,72.63333333333334,1.0,0.0,0.0,0.0,246.36666666666667,27.366666666666664,0.0,36.61666666666667,22.099999999999998,1490.2,6.666666666666667,45.43333333333334,52.1,7.316666666666666,90.41666666666667,83.10000000000001,72.7,-10.4,50.0,0.0,50.0,50.0,74.10000000000001,8.233333333333333,11.016666666666666,6.633333333333333
2024-03-13 12:00:00,395.8833333333334,319.1666666666667,0.8058333333333333,68.58333333333333,1.0,0.0,0.0,0.0,232.85,27.383333333333336,0.0,36.75,22.183333333333334,1488.4333333333334,6.383333333333333,45.666666666666664,52.050000000000004,7.166666666666667,89.8,82.63333333333334,72.7,-9.933333333333334,50.0,0.0,50.0,50.0,72.91666666666667,8.616666666666667,11.533333333333333,6.949999999999999
2024-03-13 13:00:00,417.1666666666667,333.0833333333333,0.7991666666666667,72.76666666666667,1.0,0.0,0.0,0.0,247.03333333333333,27.366666666666664,0.0,36.61666666666667,22.099999999999998,1486.8666666666666,6.733333333333333,45.666666666666664,52.4,7.283333333333334,90.48333333333333,83.2,72.7,-10.5,50.0,0.0,50.0,50.0,74.14999999999999,8.216666666666667,11.0,6.633333333333333
2024-03-13 14:00:00,444.25,354.6666666666667,0.7985000000000001,79.2,1.0,0.0,0.0,0.0,268.65000000000003,27.400000000000002,0.0,36.666666666666664,21.96666666666667,1484.3999999999999,7.183333333333334,45.76666666666667,52.949999999999996,7.866666666666667,92.35000000000001,84.48333333333333,72.7,-11.783333333333333,50.0,0.0,50.0,50.0,75.66666666666667,7.716666666666666,10.366666666666667,6.183333333333334
2024-03-13 15:00:00,458.59999999999997,370.6166666666666,0.8079999999999999,83.89999999999999,1.0,0.0,0.0,0.0,284.6333333333333,27.333333333333332,0.0,36.71666666666667,21.900000000000002,1484.0833333333333,7.416666666666667,45.61666666666667,53.03333333333333,8.066666666666666,92.68333333333334,84.61666666666666,72.7,-11.916666666666666,50.0,0.0,50.0,50.0,76.78333333333333,7.366666666666667,9.933333333333334,5.916666666666667
2024-03-13 16:00:00,467.55,374.18333333333334,0.8003333333333335,84.88333333333334,1.0,0.0,0.0,0.0,288.26666666666665,27.383333333333336,0.0,36.65,21.883333333333336,1489.5,7.533333333333334,46.36666666666667,53.9,8.1,93.51666666666667,85.41666666666667,72.7,-12.716666666666667,50.0,0.0,50.0,50.0,77.01666666666667,7.316666666666666,9.816666666666666,5.866666666666667
2024-03-13 17:00:00,467.4666666666667,365.68333333333334,0.7818333333333333,82.43333333333334,1.0,0.0,0.0,0.0,279.53333333333336,27.416666666666668,0.0,36.75,22.0,1485.9833333333333,7.55,46.550000000000004,54.1,8.216666666666667,93.10000000000001,84.88333333333334,72.7,-12.183333333333332,50.0,0.0,50.0,50.0,76.38333333333334,7.5,10.066666666666666,6.016666666666667
2024-03-13 18:00:00,443.43333333333334,366.1166666666666,0.8258333333333333,83.63333333333334,1.0,0.0,0.0,0.0,283.7166666666667,25.900000000000002,0.0,34.5,22.0,1464.6000000000001,7.266666666666667,46.36666666666667,53.63333333333333,8.25,93.06666666666666,84.81666666666666,72.7,-12.116666666666667,49.0,0.0,49.0,50.0,77.5,7.066666666666666,9.433333333333334,6.016666666666667
2024-03-13 19:00:00,408.1333333333334,328.18333333333334,0.8038333333333334,73.56666666666668,1.0,0.0,0.0,0.0,249.5666666666667,24.266666666666666,0.0,32.449999999999996,21.95,1429.95,6.8500000000000005,45.699999999999996,52.550000000000004,7.7,91.60000000000001,83.9,72.7,-11.200000000000001,48.0,0.0,48.0,50.0,75.96666666666667,7.416666666666667,9.933333333333334,6.7
2024-03-13 20:00:00,386.76666666666665,301.84999999999997,0.7813333333333333,65.61666666666666,1.0,0.0,0.0,0.0,222.98333333333335,24.266666666666666,0.0,32.46666666666667,22.166666666666668,1427.9166666666667,6.5,45.63333333333333,52.13333333333333,6.933333333333334,90.10000000000001,83.16666666666667,72.7,-10.466666666666667,48.0,0.0,48.0,50.0,73.83333333333333,8.05,10.75,7.3500000000000005
2024-03-13 21:00:00,322.6666666666667,277.84999999999997,0.8654999999999999,59.4,1.0,0.0,0.0,0.0,201.5666666666667,22.766666666666666,0.0,32.6,20.95,1394.7666666666667,5.55,45.583333333333336,51.13333333333333,6.25,89.0,82.75,72.7,-10.049999999999999,47.0,0.0,48.0,49.0,72.51666666666667,8.200000000000001,11.75,7.55
2024-03-13 22:00:00,273.98333333333335,265.9166666666667,0.9714999999999999,56.31666666666666,1.0,0.0,0.0,0.0,191.13333333333333,21.25,0.0,32.6,20.933333333333334,1351.0333333333333,4.866666666666667,45.71666666666667,50.583333333333336,5.366666666666667,87.61666666666667,82.25,72.7,-9.549999999999999,46.0,0.0,48.0,49.0,71.83333333333333,8.0,12.266666666666666,7.883333333333333
2024-03-13 23:00:00,246.88333333333333,236.79999999999998,0.9580000000000001,48.13333333333333,1.0,0.0,0.0,0.0,163.28333333333333,21.25,0.0,32.56666666666667,19.733333333333334,1346.7666666666667,4.3999999999999995,46.56666666666666,50.96666666666667,4.816666666666666,86.46666666666665,81.64999999999999,72.7,-8.950000000000001,46.0,0.0,48.0,48.0,68.58333333333333,9.083333333333334,13.916666666666666,8.433333333333334
2024-03-14 00:00:00,211.26666666666665,207.79999999999998,0.9845,39.449999999999996,1.0,0.0,0.0,0.0,134.4,21.183333333333334,0.0,32.5,19.75,1340.1666666666667,3.783333333333333,46.43333333333334,50.21666666666667,4.2,85.25,81.05,72.7,-8.35,46.0,0.0,48.0,48.0,64.66666666666667,10.200000000000001,15.65,9.5
2024-03-14 01:00:00,198.38333333333333,203.15,1.0263333333333333,38.56666666666667,1.0,0.0,0.0,0.0,130.98333333333332,19.849999999999998,0.0,32.5,19.816666666666666,1316.5666666666666,3.6166666666666667,46.6,50.21666666666667,4.033333333333333,84.61666666666666,80.58333333333333,72.7,-7.883333333333333,45.0,0.0,48.0,48.0,64.41666666666667,9.783333333333333,16.016666666666666,9.766666666666666
2024-03-14 02:00:00,193.08333333333334,193.98333333333335,1.0073333333333334,35.9,1.0,0.0,0.0,0.0,121.91666666666667,19.766666666666666,0.0,32.5,19.833333333333332,1298.9833333333333,3.5666666666666664,46.48333333333333,50.050000000000004,3.8333333333333335,83.95,80.11666666666666,72.7,-7.416666666666667,45.0,0.0,48.0,48.0,62.81666666666666,10.2,16.75,10.216666666666667
2024-03-14 03:00:00,191.48333333333335,190.54999999999998,0.9964999999999998,34.9,1.0,0.0,0.0,0.0,118.45,19.733333333333334,0.0,32.53333333333333,19.816666666666666,1300.7833333333333,3.533333333333333,46.38333333333333,49.916666666666664,3.6666666666666665,83.23333333333333,79.56666666666666,72.7,-6.866666666666667,45.0,0.0,48.0,48.0,62.166666666666664,10.366666666666667,17.066666666666666,10.416666666666666
2024-03-14 04:00:00,194.86666666666667,191.3166666666667,0.9828333333333333,34.98333333333333,1.0,0.0,0.0,0.0,119.18333333333334,19.716666666666665,0.0,32.6,19.883333333333333,1298.9666666666667,3.6,46.416666666666664,50.01666666666667,3.6833333333333336,82.71666666666667,79.03333333333333,72.7,-6.333333333333333,45.0,0.0,48.0,48.0,62.25,10.299999999999999,17.05,10.383333333333333
2024-03-14 05:00:00,253.69999999999996,211.71666666666667,0.835,41.016666666666666,1.0,0.0,0.0,0.0,139.29999999999998,19.816666666666666,0.0,32.68333333333333,19.916666666666668,1313.9833333333333,4.633333333333334,46.21666666666667,50.85,4.566666666666666,83.55,78.98333333333333,72.7,-6.283333333333334,45.0,0.0,48.0,48.0,65.71666666666665,9.383333333333333,15.5,9.416666666666666
2024-03-14 06:00:00,268.06666666666666,220.36666666666667,0.8221666666666666,43.61666666666667,1.0,0.0,0.0,0.0,148.03333333333333,19.916666666666668,0.0,32.550000000000004,19.883333333333333,1321.9166666666667,4.866666666666666,45.583333333333336,50.449999999999996,4.866666666666667,83.71666666666665,78.85000000000001,72.7,-6.1499999999999995,45.0,0.0,48.0,48.0,67.14999999999999,9.05,14.799999999999999,9.033333333333333
2024-03-14 07:00:00,316.2166666666667,244.7833333333333,0.774,50.35,1.0,0.0,0.0,0.0,171.20000000000002,19.966666666666665,0.0,32.6,21.05,1335.2666666666667,5.683333333333334,45.6,51.28333333333333,5.6000000000000005,84.3,78.7,72.7,-6.0,45.0,0.0,48.0,49.0,69.86666666666666,8.166666666666666,13.35,8.616666666666667
2024-03-14 08:00:00,355.06666666666666,271.5,0.766,57.15,1.0,0.0,0.0,0.0,194.0,22.766666666666666,0.0,32.48333333333333,22.266666666666666,1396.8333333333333,6.1000000000000005,45.550000000000004,51.65,6.283333333333334,85.73333333333333,79.45,72.7,-6.75,47.0,0.0,48.0,50.0,71.36666666666666,8.4,12.0,8.216666666666667
2024-03-14 09:00:00,376.45,290.5833333333333,0.7723333333333334,61.699999999999996,1.0,0.0,0.0,0.0,209.38333333333333,24.266666666666666,0.0,34.666666666666664,22.3,1426.4833333333333,6.333333333333333,45.61666666666667,51.949999999999996,6.75,86.96666666666665,80.21666666666667,72.7,-7.516666666666667,48.0,0.0,49.0,50.0,72.05,8.35,11.933333333333332,7.666666666666667
2024-03-14 10:00:00,403.0833333333333,322.8666666666666,0.8013333333333333,70.8,1.0,0.0,0.0,0.0,240.33333333333334,25.833333333333332,0.0,34.583333333333336,22.116666666666664,1458.3,6.633333333333333,45.6,52.23333333333333,7.183333333333334,89.95,82.76666666666667,72.7,-10.066666666666666,49.0,0.0,49.0,50.0,74.36666666666666,8.016666666666667,10.716666666666667,6.8500000000000005
2024-03-14 11:00:00,407.0833333333333,334.28333333333336,0.8216666666666667,73.03333333333335,1.0,0.0,0.0,0.0,248.04999999999998,27.333333333333332,0.0,36.81666666666666,22.116666666666664,1484.0666666666666,6.583333333333333,45.65,52.23333333333333,7.2,91.13333333333333,83.93333333333334,72.7,-11.233333333333334,50.0,0.0,50.0,50.0,74.18333333333334,8.166666666666666,11.033333333333333,6.616666666666667
2024-03-14 12:00:00,406.0833333333333,336.23333333333335,0.8283333333333333,73.75,1.0,0.0,0.0,0.0,250.08333333333334,27.400000000000002,0.0,36.733333333333334,22.03333333333333,1491.7833333333335,6.533333333333334,45.6,52.13333333333333,7.333333333333333,91.61666666666667,84.28333333333333,72.7,-11.583333333333334,50.0,0.0,50.0,50.0,74.31666666666666,8.15,10.933333333333332,6.566666666666666
2024-03-14 13:00:00,414.4666666666667,339.3,0.8195,74.66666666666667,1.0,0.0,0.0,0.0,253.23333333333335,27.333333333333332,0.0,36.68333333333334,22.016666666666666,1484.6000000000001,6.7,45.73333333333333,52.43333333333334,7.3999999999999995,91.66666666666667,84.26666666666667,72.7,-11.566666666666668,50.0,0.0,50.0,50.0,74.63333333333334,8.066666666666666,10.833333333333334,6.5
2024-03-14 14:00:00,443.6,351.6,0.7926,78.22,1.0,0.0,0.0,0.0,265.58000000000004,27.339999999999996,0.0,36.72,21.919999999999998,1486.94,7.159999999999999,45.78,52.94,7.840000000000001,92.53999999999999,84.7,72.7,-12.0,50.0,0.0,50.0,50.0,75.52000000000001,7.779999999999999,10.459999999999999,6.24
2024-03-14 15:00:00,449.2,358.1333333333334,0.7973333333333333,80.2,1.0,0.0,0.0,0.0,272.21666666666664,27.349999999999998,0.0,36.71666666666667,21.900000000000002,1483.5333333333335,7.266666666666667,45.78333333333333,53.050000000000004,7.883333333333333,92.55,84.66666666666667,72.7,-11.966666666666667,50.0,0.0,50.0,50.0,75.95,7.633333333333333,10.25,6.133333333333333
2024-03-14 16:00:00,457.5,374.31666666666666,0.8186666666666667,85.01666666666667,1.0,0.0,0.0,0.0,288.31666666666666,27.366666666666664,0.0,36.65,21.983333333333334,1490.5333333333335,7.366666666666667,46.13333333333333,53.5,8.133333333333333,93.06666666666666,84.93333333333334,72.7,-12.233333333333334,50.0,0.0,50.0,50.0,77.03333333333333,7.316666666666666,9.783333333333333,5.866666666666667
2024-03-14 17:00:00,451.1666666666667,370.31666666666666,0.8206666666666665,83.8,1.0,0.0,0.0,0.0,284.26666666666665,27.383333333333336,0.0,36.78333333333333,21.916666666666668,1486.8666666666668,7.283333333333334,46.0,53.28333333333333,8.083333333333334,92.83333333333333,84.75,72.7,-12.049999999999999,50.0,0.0,50.0,50.0,76.75,7.3999999999999995,9.933333333333334,5.916666666666667
2024-03-14 18:00:00,422.0833333333333,357.51666666666665,0.8481666666666667,81.08333333333333,1.0,0.0,0.0,0.0,275.1333333333333,25.833333333333332,0.0,34.56666666666667,22.016666666666666,1464.6000000000001,6.916666666666667,46.18333333333334,53.1,8.166666666666666,92.78333333333335,84.61666666666666,72.7,-11.916666666666666,49.0,0.0,49.0,50.0,76.93333333333334,7.233333333333333,9.683333333333334,6.1499999999999995
2024-03-14 19:00:00,383.6666666666667,312.06666666666666,0.8133333333333334,68.66666666666667,1.0,0.0,0.0,0.0,233.26666666666665,24.2,0.0,32.53333333333333,22.05,1427.3833333333332,6.45,45.61666666666667,52.06666666666666,7.366666666666667,90.5,83.13333333333334,72.7,-10.433333333333334,48.0,0.0,48.0,50.0,74.64999999999999,7.8,10.466666666666667,7.1000000000000005
2024-03-14 20:00:00,347.0833333333333,290.05,0.836,62.26666666666667,1.0,0.0,0.0,0.0,211.25,24.233333333333334,0.0,32.416666666666664,22.183333333333334,1423.8999999999999,5.8500000000000005,45.68333333333334,51.53333333333333,6.616666666666667,88.55,81.93333333333334,72.7,-9.233333333333333,48.0,0.0,48.0,50.0,72.8,8.35,11.200000000000001,7.6499999999999995
2024-03-14 21:00:00,309.8833333333333,266.0,0.8635,55.98333333333333,1.0,0.0,0.0,0.0,189.9333333333333,22.78333333333333,0.0,32.36666666666667,20.933333333333334,1389.7166666666665,5.3500000000000005,45.75,51.1,5.916666666666667,87.8,81.88333333333333,72.7,-9.183333333333334,47.0,0.0,48.0,49.0,71.35000000000001,8.583333333333334,12.183333333333332,7.883333333333334
2024-03-14 22:00:00,266.3666666666667,239.88333333333333,0.9031666666666666,48.73333333333333,1.0,0.0,0.0,0.0,165.28333333333333,21.25,0.0,32.35,21.05,1346.0166666666667,4.75,46.48333333333333,51.23333333333333,5.1000000000000005,86.60000000000001,81.5,72.7,-8.799999999999999,46.0,0.0,48.0,49.0,68.48333333333333,8.983333333333333,13.683333333333332,8.866666666666667
2024-03-14 23:00:00,236.96666666666667,222.01666666666665,0.9416666666666665,43.73333333333333,1.0,0.0,0.0,0.0,148.73333333333335,21.166666666666668,0.0,32.38333333333333,19.733333333333334,1343.1000000000001,4.233333333333333,46.68333333333334,50.916666666666664,4.6000000000000005,86.2,81.60000000000001,72.7,-8.9,46.0,0.0,48.0,48.0,66.88333333333334,9.566666666666666,14.65,8.916666666666666
2024-03-15 00:00:00,198.5666666666667,210.04999999999998,1.0635000000000001,40.28333333333333,1.0,0.0,0.0,0.0,136.73333333333335,21.183333333333334,0.0,32.35,19.766666666666666,1342.2833333333333,3.5500000000000003,46.666666666666664,50.21666666666667,4.133333333333334,85.56666666666666,81.43333333333334,72.7,-8.733333333333333,46.0,0.0,48.0,48.0,65.08333333333333,10.066666666666666,15.416666666666666,9.4
2024-03-15 01:00:00,162.88,177.1,0.8001999999999999,30.919999999999998,0.8,0.0,0.0,0.0,105.05999999999999,19.82,0.0,32.46,19.78,1049.44,3.78,46.480000000000004,50.260000000000005,4.08,85.2,81.12,72.7,-8.42,45.0,0.0,48.0,48.0,51.67999999999999,13.34,21.759999999999998,13.24
2024-03-15 02:00:00,193.29999999999998,196.53333333333333,1.0176666666666667,36.68333333333333,1.0,0.0,0.0,0.0,124.56666666666666,19.75,0.0,32.416666666666664,19.833333333333332,1300.7833333333333,3.5666666666666664,46.48333333333333,50.050000000000004,3.8166666666666664,84.13333333333334,80.31666666666666,72.7,-7.616666666666667,45.0,0.0,48.0,48.0,63.333333333333336,10.049999999999999,16.483333333333334,10.116666666666667
2024-03-15 03:00:00,186.28333333333333,196.88333333333333,1.0598333333333334,36.61666666666667,1.0,0.0,0.0,0.0,124.81666666666666,19.716666666666665,0.0,32.36666666666667,19.983333333333334,1295.9333333333332,3.4499999999999997,46.48333333333333,49.93333333333334,3.75,82.11666666666666,78.36666666666667,72.7,-5.666666666666667,45.0,0.0,48.0,48.0,63.4,10.033333333333333,16.433333333333334,10.15
2024-03-15 04:00:00,188.35,199.03333333333333,1.0581666666666667,37.36666666666667,1.0,0.0,0.0,0.0,126.85000000000001,19.7,0.0,32.5,19.966666666666665,1291.3333333333333,3.5,46.46666666666667,49.96666666666667,3.6666666666666665,81.58333333333333,77.91666666666667,72.7,-5.216666666666667,45.0,0.0,48.0,48.0,63.71666666666667,9.916666666666666,16.349999999999998,10.033333333333333
2024-03-15 05:00:00,205.14999999999998,180.4333333333333,0.6853333333333333,31.916666666666668,0.8333333333333334,0.0,0.0,0.0,108.43333333333334,19.650000000000002,0.0,32.36666666666667,19.966666666666665,1080.3,4.516666666666667,45.85,50.36666666666667,4.716666666666667,81.71666666666667,77.0,72.7,-4.3,45.0,0.0,48.0,48.0,53.43333333333334,12.733333333333334,20.916666666666668,12.916666666666666
2024-03-15 06:00:00,254.41666666666666,205.98333333333335,0.8119999999999999,39.43333333333334,1.0,0.0,0.0,0.0,134.21666666666667,19.1,0.0,32.550000000000004,20.083333333333332,1258.9166666666667,4.8500000000000005,45.449999999999996,50.300000000000004,4.783333333333333,79.51666666666667,74.73333333333333,72.7,-2.033333333333333,45.0,0.0,48.0,48.0,64.73333333333333,9.4,16.0,9.866666666666667
2024-03-15 07:00:00,303.46,224.24,0.7398,44.88,1.0,0.0,0.0,0.0,152.28,19.22,0.0,33.02,19.740000000000002,1277.66,5.7,45.339999999999996,51.04,5.5,81.38,75.88,72.7,-3.1799999999999997,45.0,0.0,48.0,49.0,67.9,8.559999999999999,14.74,8.82
2024-03-15 08:00:00,336.71666666666664,250.23333333333335,0.7435,51.43333333333334,1.0,0.0,0.0,0.0,174.51666666666665,22.0,0.0,32.949999999999996,20.783333333333335,1335.6666666666667,6.05,45.449999999999996,51.5,5.95,83.1,77.14999999999999,72.7,-4.45,47.0,0.0,48.0,50.0,69.73333333333333,8.799999999999999,13.183333333333332,8.316666666666666
2024-03-15 09:00:00,386.93333333333334,290.3,0.7515000000000001,62.083333333333336,1.0,0.0,0.0,0.0,211.03333333333333,23.583333333333332,0.0,35.03333333333333,20.650000000000002,1372.1000000000001,6.766666666666667,45.53333333333333,52.300000000000004,6.616666666666667,85.91666666666667,79.3,72.7,-6.6000000000000005,48.0,0.0,49.0,50.0,72.60000000000001,8.15,12.1,7.116666666666667
2024-03-15 10:00:00,346.0833333333333,281.48333333333335,0.6458333333333334,59.21666666666667,0.8333333333333334,0.0,0.0,0.0,200.9,25.05,0.0,34.916666666666664,20.583333333333332,1169.9166666666667,7.05,45.48333333333333,52.53333333333333,7.25,88.76666666666667,81.51666666666667,72.7,-8.816666666666668,49.0,0.0,49.0,50.0,62.46666666666667,11.616666666666667,16.283333333333335,9.583333333333334
2024-03-15 11:00:00,418.36,333.46,0.7974,73.44,1.0,0.0,0.0,0.0,249.1,26.660000000000004,0.0,37.160000000000004,20.52,1434.3799999999999,7.0,45.5,52.5,7.359999999999999,90.1,82.74,72.7,-10.040000000000001,50.0,0.0,50.0,50.0,74.7,8.0,11.14,6.16
2024-03-15 12:00:00,418.0,337.1666666666667,0.8071666666666667,74.56666666666668,1.0,0.0,0.0,0.0,252.91666666666666,26.650000000000002,0.0,37.083333333333336,20.55,1433.2166666666665,7.0,45.4,52.4,7.199999999999999,90.0,82.8,72.7,-10.1,50.0,0.0,50.0,50.0,74.96666666666667,7.933333333333334,11.016666666666666,6.083333333333333
2024-03-15 13:00:00,362.1333333333334,313.3,0.6886666666666666,67.41666666666667,0.8333333333333334,0.0,0.0,0.0,229.13333333333333,26.633333333333336,0.0,37.13333333333333,20.383333333333333,1193.8500000000001,7.3,45.65,52.949999999999996,7.433333333333334,92.91666666666667,85.48333333333333,72.7,-12.783333333333333,50.0,0.0,50.0,50.0,63.833333333333336,11.450000000000001,15.966666666666667,8.733333333333333
2024-03-15 14:00:00,449.3666666666666,369.81666666666666,0.823,84.28333333333333,1.0,0.0,0.0,0.0,285.8666666666667,26.583333333333332,0.0,37.016666666666666,20.333333333333332,1428.4666666666665,7.55,46.31666666666666,53.86666666666667,7.6000000000000005,94.2,86.60000000000001,72.7,-13.9,50.0,0.0,50.0,50.0,77.3,7.2,10.0,5.483333333333333
2024-03-15 15:00:00,447.40000000000003,375.56666666666666,0.8395,85.95,1.0,0.0,0.0,0.0,291.53333333333336,26.633333333333336,0.0,37.13333333333333,20.266666666666666,1434.8666666666668,7.483333333333333,47.46666666666667,54.949999999999996,7.733333333333333,94.96666666666665,87.23333333333333,72.7,-14.533333333333333,50.0,0.0,50.0,50.0,77.63333333333334,7.1000000000000005,9.883333333333333,5.383333333333333
2024-03-15 16:00:00,457.48333333333335,380.1166666666666,0.8315,87.28333333333335,1.0,0.0,0.0,0.0,296.0833333333333,26.666666666666668,0.0,37.15,20.233333333333334,1441.5666666666666,7.616666666666667,48.98333333333333,56.6,7.916666666666667,95.75,87.83333333333333,72.7,-15.133333333333333,50.0,0.0,50.0,50.0,77.88333333333334,7.016666666666667,9.766666666666667,5.316666666666666
2024-03-15 17:00:00,451.8833333333334,383.76666666666665,0.8493333333333334,88.16666666666667,1.0,0.0,0.0,0.0,299.59999999999997,26.766666666666666,0.0,37.199999999999996,20.233333333333334,1439.5833333333333,7.533333333333334,48.75,56.28333333333333,8.049999999999999,95.8,87.75,72.7,-15.049999999999999,50.0,0.0,50.0,50.0,78.06666666666666,6.95,9.700000000000001,5.266666666666667
2024-03-15 18:00:00,442.8,373.1666666666667,0.8428333333333332,86.3,1.0,0.0,0.0,0.0,292.68333333333334,25.133333333333336,0.0,35.016666666666666,20.349999999999998,1410.7833333333335,7.533333333333334,48.03333333333333,55.56666666666666,8.133333333333333,95.5,87.36666666666667,72.7,-14.666666666666666,49.0,0.0,49.0,50.0,78.45,6.75,9.4,5.466666666666666
2024-03-15 19:00:00,404.6666666666667,345.95,0.855,79.35000000000001,1.0,0.0,0.0,0.0,269.0833333333333,23.616666666666664,0.0,32.93333333333333,20.316666666666666,1374.2,7.066666666666666,46.43333333333334,53.5,7.7,94.35000000000001,86.64999999999999,72.7,-13.950000000000001,48.0,0.0,48.0,50.0,77.78333333333333,6.833333333333333,9.516666666666667,5.883333333333333
2024-03-15 20:00:00,355.31666666666666,304.2,0.8566666666666666,66.95,1.0,0.0,0.0,0.0,227.15,23.650000000000002,0.0,33.0,20.45,1375.3833333333332,6.2,45.73333333333333,51.93333333333334,6.683333333333334,91.8,85.11666666666666,72.7,-12.416666666666666,48.0,0.0,48.0,50.0,74.63333333333334,7.783333333333334,10.866666666666667,6.75
2024-03-15 21:00:00,317.43333333333334,279.6666666666667,0.8856666666666667,60.416666666666664,1.0,0.0,0.0,0.0,205.35,22.133333333333336,0.0,32.949999999999996,19.25,1336.0333333333333,5.699999999999999,45.71666666666667,51.416666666666664,5.8999999999999995,90.33333333333333,84.43333333333334,72.7,-11.733333333333334,47.0,0.0,48.0,49.0,73.38333333333334,7.916666666666667,11.799999999999999,6.8999999999999995
2024-03-15 22:00:00,273.65000000000003,259.35,0.9473333333333334,55.98333333333333,1.0,0.0,0.0,0.0,190.01666666666665,17.166666666666668,0.0,32.9,19.283333333333335,1300.3833333333332,5.05,46.43333333333334,51.48333333333333,5.2,89.13333333333333,83.93333333333334,72.7,-11.233333333333334,38.333333333333336,0.0,48.0,49.0,73.28333333333333,6.483333333333334,12.766666666666666,7.45
2024-03-15 23:00:00,251.71666666666667,252.20000000000002,1.0108333333333333,53.23333333333333,1.0,0.0,0.0,0.0,180.6,20.616666666666667,0.0,32.85,18.133333333333336,1294.55,4.666666666666667,46.35,51.01666666666667,5.05,88.53333333333335,83.48333333333333,72.7,-10.783333333333333,46.0,0.0,48.0,48.0,71.58333333333333,8.166666666666666,13.033333333333333,7.183333333333334
2024-03-16 00:00:00,199.6,220.5666666666667,1.106,43.86666666666667,1.0,0.0,0.0,0.0,148.86666666666667,20.583333333333332,0.0,32.916666666666664,18.233333333333334,1288.6666666666667,3.716666666666667,46.416666666666664,50.13333333333333,4.116666666666666,87.01666666666667,82.89999999999999,72.7,-10.2,46.0,0.0,48.0,48.0,67.45,9.35,14.933333333333332,8.283333333333333
2024-03-16 01:00:00,206.36666666666667,229.13333333333333,1.1186666666666667,46.666666666666664,1.0,0.0,0.0,0.0,158.70000000000002,19.216666666666665,0.0,32.93333333333333,18.3,1264.5333333333333,3.9166666666666665,46.36666666666667,50.28333333333333,4.05,86.71666666666665,82.66666666666667,72.7,-9.966666666666667,45.0,0.0,48.0,48.0,68.95,8.466666666666667,14.5,8.066666666666666
2024-03-16 02:00:00,202.03333333333333,222.10000000000002,1.1068333333333333,45.666666666666664,1.0,0.0,0.0,0.0,155.0,15.933333333333332,0.0,32.93333333333333,18.233333333333334,1259.1166666666666,3.85,46.25,50.1,3.9666666666666663,86.18333333333334,82.21666666666665,72.7,-9.516666666666667,37.5,0.0,48.0,48.0,68.73333333333333,7.55,15.283333333333333,8.450000000000001
2024-03-16 03:00:00,196.66666666666666,223.1,1.1500000000000001,44.96666666666667,1.0,0.0,0.0,0.0,152.65,19.183333333333334,0.0,32.949999999999996,18.3,1263.9166666666667,3.733333333333333,46.38333333333333,50.11666666666667,4.066666666666666,85.64999999999999,81.58333333333333,72.7,-8.883333333333333,45.0,0.0,48.0,48.0,67.33333333333333,8.916666666666666,15.283333333333333,8.483333333333333
2024-03-16 04:00:00,195.6833333333333,212.58333333333334,1.0951666666666666,41.9,1.0,0.0,0.0,0.0,142.21666666666667,19.066666666666666,0.0,33.083333333333336,18.233333333333334,1252.6833333333332,3.75,46.166666666666664,49.916666666666664,3.8000000000000003,84.8,81.0,72.7,-8.299999999999999,45.0,0.0,48.0,48.0,65.95,9.216666666666667,16.0,8.799999999999999
2024-03-16 05:00:00,247.0333333333333,229.75,0.93,46.800000000000004,1.0,0.0,0.0,0.0,159.20000000000002,19.216666666666665,0.0,33.016666666666666,18.3,1265.9666666666667,4.683333333333334,46.333333333333336,51.01666666666667,4.3500000000000005,85.75,81.39999999999999,72.7,-8.700000000000001,45.0,0.0,48.0,48.0,68.5,8.6,14.766666666666666,8.166666666666666
2024-03-16 06:00:00,301.95,249.73333333333335,0.8273333333333334,52.800000000000004,1.0,0.0,0.0,0.0,179.21666666666667,19.316666666666666,0.0,32.9,18.28333333333333,1275.0333333333333,5.683333333333334,45.416666666666664,51.1,5.216666666666667,87.3,82.08333333333333,72.7,-9.383333333333333,45.0,0.0,48.0,48.0,71.76666666666667,7.733333333333333,13.200000000000001,7.316666666666666
2024-03-16 07:00:00,340.45,268.78333333333336,0.7898333333333333,59.06666666666666,1.0,0.0,0.0,0.0,200.38333333333333,16.116666666666664,0.0,32.85,19.45,1283.3999999999999,6.366666666666667,45.38333333333333,51.75,5.833333333333333,88.0,82.16666666666667,72.7,-9.466666666666667,37.5,0.0,48.0,49.0,74.60000000000001,5.916666666666667,12.233333333333334,7.233333333333333
2024-03-16 08:00:00,274.4,247.29999999999998,0.7125,50.46666666666667,0.8333333333333334,0.0,0.0,0.0,171.5666666666667,22.066666666666666,0.0,32.983333333333334,20.650000000000002,1112.5333333333333,5.933333333333334,45.550000000000004,51.48333333333333,5.883333333333333,88.14999999999999,82.26666666666667,72.7,-9.566666666666666,47.0,0.0,48.0,50.0,60.98333333333333,11.366666666666667,17.016666666666666,10.65
2024-03-16 09:00:00,359.43333333333334,298.43333333333334,0.8313333333333333,64.68333333333334,1.0,0.0,0.0,0.0,219.4,23.53333333333333,0.0,34.983333333333334,20.5,1365.45,6.316666666666666,45.48333333333333,51.800000000000004,6.383333333333333,89.11666666666667,82.73333333333333,72.7,-10.033333333333333,48.0,0.0,49.0,50.0,73.5,7.8999999999999995,11.75,6.8999999999999995
2024-03-16 10:00:00,410.90000000000003,344.48333333333335,0.8388333333333332,77.85000000000001,1.0,0.0,0.0,0.0,264.09999999999997,25.083333333333332,0.0,34.88333333333333,20.416666666666668,1398.8833333333332,7.05,45.53333333333333,52.583333333333336,7.283333333333334,92.46666666666665,85.18333333333334,72.7,-12.483333333333334,49.0,0.0,49.0,50.0,76.60000000000001,7.3,10.166666666666666,5.95
2024-03-16 11:00:00,434.9666666666667,365.43333333333334,0.8403333333333333,82.91666666666667,1.0,0.0,0.0,0.0,281.3,26.566666666666666,0.0,37.166666666666664,20.400000000000002,1426.8333333333333,7.316666666666666,46.15,53.46666666666667,7.716666666666666,94.13333333333333,86.41666666666667,72.7,-13.716666666666667,50.0,0.0,50.0,50.0,77.0,7.266666666666667,10.183333333333334,5.566666666666666
2024-03-16 12:00:00,429.5833333333333,354.75,0.8258333333333333,79.64999999999999,1.0,0.0,0.0,0.0,270.5,26.733333333333334,0.0,37.15,20.383333333333333,1431.9333333333334,7.2,45.81666666666666,53.01666666666667,7.566666666666666,93.11666666666667,85.55,72.7,-12.85,50.0,0.0,50.0,50.0,76.23333333333333,7.533333333333334,10.483333333333333,5.733333333333333
2024-03-16 13:00:00,415.2833333333333,348.0833333333333,0.838,77.81666666666666,1.0,0.0,0.0,0.0,263.93333333333334,26.53333333333333,0.0,37.15,20.466666666666665,1427.2166666666665,6.983333333333333,45.65,52.63333333333333,7.433333333333334,92.14999999999999,84.71666666666667,72.7,-12.016666666666666,50.0,0.0,50.0,50.0,75.73333333333333,7.6499999999999995,10.700000000000001,5.883333333333333
2024-03-16 14:00:00,405.3,344.81666666666666,0.8504999999999999,76.76666666666667,1.0,0.0,0.0,0.0,260.43333333333334,26.650000000000002,0.0,37.266666666666666,20.45,1437.5833333333333,6.766666666666667,45.86666666666667,52.63333333333333,7.416666666666667,91.58333333333333,84.16666666666667,72.7,-11.466666666666667,50.0,0.0,50.0,50.0,75.43333333333334,7.75,10.85,5.966666666666666
2024-03-16 15:00:00,405.48333333333335,351.95,0.8685,78.86666666666666,1.0,0.0,0.0,0.0,267.6166666666667,26.666666666666668,0.0,37.2,20.45,1434.6666666666667,6.783333333333334,46.11666666666667,52.9,7.45,91.73333333333333,84.28333333333333,72.7,-11.583333333333334,50.0,0.0,50.0,50.0,75.98333333333333,7.6000000000000005,10.566666666666666,5.816666666666666
2024-03-16 16:00:00,420.5,352.40000000000003,0.8384999999999999,78.96666666666667,1.0,0.0,0.0,0.0,268.0333333333333,26.733333333333334,0.0,37.18333333333333,20.483333333333334,1438.2833333333335,7.016666666666667,45.78333333333333,52.800000000000004,7.666666666666667,91.43333333333334,83.76666666666667,72.7,-11.066666666666668,50.0,0.0,50.0,50.0,76.03333333333333,7.583333333333333,10.583333333333334,5.8
2024-03-16 17:00:00,382.90000000000003,319.09999999999997,0.8334999999999999,69.16666666666667,1.0,0.0,0.0,0.0,234.61666666666667,26.61666666666667,0.0,37.28333333333333,20.583333333333332,1428.4833333333333,6.433333333333334,45.43333333333334,51.86666666666667,6.983333333333333,89.3,82.31666666666668,72.7,-9.616666666666665,50.0,0.0,50.0,50.0,73.48333333333333,8.35,11.716666666666667,6.45
2024-03-16 18:00:00,365.2,305.4666666666667,0.8373333333333334,66.23333333333333,1.0,0.0,0.0,0.0,224.76666666666665,25.133333333333336,0.0,35.083333333333336,20.45,1409.8500000000001,6.216666666666666,45.550000000000004,51.76666666666667,6.8500000000000005,88.78333333333335,81.93333333333334,72.7,-9.233333333333333,49.0,0.0,49.0,50.0,73.56666666666666,8.233333333333333,11.466666666666667,6.716666666666666
2024-03-16 19:00:00,335.18333333333334,278.65000000000003,0.8318333333333333,59.333333333333336,1.0,0.0,0.0,0.0,201.41666666666666,23.650000000000002,0.0,33.0,20.633333333333333,1371.3666666666668,5.866666666666667,45.449999999999996,51.31666666666666,6.25,87.81666666666666,81.56666666666666,72.7,-8.866666666666667,48.0,0.0,48.0,50.0,72.16666666666667,8.483333333333334,11.883333333333333,7.433333333333334
2024-03-16 20:00:00,305.3833333333333,261.23333333333335,0.856,54.23333333333333,1.0,0.0,0.0,0.0,184.25,23.616666666666664,0.0,32.800000000000004,20.583333333333332,1365.6333333333332,5.366666666666667,45.48333333333333,50.85,5.766666666666667,86.63333333333333,80.86666666666666,72.7,-8.166666666666666,48.0,0.0,48.0,50.0,70.43333333333334,9.066666666666666,12.6,7.916666666666667
2024-03-16 21:00:00,268.7,243.25,0.9049999999999999,49.73333333333333,1.0,0.0,0.0,0.0,168.78333333333333,22.03333333333333,0.0,32.916666666666664,19.466666666666665,1329.5833333333333,4.8500000000000005,46.333333333333336,51.18333333333334,5.016666666666667,86.06666666666666,81.05,72.7,-8.35,47.0,0.0,48.0,49.0,69.11666666666666,9.166666666666666,13.666666666666666,8.083333333333334
2024-03-16 22:00:00,233.48333333333335,221.96666666666667,0.9551666666666666,43.85,1.0,0.0,0.0,0.0,148.81666666666666,20.6,0.0,32.983333333333334,19.533333333333335,1293.1333333333334,4.333333333333333,46.349999999999994,50.68333333333334,4.483333333333333,85.68333333333334,81.2,72.7,-8.5,46.0,0.0,48.0,49.0,66.95,9.316666666666666,14.9,8.833333333333334
2024-03-16 23:00:00,227.4,214.85,0.9518333333333334,42.15,1.0,0.0,0.0,0.0,143.04999999999998,20.55,0.0,32.9,18.366666666666664,1288.8833333333334,4.233333333333333,46.300000000000004,50.53333333333333,4.3999999999999995,85.83333333333333,81.43333333333334,72.7,-8.733333333333333,46.0,0.0,48.0,48.0,66.48333333333333,9.6,15.35,8.566666666666666
2024-03-17 00:00:00,195.95000000000002,200.13333333333333,1.0213333333333334,37.68333333333333,1.0,0.0,0.0,0.0,128.26666666666668,20.55,0.0,32.916666666666664,18.4,1282.7666666666667,3.6666666666666665,46.199999999999996,49.86666666666667,3.9499999999999997,84.61666666666666,80.66666666666667,72.7,-7.966666666666666,46.0,0.0,48.0,48.0,64.05,10.283333333333333,16.466666666666665,9.200000000000001
2024-03-17 01:00:00,190.86666666666667,202.6,1.0651666666666666,38.949999999999996,1.0,0.0,0.0,0.0,132.16666666666666,19.25,0.0,32.81666666666667,18.383333333333333,1260.8166666666666,3.6333333333333333,46.31666666666666,49.949999999999996,3.8333333333333335,84.10000000000001,80.26666666666667,72.7,-7.566666666666666,45.0,0.0,48.0,48.0,65.18333333333334,9.483333333333333,16.25,9.083333333333334
