Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-03-17 02:00:00,186.15,195.29999999999998,1.0623333333333334,36.73333333333333,1.0,0.0,0.0,0.0,124.75,19.166666666666668,0.0,32.96666666666667,18.45,1252.6499999999999,3.5666666666666664,46.166666666666664,49.73333333333333,3.6666666666666665,83.39999999999999,79.73333333333333,72.7,-7.033333333333334,45.0,0.0,48.0,48.0,63.26666666666667,9.983333333333333,17.150000000000002,9.6
2024-03-17 03:00:00,174.85,211.0,1.2183333333333335,41.36666666666667,1.0,0.0,0.0,0.0,140.6,19.099999999999998,0.0,32.86666666666667,18.433333333333334,1246.4333333333334,3.3666666666666667,46.11666666666667,49.48333333333333,3.6,83.0,79.39999999999999,72.7,-6.7,45.0,0.0,48.0,48.0,65.46666666666667,9.383333333333333,16.116666666666667,9.049999999999999
2024-03-17 04:00:00,182.6,191.86666666666667,1.0521666666666667,35.71666666666667,1.0,0.0,0.0,0.0,121.45,19.066666666666666,0.0,32.86666666666667,18.483333333333334,1240.5666666666666,3.533333333333333,46.21666666666667,49.75,3.533333333333333,82.64999999999999,79.11666666666666,72.7,-6.416666666666667,45.0,0.0,48.0,48.0,63.01666666666667,10.0,17.266666666666666,9.716666666666667
2024-03-17 05:00:00,240.51666666666668,223.58333333333334,0.9336666666666668,45.050000000000004,1.0,0.0,0.0,0.0,152.85,19.2,0.0,33.050000000000004,18.466666666666665,1264.1333333333334,4.566666666666666,46.21666666666667,50.78333333333333,4.266666666666667,83.76666666666667,79.5,72.7,-6.8,45.0,0.0,48.0,48.0,67.73333333333333,8.783333333333333,15.1,8.416666666666666
2024-03-17 06:00:00,265.98333333333335,217.20000000000002,0.8181666666666666,44.11666666666667,1.0,0.0,0.0,0.0,149.70000000000002,16.083333333333332,0.0,32.9,18.466666666666665,1268.05,5.033333333333333,46.23333333333333,51.26666666666667,4.633333333333334,84.2,79.56666666666666,72.7,-6.866666666666667,37.5,0.0,48.0,48.0,68.93333333333334,7.3999999999999995,15.15,8.533333333333333
2024-03-17 07:00:00,317.93333333333334,246.04999999999998,0.7745000000000001,51.25,1.0,0.0,0.0,0.0,174.33333333333334,19.383333333333333,0.0,32.85,19.5,1282.3999999999999,5.95,46.31666666666666,52.26666666666667,5.3999999999999995,85.68333333333334,80.28333333333333,72.7,-7.583333333333333,45.0,0.0,48.0,49.0,70.75,7.916666666666667,13.366666666666667,7.933333333333334
2024-03-17 08:00:00,276.0833333333333,229.35,0.6551666666666667,45.28333333333333,0.8333333333333334,0.0,0.0,0.0,153.73333333333332,22.099999999999998,0.0,32.85,20.683333333333334,1119.1499999999999,5.916666666666667,46.46666666666667,52.38333333333333,5.783333333333334,86.53333333333335,80.75,72.7,-8.049999999999999,47.0,0.0,48.0,50.0,58.98333333333333,11.983333333333334,17.816666666666666,11.183333333333332
2024-03-17 09:00:00,366.2,292.2,0.7985000000000001,62.76666666666667,1.0,0.0,0.0,0.0,213.0666666666667,23.55,0.0,34.983333333333334,20.599999999999998,1365.8166666666666,6.433333333333334,46.06666666666666,52.5,6.383333333333333,87.13333333333333,80.75,72.7,-8.049999999999999,48.0,0.0,49.0,50.0,72.76666666666667,8.1,12.016666666666666,7.1000000000000005
2024-03-17 10:00:00,420.31666666666666,344.25,0.8208333333333333,77.63333333333333,1.0,0.0,0.0,0.0,263.68333333333334,25.2,0.0,34.96666666666667,20.433333333333334,1404.3166666666666,7.183333333333334,45.48333333333333,52.666666666666664,7.433333333333334,91.51666666666667,84.08333333333333,72.7,-11.383333333333333,49.0,0.0,49.0,50.0,76.56666666666666,7.333333333333333,10.166666666666666,5.95
2024-03-17 11:00:00,433.1166666666666,359.9166666666667,0.8311666666666667,81.21666666666667,1.0,0.0,0.0,0.0,275.56666666666666,26.616666666666664,0.0,37.199999999999996,20.483333333333334,1433.75,7.25,45.76666666666667,53.01666666666667,7.633333333333333,93.36666666666667,85.73333333333333,72.7,-13.033333333333333,50.0,0.0,50.0,50.0,76.53333333333333,7.366666666666667,10.35,5.716666666666666
2024-03-17 12:00:00,425.56666666666666,361.9666666666667,0.8506666666666667,81.86666666666666,1.0,0.0,0.0,0.0,277.65000000000003,26.633333333333336,0.0,37.25,20.45,1431.75,7.133333333333333,45.86666666666667,53.0,7.516666666666667,93.60000000000001,86.08333333333333,72.7,-13.383333333333333,50.0,0.0,50.0,50.0,76.7,7.3500000000000005,10.299999999999999,5.6499999999999995
2024-03-17 13:00:00,427.68333333333334,360.31666666666666,0.8426666666666667,81.35000000000001,1.0,0.0,0.0,0.0,275.9166666666667,26.7,0.0,37.266666666666666,20.45,1439.0166666666667,7.133333333333333,45.68333333333334,52.81666666666666,7.6000000000000005,92.88333333333333,85.28333333333333,72.7,-12.583333333333334,50.0,0.0,50.0,50.0,76.56666666666668,7.416666666666667,10.366666666666667,5.683333333333334
2024-03-17 14:00:00,422.5833333333333,356.3,0.8436666666666667,80.11666666666666,1.0,0.0,0.0,0.0,272.0833333333333,26.650000000000002,0.0,37.233333333333334,20.333333333333332,1431.7666666666667,7.083333333333333,45.583333333333336,52.666666666666664,7.516666666666667,91.93333333333334,84.41666666666667,72.7,-11.716666666666667,50.0,0.0,50.0,50.0,76.33333333333333,7.466666666666666,10.466666666666667,5.7
2024-03-17 15:00:00,408.65000000000003,347.4166666666667,0.8518333333333333,77.56666666666666,1.0,0.0,0.0,0.0,263.18333333333334,26.616666666666664,0.0,37.25,20.383333333333333,1431.5833333333333,6.8500000000000005,45.53333333333333,52.38333333333333,7.233333333333333,91.21666666666665,83.98333333333333,72.7,-11.283333333333333,50.0,0.0,50.0,50.0,75.7,7.683333333333334,10.716666666666667,5.866666666666667
2024-03-17 16:00:00,419.8666666666666,351.31666666666666,0.8375,78.66666666666667,1.0,0.0,0.0,0.0,266.90000000000003,26.71666666666667,0.0,37.38333333333333,20.349999999999998,1432.6499999999999,7.033333333333334,45.73333333333333,52.76666666666667,7.316666666666666,92.33333333333333,85.01666666666667,72.7,-12.316666666666668,50.0,0.0,50.0,50.0,75.96666666666667,7.616666666666667,10.65,5.783333333333334
2024-03-17 17:00:00,403.31666666666666,333.3333333333333,0.8275,73.46666666666667,1.0,0.0,0.0,0.0,249.21666666666667,26.633333333333336,0.0,37.15,20.4,1430.4833333333333,6.766666666666667,45.78333333333333,52.550000000000004,7.05,92.21666666666665,85.16666666666667,72.7,-12.466666666666667,50.0,0.0,50.0,50.0,74.68333333333334,8.016666666666666,11.166666666666666,6.133333333333333
2024-03-17 18:00:00,408.98333333333335,350.81666666666666,0.858,79.55,1.0,0.0,0.0,0.0,270.2,25.083333333333332,0.0,35.083333333333336,20.416666666666668,1408.9166666666667,6.966666666666666,45.78333333333333,52.75,7.466666666666666,92.48333333333333,85.01666666666667,72.7,-12.316666666666668,49.0,0.0,49.0,50.0,77.0,7.133333333333333,10.0,5.833333333333333
2024-03-17 19:00:00,371.26666666666665,312.43333333333334,0.8408333333333333,69.4,1.0,0.0,0.0,0.0,235.5,23.599999999999998,0.0,32.93333333333333,20.366666666666667,1370.7666666666667,6.5,45.583333333333336,52.083333333333336,7.05,91.26666666666667,84.21666666666665,72.7,-11.516666666666666,48.0,0.0,48.0,50.0,75.21666666666665,7.6000000000000005,10.6,6.566666666666666
2024-03-17 20:00:00,338.78333333333336,285.25,0.8428333333333334,61.38333333333333,1.0,0.0,0.0,0.0,208.28333333333333,23.566666666666666,0.0,32.96666666666666,20.466666666666665,1374.2333333333333,5.916666666666667,45.300000000000004,51.21666666666667,6.333333333333333,89.06666666666666,82.73333333333333,72.7,-10.033333333333333,48.0,0.0,48.0,50.0,73.0,8.283333333333333,11.549999999999999,7.166666666666667
2024-03-17 21:00:00,284.90000000000003,253.41666666666666,0.8896666666666667,52.75,1.0,0.0,0.0,0.0,179.0666666666667,22.05,0.0,32.949999999999996,19.366666666666667,1331.5666666666666,5.133333333333334,45.46666666666667,50.6,5.3999999999999995,87.21666666666665,81.81666666666666,72.7,-9.116666666666667,47.0,0.0,48.0,49.0,70.45,8.75,13.083333333333334,7.7
2024-03-17 22:00:00,252.38333333333335,221.5666666666667,0.8805,43.65,1.0,0.0,0.0,0.0,148.53333333333333,20.6,0.0,33.01666666666667,19.45,1293.35,4.683333333333334,46.35,51.03333333333333,4.766666666666667,86.05,81.28333333333333,72.7,-8.583333333333334,46.0,0.0,48.0,49.0,66.98333333333333,9.299999999999999,14.916666666666666,8.799999999999999
2024-03-17 23:00:00,215.66666666666666,213.4333333333333,0.9936666666666666,42.699999999999996,1.0,0.0,0.0,0.0,144.9,17.099999999999998,0.0,33.016666666666666,18.383333333333333,1293.95,4.0,46.333333333333336,50.333333333333336,4.283333333333333,85.11666666666666,80.83333333333333,72.7,-8.133333333333333,38.333333333333336,0.0,48.0,48.0,67.85000000000001,8.033333333333333,15.483333333333333,8.616666666666667
2024-03-18 00:00:00,193.48333333333335,222.46666666666667,1.1561666666666668,44.36666666666667,1.0,0.0,0.0,0.0,150.61666666666667,20.566666666666666,0.0,32.983333333333334,18.333333333333332,1283.5666666666666,3.6166666666666667,46.166666666666664,49.78333333333333,3.8833333333333333,83.85000000000001,79.96666666666667,72.7,-7.266666666666667,46.0,0.0,48.0,48.0,67.16666666666667,9.383333333333333,15.049999999999999,8.383333333333335
2024-03-18 01:00:00,184.3166666666667,192.6,1.0461666666666667,35.916666666666664,1.0,0.0,0.0,0.0,121.94999999999999,19.233333333333334,0.0,32.95,18.433333333333334,1263.8999999999999,3.5,46.31666666666666,49.81666666666666,3.733333333333333,83.2,79.46666666666667,72.7,-6.766666666666667,45.0,0.0,48.0,48.0,62.416666666666664,10.25,17.533333333333335,9.833333333333334
2024-03-18 02:00:00,174.45000000000002,212.35,1.2321666666666666,41.73333333333333,1.0,0.0,0.0,0.0,141.93333333333334,19.183333333333334,0.0,32.833333333333336,18.466666666666665,1249.7833333333333,3.35,46.18333333333334,49.53333333333333,3.5666666666666664,82.10000000000001,78.53333333333333,72.7,-5.833333333333333,45.0,0.0,48.0,48.0,65.89999999999999,9.266666666666667,15.883333333333333,8.916666666666666
2024-03-18 03:00:00,174.28333333333333,189.54999999999998,1.0865,35.06666666666667,1.0,0.0,0.0,0.0,119.11666666666667,19.083333333333332,0.0,32.9,18.45,1242.2166666666667,3.3666666666666667,46.1,49.46666666666667,3.533333333333333,81.21666666666667,77.68333333333334,72.7,-4.983333333333333,45.0,0.0,48.0,48.0,62.18333333333334,10.25,17.650000000000002,9.9
2024-03-18 04:00:00,177.41666666666666,183.86666666666667,1.0545,33.35,1.0,0.0,0.0,0.0,113.28333333333335,19.083333333333332,0.0,32.96666666666667,18.5,1246.0166666666667,3.4166666666666665,46.15,49.56666666666666,3.466666666666667,80.58333333333333,77.11666666666667,72.7,-4.416666666666667,45.0,0.0,48.0,48.0,60.583333333333336,10.65,18.400000000000002,10.366666666666667
2024-03-18 05:00:00,229.64999999999998,203.35,0.8923333333333333,39.06666666666667,1.0,0.0,0.0,0.0,132.61666666666667,19.283333333333335,0.0,33.016666666666666,18.45,1267.2166666666665,4.3500000000000005,46.050000000000004,50.4,4.25,81.21666666666667,76.96666666666667,72.7,-4.266666666666667,45.0,0.0,48.0,48.0,64.48333333333333,9.666666666666666,16.599999999999998,9.25
2024-03-18 06:00:00,253.13333333333333,206.38333333333333,0.8166666666666668,39.88333333333333,1.0,0.0,0.0,0.0,135.70000000000002,19.3,0.0,32.916666666666664,18.483333333333334,1269.8999999999999,4.783333333333333,45.4,50.18333333333334,4.583333333333333,81.76666666666667,77.18333333333334,72.7,-4.483333333333333,45.0,0.0,48.0,48.0,65.7,9.366666666666667,15.983333333333334,8.983333333333333
2024-03-18 07:00:00,321.2,234.86666666666667,0.7313333333333333,48.01666666666667,1.0,0.0,0.0,0.0,162.91666666666666,19.366666666666664,0.0,33.016666666666666,19.566666666666666,1284.6166666666666,6.0,45.38333333333333,51.38333333333333,5.5,83.41666666666667,77.91666666666667,72.7,-5.216666666666667,45.0,0.0,48.0,49.0,69.26666666666667,8.299999999999999,14.1,8.366666666666667
2024-03-18 08:00:00,353.56666666666666,276.76666666666665,0.7858333333333333,59.23333333333333,1.0,0.0,0.0,0.0,200.91666666666666,22.166666666666668,0.0,32.96666666666667,20.71666666666667,1343.2833333333333,6.316666666666666,45.21666666666667,51.53333333333333,6.1499999999999995,85.68333333333334,79.53333333333333,72.7,-6.833333333333333,47.0,0.0,48.0,50.0,72.5,8.033333333333333,11.950000000000001,7.483333333333333
2024-03-18 09:00:00,372.2,300.15000000000003,0.8061666666666666,65.01666666666667,1.0,0.0,0.0,0.0,221.0,23.566666666666666,0.0,35.050000000000004,20.533333333333335,1377.6333333333332,6.483333333333333,45.449999999999996,51.93333333333334,6.45,88.05,81.60000000000001,72.7,-8.9,48.0,0.0,49.0,50.0,73.55,7.866666666666667,11.700000000000001,6.866666666666667
2024-03-18 10:00:00,403.3666666666666,334.01666666666665,0.8281666666666667,74.7,1.0,0.0,0.0,0.0,253.4333333333333,25.133333333333336,0.0,34.983333333333334,20.416666666666668,1403.0166666666667,6.8999999999999995,45.6,52.5,7.1499999999999995,91.89999999999999,84.75,72.7,-12.049999999999999,49.0,0.0,49.0,50.0,75.83333333333333,7.55,10.5,6.116666666666667
2024-03-18 11:00:00,413.23333333333335,351.68333333333334,0.8515,78.8,1.0,0.0,0.0,0.0,267.3333333333333,26.666666666666668,0.0,37.28333333333333,20.433333333333334,1437.3999999999999,6.8999999999999995,45.68333333333334,52.583333333333336,7.216666666666666,93.23333333333333,86.01666666666667,72.7,-13.316666666666668,50.0,0.0,50.0,50.0,76.0,7.583333333333333,10.583333333333334,5.8
2024-03-18 12:00:00,415.51666666666665,349.5833333333333,0.842,78.11666666666666,1.0,0.0,0.0,0.0,265.31666666666666,26.7,0.0,37.233333333333334,20.383333333333333,1438.3,6.933333333333334,45.65,52.583333333333336,7.266666666666667,93.45,86.18333333333334,72.7,-13.483333333333334,50.0,0.0,50.0,50.0,75.86666666666666,7.633333333333333,10.65,5.833333333333333
2024-03-18 13:00:00,412.7,355.68333333333334,0.8621666666666666,80.03333333333333,1.0,0.0,0.0,0.0,271.45,26.616666666666664,0.0,37.28333333333333,20.3,1435.5666666666666,6.8999999999999995,45.96666666666667,52.86666666666667,7.25,94.01666666666667,86.76666666666667,72.7,-14.066666666666668,50.0,0.0,50.0,50.0,76.31666666666668,7.483333333333333,10.466666666666667,5.716666666666666
2024-03-18 14:00:00,437.34999999999997,363.0833333333333,0.8303333333333333,82.21666666666667,1.0,0.0,0.0,0.0,278.8833333333333,26.666666666666668,0.0,37.18333333333333,20.333333333333332,1428.1166666666666,7.3500000000000005,46.6,53.949999999999996,7.5,94.14999999999999,86.64999999999999,72.7,-13.950000000000001,50.0,0.0,50.0,50.0,76.8,7.333333333333333,10.25,5.6000000000000005
2024-03-18 15:00:00,434.68333333333334,364.3333333333333,0.8384999999999999,82.53333333333333,1.0,0.0,0.0,0.0,280.05,26.75,0.0,37.23333333333333,20.349999999999998,1429.2,7.3,47.26666666666667,54.56666666666666,7.483333333333333,94.26666666666667,86.78333333333335,72.7,-14.083333333333334,50.0,0.0,50.0,50.0,76.86666666666666,7.333333333333333,10.216666666666667,5.583333333333333
2024-03-18 16:00:00,440.01666666666665,362.23333333333335,0.824,81.89999999999999,1.0,0.0,0.0,0.0,278.09999999999997,26.683333333333334,0.0,37.25,20.216666666666665,1436.8333333333333,7.3500000000000005,47.46666666666667,54.81666666666666,7.616666666666667,93.98333333333333,86.36666666666667,72.7,-13.666666666666666,50.0,0.0,50.0,50.0,76.76666666666667,7.3500000000000005,10.266666666666666,5.566666666666666
2024-03-18 17:00:00,440.7166666666667,364.73333333333335,0.8278333333333333,82.68333333333334,1.0,0.0,0.0,0.0,280.4666666666667,26.766666666666666,0.0,37.300000000000004,20.216666666666665,1435.7666666666667,7.366666666666667,47.01666666666667,54.38333333333333,7.583333333333333,93.76666666666667,86.18333333333334,72.7,-13.483333333333334,50.0,0.0,50.0,50.0,76.88333333333334,7.333333333333333,10.233333333333333,5.533333333333334
2024-03-18 18:00:00,425.8666666666666,359.43333333333334,0.8445,82.25,1.0,0.0,0.0,0.0,279.0833333333333,25.183333333333334,0.0,34.949999999999996,20.25,1400.0333333333335,7.3,46.46666666666667,53.76666666666667,7.766666666666667,93.53333333333335,85.76666666666667,72.7,-13.066666666666668,49.0,0.0,49.0,50.0,77.63333333333334,7.0,9.75,5.6499999999999995
2024-03-18 19:00:00,374.5833333333333,309.84999999999997,0.827,68.63333333333334,1.0,0.0,0.0,0.0,232.9,23.583333333333332,0.0,32.96666666666667,20.383333333333333,1368.8666666666668,6.566666666666666,45.583333333333336,52.15,6.883333333333333,91.06666666666666,84.18333333333334,72.7,-11.483333333333334,48.0,0.0,48.0,50.0,75.0,7.6499999999999995,10.716666666666667,6.633333333333333
2024-03-18 20:00:00,355.01666666666665,287.09999999999997,0.8086666666666668,61.76666666666667,1.0,0.0,0.0,0.0,210.1,23.55,0.0,32.9,20.516666666666666,1366.9666666666665,6.233333333333333,45.5,51.73333333333333,6.1499999999999995,89.31666666666666,83.16666666666667,72.7,-10.466666666666667,48.0,0.0,48.0,50.0,73.13333333333334,8.216666666666667,11.483333333333334,7.166666666666667
2024-03-18 21:00:00,305.21666666666664,265.5833333333333,0.871,56.333333333333336,1.0,0.0,0.0,0.0,191.21666666666667,21.983333333333334,0.0,33.016666666666666,19.383333333333333,1327.4166666666667,5.516666666666667,45.53333333333333,51.050000000000004,5.7,88.28333333333335,82.58333333333333,72.7,-9.883333333333333,47.0,0.0,48.0,49.0,71.96666666666667,8.266666666666667,12.466666666666667,7.283333333333334
2024-03-18 22:00:00,246.76666666666668,220.98333333333335,0.899,43.61666666666667,1.0,0.0,0.0,0.0,148.1,20.433333333333334,0.0,33.0,19.483333333333334,1282.5666666666666,4.616666666666667,46.36666666666667,50.98333333333333,4.583333333333333,85.95,81.36666666666666,72.7,-8.666666666666666,46.0,0.0,48.0,49.0,66.95,9.25,14.950000000000001,8.833333333333334
2024-03-18 23:00:00,238.38333333333333,213.9333333333333,0.8993333333333333,41.833333333333336,1.0,0.0,0.0,0.0,142.08333333333334,20.5,0.0,33.016666666666666,18.383333333333333,1285.6499999999999,4.45,46.199999999999996,50.65,4.3999999999999995,84.98333333333333,80.58333333333333,72.7,-7.883333333333333,46.0,0.0,48.0,48.0,66.36666666666666,9.583333333333334,15.450000000000001,8.583333333333334
2024-03-19 00:00:00,179.16666666666666,191.63333333333333,1.0810000000000002,35.166666666666664,1.0,0.0,0.0,0.0,119.8,20.466666666666665,0.0,33.050000000000004,18.333333333333332,1277.0833333333333,3.3666666666666667,46.21666666666667,49.583333333333336,3.766666666666667,83.26666666666667,79.5,72.7,-6.8,46.0,0.0,48.0,48.0,62.48333333333333,10.700000000000001,17.25,9.583333333333334
2024-03-19 01:00:00,167.45000000000002,186.54999999999998,1.1155,34.11666666666667,1.0,0.0,0.0,0.0,115.88333333333333,19.150000000000002,0.0,33.050000000000004,18.5,1249.3666666666666,3.216666666666667,46.28333333333333,49.5,3.5,82.58333333333333,79.08333333333333,72.7,-6.383333333333333,45.0,0.0,48.0,48.0,62.1,10.266666666666667,17.733333333333334,9.9
2024-03-19 02:00:00,173.0,188.0,1.0903333333333334,34.6,1.0,0.0,0.0,0.0,117.45,19.216666666666665,0.0,32.949999999999996,18.416666666666668,1251.8666666666666,3.3166666666666664,46.25,49.56666666666666,3.6,82.5,78.9,72.7,-6.2,45.0,0.0,48.0,48.0,62.46666666666667,10.216666666666667,17.533333333333335,9.799999999999999
2024-03-19 03:00:00,178.91666666666666,185.38333333333333,1.039,34.266666666666666,1.0,0.0,0.0,0.0,116.36666666666667,19.133333333333333,0.0,32.96666666666667,16.883333333333333,1250.6166666666666,3.4333333333333336,46.199999999999996,49.63333333333333,3.5500000000000003,82.3,78.75,72.7,-6.05,45.0,0.0,48.0,48.0,62.800000000000004,10.316666666666668,17.783333333333335,9.066666666666666
2024-03-19 04:00:00,180.28333333333333,199.4,1.113,37.833333333333336,1.0,0.0,0.0,0.0,128.83333333333334,19.166666666666668,0.0,32.9,18.466666666666665,1248.1166666666666,3.466666666666667,46.23333333333333,49.699999999999996,3.466666666666667,81.63333333333334,78.16666666666667,72.7,-5.466666666666666,45.0,0.0,48.0,48.0,64.61666666666666,9.6,16.516666666666666,9.283333333333333
2024-03-19 05:00:00,196.91666666666666,200.98333333333335,0.8058333333333333,38.43333333333333,0.8333333333333334,0.0,0.0,0.0,130.46666666666667,19.233333333333334,0.0,32.88333333333333,18.416666666666668,1054.6499999999999,4.316666666666666,45.949999999999996,50.26666666666667,4.25,82.68333333333334,78.43333333333334,72.7,-5.733333333333333,45.0,0.0,48.0,48.0,56.93333333333334,11.766666666666666,20.066666666666666,11.266666666666666
2024-03-19 06:00:00,262.5,221.6,0.8446666666666666,44.449999999999996,1.0,0.0,0.0,0.0,150.88333333333333,19.316666666666666,0.0,33.016666666666666,18.383333333333333,1276.8666666666666,4.933333333333334,45.333333333333336,50.26666666666667,4.616666666666666,83.43333333333332,78.81666666666668,72.7,-6.116666666666667,45.0,0.0,48.0,48.0,67.85000000000001,8.766666666666667,15.016666666666666,8.366666666666667
2024-03-19 07:00:00,321.46666666666664,250.30000000000004,0.7789999999999999,52.48333333333333,1.0,0.0,0.0,0.0,178.36666666666667,19.416666666666668,0.0,33.05,19.466666666666665,1285.8333333333333,6.0,45.28333333333333,51.28333333333333,5.5,84.85000000000001,79.35000000000001,72.7,-6.6499999999999995,45.0,0.0,48.0,49.0,71.08333333333333,7.8,13.266666666666666,7.833333333333333
2024-03-19 08:00:00,352.5833333333333,275.3333333333333,0.7823333333333333,58.88333333333333,1.0,0.0,0.0,0.0,199.75,22.150000000000002,0.0,32.86666666666667,20.616666666666667,1346.3333333333333,6.283333333333334,45.23333333333333,51.51666666666667,6.016666666666667,86.7,80.68333333333334,72.7,-7.983333333333333,47.0,0.0,48.0,50.0,72.5,8.049999999999999,11.966666666666667,7.5
2024-03-19 09:00:00,377.0333333333333,295.09999999999997,0.7828333333333334,63.666666666666664,1.0,0.0,0.0,0.0,215.98333333333335,23.583333333333332,0.0,35.0,20.516666666666666,1378.0333333333335,6.566666666666666,45.4,51.96666666666667,6.3500000000000005,88.75,82.39999999999999,72.7,-9.700000000000001,48.0,0.0,49.0,50.0,73.13333333333334,8.016666666666667,11.866666666666667,6.966666666666666
2024-03-19 10:00:00,414.05,345.8,0.8355,78.16666666666667,1.0,0.0,0.0,0.0,265.18333333333334,25.183333333333334,0.0,35.0,20.433333333333334,1412.8333333333333,7.033333333333334,45.76666666666667,52.800000000000004,7.216666666666666,92.25,85.03333333333335,72.7,-12.333333333333334,49.0,0.0,49.0,50.0,76.66666666666667,7.3,10.15,5.8999999999999995
2024-03-19 11:00:00,421.34999999999997,351.9666666666667,0.836,78.8,1.0,0.0,0.0,0.0,267.6666666666667,26.7,0.0,37.25,20.400000000000002,1434.5,7.05,46.199999999999996,53.25,7.316666666666666,93.86666666666667,86.55,72.7,-13.85,50.0,0.0,50.0,50.0,76.05,7.6000000000000005,10.583333333333334,5.8
2024-03-19 12:00:00,431.58000000000004,364.52,0.8446,82.58,1.0,0.0,0.0,0.0,280.08000000000004,26.76,0.0,37.32,20.34,1434.6,7.220000000000001,46.260000000000005,53.48,7.7,93.97999999999999,86.28,72.7,-13.580000000000002,50.0,0.0,50.0,50.0,76.82,7.359999999999999,10.26,5.58
2024-03-19 13:00:00,429.5333333333333,364.2833333333333,0.8483333333333333,82.51666666666667,1.0,0.0,0.0,0.0,279.9166666666667,26.71666666666667,0.0,37.266666666666666,20.349999999999998,1435.0333333333335,7.183333333333334,46.25,53.43333333333334,7.483333333333333,93.83333333333333,86.35000000000001,72.7,-13.65,50.0,0.0,50.0,50.0,76.83333333333333,7.333333333333333,10.233333333333334,5.583333333333333
2024-03-19 14:00:00,437.2166666666667,367.34999999999997,0.8403333333333333,83.35000000000001,1.0,0.0,0.0,0.0,283.09999999999997,26.633333333333336,0.0,37.21666666666667,20.383333333333333,1434.3166666666666,7.316666666666666,46.63333333333333,53.949999999999996,7.6000000000000005,94.14999999999999,86.55,72.7,-13.85,50.0,0.0,50.0,50.0,77.06666666666666,7.266666666666667,10.133333333333333,5.55
2024-03-19 15:00:00,450.65000000000003,377.09999999999997,0.8370000000000001,86.35000000000001,1.0,0.0,0.0,0.0,292.9166666666667,26.650000000000002,0.0,37.199999999999996,20.349999999999998,1429.3833333333332,7.566666666666666,47.166666666666664,54.73333333333333,7.8,94.55,86.75,72.7,-14.049999999999999,50.0,0.0,50.0,50.0,77.68333333333334,7.05,9.85,5.383333333333334
2024-03-19 16:00:00,458.01666666666665,375.31666666666666,0.8195,85.81666666666666,1.0,0.0,0.0,0.0,291.09999999999997,26.75,0.0,37.21666666666666,20.266666666666666,1433.7666666666667,7.666666666666667,47.36666666666667,55.03333333333333,7.866666666666667,94.13333333333333,86.26666666666667,72.7,-13.566666666666668,50.0,0.0,50.0,50.0,77.55,7.116666666666667,9.916666666666666,5.3999999999999995
2024-03-19 17:00:00,447.48333333333335,377.23333333333335,0.843,86.31666666666666,1.0,0.0,0.0,0.0,292.98333333333335,26.7,0.0,37.2,20.366666666666664,1431.95,7.5,47.11666666666667,54.61666666666667,7.966666666666666,94.39999999999999,86.43333333333334,72.7,-13.733333333333334,50.0,0.0,50.0,50.0,77.66666666666667,7.083333333333333,9.85,5.3999999999999995
2024-03-19 18:00:00,434.3666666666666,367.4166666666667,0.8464999999999999,84.5,1.0,0.0,0.0,0.0,286.7666666666667,25.183333333333334,0.0,35.083333333333336,20.366666666666667,1411.8999999999999,7.383333333333333,46.71666666666667,54.1,8.1,93.60000000000001,85.5,72.7,-12.799999999999999,49.0,0.0,49.0,50.0,78.03333333333333,6.8500000000000005,9.549999999999999,5.55
2024-03-19 19:00:00,393.51666666666665,332.1666666666667,0.8451666666666666,75.21666666666667,1.0,0.0,0.0,0.0,255.1,23.616666666666664,0.0,32.96666666666667,20.45,1375.1666666666667,6.866666666666667,45.916666666666664,52.78333333333333,7.283333333333334,92.21666666666665,84.93333333333334,72.7,-12.233333333333334,48.0,0.0,48.0,50.0,76.75,7.116666666666667,9.950000000000001,6.183333333333334
2024-03-19 20:00:00,370.7,299.7,0.8086666666666668,65.64999999999999,1.0,0.0,0.0,0.0,222.71666666666667,23.566666666666666,0.0,32.88333333333333,20.46666666666667,1379.3666666666668,6.45,45.5,51.949999999999996,6.699999999999999,90.63333333333333,83.93333333333334,72.7,-11.233333333333334,48.0,0.0,48.0,50.0,74.3,7.883333333333333,10.983333333333334,6.8500000000000005
2024-03-19 21:00:00,310.18333333333334,278.9166666666667,0.9025,60.11666666666667,1.0,0.0,0.0,0.0,204.46666666666667,22.099999999999998,0.0,32.983333333333334,19.333333333333332,1332.8833333333334,5.583333333333333,45.56666666666666,51.15,5.983333333333333,89.18333333333334,83.2,72.7,-10.5,47.0,0.0,48.0,49.0,73.26666666666667,7.95,11.85,6.933333333333334
2024-03-19 22:00:00,277.18333333333334,258.31666666666666,0.9321666666666667,54.61666666666667,1.0,0.0,0.0,0.0,185.36666666666667,20.650000000000002,0.0,32.88333333333333,19.433333333333334,1300.1833333333334,5.116666666666666,45.48333333333333,50.6,5.1499999999999995,87.36666666666667,82.21666666666667,72.7,-9.516666666666667,46.0,0.0,48.0,49.0,71.71666666666667,8.0,12.733333333333334,7.55
2024-03-19 23:00:00,245.88333333333333,249.11666666666667,1.0225,52.23333333333333,1.0,0.0,0.0,0.0,177.28333333333333,20.55,0.0,32.949999999999996,18.333333333333332,1296.7833333333333,4.55,45.449999999999996,50.0,4.8500000000000005,86.56666666666666,81.71666666666667,72.7,-9.016666666666666,46.0,0.0,48.0,48.0,71.01666666666667,8.316666666666666,13.283333333333333,7.3999999999999995
2024-03-20 00:00:00,200.20000000000002,211.15,1.057,41.0,1.0,0.0,0.0,0.0,139.1833333333333,20.516666666666666,0.0,32.983333333333334,18.466666666666665,1292.75,3.716666666666667,45.31666666666666,49.03333333333333,4.183333333333334,84.98333333333333,80.8,72.7,-8.1,46.0,0.0,48.0,48.0,65.85000000000001,9.766666666666667,15.65,8.766666666666666
2024-03-20 01:00:00,152.91666666666666,173.79999999999998,0.8825,30.266666666666666,0.8333333333333334,0.0,0.0,0.0,103.13333333333333,19.283333333333335,0.0,32.98333333333333,18.45,1054.4333333333332,3.5666666666666664,45.9,49.46666666666667,3.783333333333333,83.93333333333332,80.14999999999999,72.7,-7.45,45.0,0.0,48.0,48.0,53.28333333333333,12.75,21.766666666666666,12.200000000000001
2024-03-20 02:00:00,185.85000000000002,189.75,1.024,35.1,1.0,0.0,0.0,0.0,119.18333333333334,19.216666666666665,0.0,32.96666666666667,18.366666666666667,1256.2333333333333,3.5500000000000003,46.18333333333334,49.73333333333333,3.6833333333333336,83.25,79.56666666666666,72.7,-6.866666666666667,45.0,0.0,48.0,48.0,62.81666666666666,10.116666666666665,17.383333333333333,9.666666666666666
2024-03-20 03:00:00,172.13333333333333,187.0,1.0871666666666666,34.35,1.0,0.0,0.0,0.0,116.61666666666667,19.150000000000002,0.0,32.85,18.383333333333333,1245.6166666666666,3.3166666666666664,46.28333333333333,49.6,3.4499999999999997,82.55,79.10000000000001,72.7,-6.3999999999999995,45.0,0.0,48.0,48.0,62.38333333333333,10.25,17.566666666666666,9.85
2024-03-20 04:00:00,182.0666666666667,186.79999999999998,1.03,34.199999999999996,1.0,0.0,0.0,0.0,116.10000000000001,19.150000000000002,0.0,33.03333333333333,18.483333333333334,1248.55,3.5,46.23333333333333,49.73333333333333,3.5,82.48333333333333,78.98333333333333,72.7,-6.283333333333334,45.0,0.0,48.0,48.0,62.13333333333333,10.25,17.683333333333334,9.883333333333333
2024-03-20 05:00:00,239.35,204.78333333333333,0.8568333333333333,41.06666666666667,1.0,0.0,0.0,0.0,139.71666666666667,19.266666666666666,0.0,27.399999999999995,18.416666666666668,1267.0333333333333,4.533333333333333,46.0,50.53333333333333,4.433333333333334,83.93333333333334,79.5,72.7,-6.8,45.0,0.0,40.0,48.0,68.21666666666667,9.450000000000001,13.25,9.033333333333333
2024-03-20 06:00:00,273.25,239.01666666666665,0.8786666666666667,49.6,1.0,0.0,0.0,0.0,168.33333333333334,19.316666666666666,0.0,32.93333333333333,18.433333333333334,1269.3,5.166666666666667,45.050000000000004,50.21666666666667,4.75,84.86666666666666,80.11666666666666,72.7,-7.416666666666667,45.0,0.0,48.0,48.0,70.35000000000001,8.1,13.799999999999999,7.75
2024-03-20 07:00:00,329.6333333333333,262.93333333333334,0.7978333333333333,56.333333333333336,1.0,0.0,0.0,0.0,191.11666666666667,19.383333333333333,0.0,32.93333333333333,19.516666666666666,1289.8833333333334,6.133333333333333,45.25,51.38333333333333,5.633333333333333,86.63333333333333,81.0,72.7,-8.299999999999999,45.0,0.0,48.0,49.0,72.64999999999999,7.366666666666667,12.516666666666666,7.416666666666667
2024-03-20 08:00:00,366.93333333333334,286.05,0.7799999999999999,61.9,1.0,0.0,0.0,0.0,210.29999999999998,22.116666666666664,0.0,32.96666666666667,20.666666666666668,1351.4166666666667,6.516666666666667,45.46666666666667,51.98333333333333,6.3500000000000005,88.85000000000001,82.5,72.7,-9.799999999999999,47.0,0.0,48.0,50.0,73.51666666666667,7.75,11.549999999999999,7.216666666666668
2024-03-20 09:00:00,387.75,313.06666666666666,0.8078333333333334,68.95,1.0,0.0,0.0,0.0,233.91666666666666,23.650000000000002,0.0,34.96666666666667,20.566666666666666,1382.0166666666667,6.733333333333333,45.61666666666667,52.35,6.783333333333334,90.14999999999999,83.36666666666666,72.7,-10.666666666666666,48.0,0.0,49.0,50.0,74.64999999999999,7.566666666666666,11.216666666666667,6.566666666666666
2024-03-20 10:00:00,432.55,351.7,0.8128333333333333,79.93333333333334,1.0,0.0,0.0,0.0,271.15,25.133333333333336,0.0,34.98333333333333,20.416666666666668,1418.9333333333334,7.316666666666666,45.46666666666667,52.78333333333333,7.683333333333334,92.7,85.01666666666667,72.7,-12.316666666666668,49.0,0.0,49.0,50.0,77.06666666666666,7.183333333333334,9.966666666666667,5.833333333333333
2024-03-20 11:00:00,424.43333333333334,359.0833333333333,0.8463333333333334,81.11666666666667,1.0,0.0,0.0,0.0,275.1333333333333,26.7,0.0,37.18333333333333,20.066666666666666,1434.6666666666667,7.1000000000000005,45.73333333333333,52.833333333333336,7.3999999999999995,93.13333333333333,85.73333333333333,72.7,-13.033333333333333,50.0,0.0,50.0,50.0,76.61666666666666,7.433333333333334,10.366666666666667,5.566666666666666
2024-03-20 12:00:00,423.6333333333334,365.31666666666666,0.8641666666666666,82.76666666666667,1.0,0.0,0.0,0.0,281.0833333333333,26.633333333333336,0.0,37.300000000000004,20.25,1431.9333333333334,7.1000000000000005,45.76666666666667,52.86666666666667,7.7,92.45,84.75,72.7,-12.049999999999999,50.0,0.0,50.0,50.0,76.95,7.283333333333334,10.216666666666667,5.533333333333334
2024-03-20 13:00:00,412.81666666666666,346.59999999999997,0.84,77.31666666666666,1.0,0.0,0.0,0.0,262.3333333333333,26.650000000000002,0.0,37.333333333333336,20.316666666666666,1425.5,6.95,45.51666666666667,52.46666666666667,7.3500000000000005,91.26666666666667,83.91666666666667,72.7,-11.216666666666667,50.0,0.0,50.0,50.0,75.65,7.683333333333334,10.799999999999999,5.866666666666667
2024-03-20 14:00:00,327.21666666666664,280.03333333333336,0.6768333333333333,57.550000000000004,0.8333333333333334,0.0,0.0,0.0,195.45000000000002,26.683333333333334,0.0,37.31666666666667,20.583333333333332,1186.2,5.7,47.93333333333334,53.63333333333333,6.05,89.05,83.0,72.7,-10.299999999999999,50.0,0.0,50.0,50.0,61.26666666666667,12.200000000000001,17.083333333333332,9.433333333333334
2024-03-20 15:00:00,405.15000000000003,340.03333333333336,0.839,75.91666666666667,1.0,0.0,0.0,0.0,257.90000000000003,26.583333333333332,0.0,35.03333333333333,20.566666666666666,1419.5,6.8500000000000005,45.61666666666667,52.46666666666667,7.633333333333333,91.11666666666667,83.48333333333333,72.7,-10.783333333333333,50.0,0.0,49.0,50.0,75.71666666666667,7.8500000000000005,10.333333333333334,6.066666666666666
2024-03-20 16:00:00,383.6333333333334,315.4833333333333,0.8226666666666667,68.71666666666667,1.0,0.0,0.0,0.0,233.15,26.616666666666664,0.0,35.06666666666667,20.650000000000002,1423.9166666666667,6.466666666666666,45.48333333333333,51.949999999999996,7.233333333333333,89.38333333333333,82.14999999999999,72.7,-9.450000000000001,50.0,0.0,49.0,50.0,73.88333333333334,8.450000000000001,11.116666666666667,6.566666666666666
2024-03-20 17:00:00,340.81666666666666,298.3333333333333,0.8756666666666666,63.666666666666664,1.0,0.0,0.0,0.0,216.01666666666665,26.633333333333336,0.0,35.050000000000004,20.616666666666667,1422.6333333333332,5.75,45.35,51.1,6.466666666666666,87.60000000000001,81.13333333333334,72.7,-8.433333333333332,50.0,0.0,49.0,50.0,72.41666666666667,8.950000000000001,11.766666666666666,6.916666666666667
2024-03-20 18:00:00,346.1666666666667,302.7,0.875,65.88333333333334,1.0,0.0,0.0,0.0,223.85,25.083333333333332,0.0,33.03333333333333,20.7,1400.2166666666665,5.933333333333334,45.53333333333333,51.46666666666667,6.8,87.95,81.14999999999999,72.7,-8.450000000000001,49.0,0.0,48.0,50.0,73.93333333333334,8.283333333333333,10.916666666666666,6.833333333333333
2024-03-20 19:00:00,320.26666666666665,270.6166666666667,0.8448333333333333,57.01666666666667,1.0,0.0,0.0,0.0,193.5,23.53333333333333,0.0,32.88333333333333,20.683333333333334,1364.5,5.633333333333333,45.38333333333333,51.01666666666667,6.066666666666666,86.61666666666667,80.55,72.7,-7.8500000000000005,48.0,0.0,48.0,50.0,71.39999999999999,8.733333333333333,12.200000000000001,7.683333333333334
2024-03-20 20:00:00,218.26666666666665,203.28333333333333,0.7275,37.13333333333333,0.8333333333333334,0.0,0.0,0.0,126.11666666666667,23.516666666666666,0.0,32.88333333333333,20.733333333333334,1133.8166666666666,4.6499999999999995,45.550000000000004,50.199999999999996,5.083333333333333,84.05,78.96666666666667,72.7,-6.266666666666667,48.0,0.0,48.0,50.0,55.25,13.65,19.083333333333332,12.049999999999999
2024-03-20 21:00:00,236.15,218.08333333333334,0.9279999999999999,42.21666666666666,1.0,0.0,0.0,0.0,143.53333333333333,22.0,0.0,32.88333333333333,19.666666666666668,1327.8333333333333,4.266666666666667,45.31666666666666,49.583333333333336,4.633333333333334,83.08333333333333,78.45,72.7,-5.75,47.0,0.0,48.0,49.0,65.78333333333333,10.116666666666667,15.116666666666667,9.049999999999999
2024-03-20 22:00:00,220.98333333333335,198.48333333333335,0.9028333333333333,36.833333333333336,1.0,0.0,0.0,0.0,125.21666666666665,20.566666666666666,0.0,33.03333333333333,19.666666666666668,1288.0666666666666,4.116666666666667,45.43333333333334,49.550000000000004,4.183333333333334,81.75,77.56666666666666,72.7,-4.866666666666667,46.0,0.0,48.0,49.0,63.03333333333333,10.366666666666667,16.650000000000002,9.933333333333334
2024-03-20 23:00:00,234.0,214.83333333333334,0.9216666666666665,42.03333333333333,1.0,0.0,0.0,0.0,142.58333333333334,20.616666666666667,0.0,33.083333333333336,18.533333333333335,1290.9166666666667,4.3500000000000005,45.13333333333333,49.48333333333333,4.45,81.66666666666667,77.21666666666667,72.7,-4.516666666666667,46.0,0.0,48.0,48.0,66.11666666666666,9.683333333333332,15.533333333333333,8.716666666666667
2024-03-21 00:00:00,194.41666666666666,197.85,1.0346666666666666,37.06666666666667,1.0,0.0,0.0,0.0,125.89999999999999,20.583333333333332,0.0,32.81666666666667,18.55,1290.1000000000001,3.6166666666666667,45.01666666666667,48.63333333333333,3.8499999999999996,80.78333333333333,76.93333333333334,72.7,-4.233333333333333,46.0,0.0,48.0,48.0,63.133333333333326,10.533333333333333,16.833333333333332,9.516666666666667
2024-03-21 01:00:00,176.5666666666667,189.06666666666663,1.0773333333333335,34.733333333333334,1.0,0.0,0.0,0.0,118.26666666666667,19.216666666666665,0.0,33.016666666666666,18.55,1258.3333333333333,3.3666666666666667,45.21666666666667,48.583333333333336,3.533333333333333,80.45,76.91666666666667,72.7,-4.216666666666667,45.0,0.0,48.0,48.0,62.21666666666667,10.25,17.633333333333336,9.9
2024-03-21 02:00:00,178.0666666666667,202.1,1.1466666666666667,38.73333333333333,1.0,0.0,0.0,0.0,131.51666666666668,19.1,0.0,32.96666666666667,18.516666666666666,1244.95,3.4333333333333336,45.1,48.53333333333333,3.4499999999999997,80.39999999999999,76.95,72.7,-4.25,45.0,0.0,48.0,48.0,64.41666666666667,9.616666666666667,16.616666666666667,9.316666666666666
2024-03-21 03:00:00,180.46666666666667,179.03333333333333,1.0061666666666667,31.933333333333334,1.0,0.0,0.0,0.0,108.5,19.133333333333333,0.0,32.916666666666664,18.516666666666666,1243.7,3.483333333333333,45.1,48.583333333333336,3.35,80.06666666666666,76.71666666666667,72.7,-4.016666666666667,45.0,0.0,48.0,48.0,59.31666666666666,11.033333333333333,18.96666666666667,10.683333333333332
2024-03-21 04:00:00,194.85,208.5,1.0839999999999999,40.53333333333333,1.0,0.0,0.0,0.0,137.96666666666667,19.116666666666667,0.0,32.949999999999996,18.45,1247.05,3.75,45.166666666666664,48.916666666666664,3.75,80.63333333333334,76.88333333333334,72.7,-4.183333333333333,45.0,0.0,48.0,48.0,65.31666666666666,9.416666666666666,16.216666666666665,9.066666666666666
2024-03-21 05:00:00,269.56666666666666,226.71666666666667,0.8396666666666667,45.949999999999996,1.0,0.0,0.0,0.0,156.01666666666668,19.25,0.0,33.050000000000004,18.466666666666665,1264.3500000000001,5.116666666666666,43.666666666666664,48.78333333333333,4.8500000000000005,82.71666666666667,77.86666666666666,72.7,-5.166666666666667,45.0,0.0,48.0,48.0,68.18333333333334,8.666666666666666,14.85,8.299999999999999
2024-03-21 06:00:00,283.1666666666667,232.9333333333333,0.8221666666666666,47.800000000000004,1.0,0.0,0.0,0.0,162.26666666666668,19.3,0.0,32.96666666666667,18.416666666666668,1274.4333333333332,5.333333333333333,43.56666666666666,48.9,4.916666666666667,83.25,78.33333333333333,72.7,-5.633333333333333,45.0,0.0,48.0,48.0,69.51666666666667,8.316666666666668,14.200000000000001,7.949999999999999
2024-03-21 07:00:00,324.48333333333335,263.8333333333333,0.8131666666666667,56.48333333333333,1.0,0.0,0.0,0.0,191.95000000000002,19.333333333333332,0.0,32.983333333333334,19.566666666666666,1280.1666666666667,6.083333333333333,43.550000000000004,49.63333333333333,5.583333333333333,84.46666666666667,78.88333333333334,72.7,-6.183333333333334,45.0,0.0,48.0,49.0,72.7,7.333333333333333,12.516666666666666,7.45
2024-03-21 08:00:00,368.0,279.26666666666665,0.7596666666666666,59.93333333333334,1.0,0.0,0.0,0.0,203.41666666666666,22.099999999999998,0.0,33.016666666666666,20.716666666666665,1341.5166666666667,6.583333333333333,43.550000000000004,50.13333333333333,6.233333333333333,86.16666666666667,79.93333333333334,72.7,-7.233333333333333,47.0,0.0,48.0,50.0,72.81666666666666,7.933333333333333,11.833333333333334,7.416666666666667
2024-03-21 09:00:00,374.23333333333335,292.71666666666664,0.7826666666666666,63.51666666666667,1.0,0.0,0.0,0.0,215.5,23.633333333333336,0.0,33.016666666666666,20.583333333333332,1367.55,6.566666666666666,45.21666666666667,51.78333333333333,6.316666666666666,86.8,80.48333333333333,72.7,-7.783333333333334,48.0,0.0,48.0,50.0,73.21666666666667,8.2,11.450000000000001,7.116666666666667
2024-03-21 10:00:00,417.68333333333334,329.3666666666667,0.7895,73.85000000000001,1.0,0.0,0.0,0.0,250.83333333333334,25.083333333333332,0.0,33.0,20.433333333333334,1405.4166666666667,7.133333333333333,44.583333333333336,51.71666666666667,7.483333333333333,89.93333333333334,82.45,72.7,-9.75,49.0,0.0,48.0,50.0,76.11666666666666,7.666666666666667,10.033333333333333,6.233333333333333
2024-03-21 11:00:00,411.76666666666665,329.3333333333333,0.7998333333333334,72.85000000000001,1.0,0.0,0.0,0.0,247.23333333333335,26.61666666666667,0.0,35.016666666666666,20.45,1428.8500000000001,6.916666666666667,44.4,51.31666666666666,7.416666666666667,90.2,82.78333333333333,72.7,-10.083333333333334,50.0,0.0,49.0,50.0,75.01666666666667,8.116666666666667,10.65,6.216666666666666
2024-03-21 12:00:00,402.65000000000003,334.28333333333336,0.8306666666666667,74.33333333333333,1.0,0.0,0.0,0.0,252.16666666666666,26.666666666666668,0.0,35.03333333333333,20.433333333333334,1428.1333333333332,6.766666666666667,44.48333333333333,51.25,7.25,90.35000000000001,83.10000000000001,72.7,-10.4,50.0,0.0,49.0,50.0,75.38333333333334,7.966666666666668,10.5,6.133333333333334
2024-03-21 13:00:00,417.5333333333333,341.55,0.8178333333333333,76.39999999999999,1.0,0.0,0.0,0.0,259.51666666666665,26.616666666666664,0.0,35.1,20.333333333333332,1431.6000000000001,7.0,44.6,51.6,7.333333333333333,91.41666666666667,84.08333333333333,72.7,-11.383333333333333,50.0,0.0,49.0,50.0,75.93333333333334,7.816666666666666,10.299999999999999,5.966666666666666
2024-03-21 14:00:00,406.90000000000003,338.73333333333335,0.8330000000000001,75.63333333333334,1.0,0.0,0.0,0.0,256.6666666666667,26.650000000000002,0.0,35.083333333333336,20.333333333333332,1429.2166666666665,6.833333333333333,45.13333333333333,51.96666666666667,7.233333333333333,91.93333333333334,84.7,72.7,-12.0,50.0,0.0,49.0,50.0,75.73333333333333,7.883333333333333,10.366666666666667,6.016666666666667
2024-03-21 15:00:00,404.4166666666667,331.96666666666664,0.8205,73.68333333333334,1.0,0.0,0.0,0.0,249.86666666666667,26.733333333333334,0.0,35.03333333333333,20.333333333333332,1430.8666666666668,6.783333333333334,45.61666666666667,52.4,7.166666666666667,91.08333333333333,83.91666666666667,72.7,-11.216666666666667,50.0,0.0,49.0,50.0,75.23333333333333,8.066666666666668,10.6,6.116666666666667
2024-03-21 16:00:00,409.6333333333334,345.95,0.8448333333333333,77.71666666666667,1.0,0.0,0.0,0.0,264.03333333333336,26.666666666666668,0.0,34.85,20.416666666666668,1431.7666666666667,6.866666666666667,45.56666666666666,52.43333333333334,7.466666666666666,91.11666666666667,83.64999999999999,72.7,-10.950000000000001,50.0,0.0,49.0,50.0,76.26666666666667,7.766666666666667,10.116666666666667,5.916666666666667
2024-03-21 17:00:00,406.26666666666665,339.06666666666666,0.8344999999999999,75.75,1.0,0.0,0.0,0.0,256.93333333333334,26.666666666666668,0.0,35.083333333333336,20.416666666666668,1433.9166666666667,6.8,45.4,52.199999999999996,7.45,90.68333333333334,83.23333333333333,72.7,-10.533333333333333,50.0,0.0,49.0,50.0,75.68333333333334,7.883333333333334,10.383333333333333,6.05
2024-03-21 18:00:00,380.31666666666666,321.56666666666666,0.8463333333333334,71.66666666666667,1.0,0.0,0.0,0.0,243.11666666666667,25.099999999999998,0.0,32.916666666666664,20.433333333333334,1411.5166666666667,6.466666666666666,45.38333333333333,51.85,7.233333333333333,89.91666666666667,82.68333333333334,72.7,-9.983333333333333,49.0,0.0,48.0,50.0,75.55,7.816666666666666,10.25,6.383333333333333
2024-03-21 19:00:00,334.1166666666667,292.05,0.875,63.36666666666667,1.0,0.0,0.0,0.0,215.0,23.616666666666664,0.0,32.9,20.516666666666666,1374.6166666666668,5.833333333333333,45.36666666666667,51.199999999999996,6.216666666666666,87.5,81.28333333333333,72.7,-8.583333333333334,48.0,0.0,48.0,50.0,73.58333333333333,8.1,11.266666666666666,7.033333333333334
2024-03-21 20:00:00,296.59999999999997,254.70000000000002,0.8608333333333333,52.28333333333333,1.0,0.0,0.0,0.0,177.75,23.583333333333332,0.0,32.81666666666667,20.583333333333332,1369.0833333333333,5.2,45.23333333333333,50.43333333333334,5.466666666666666,85.8,80.33333333333333,72.7,-7.633333333333333,48.0,0.0,48.0,50.0,69.73333333333333,9.266666666666667,12.916666666666666,8.066666666666666
2024-03-21 21:00:00,265.96666666666664,244.35,0.9198333333333334,50.03333333333333,1.0,0.0,0.0,0.0,169.9,22.099999999999998,0.0,32.85,19.5,1334.2833333333333,4.783333333333333,45.38333333333333,50.166666666666664,5.033333333333334,85.14999999999999,80.11666666666666,72.7,-7.416666666666667,47.0,0.0,48.0,49.0,69.48333333333333,9.033333333333333,13.466666666666667,8.0
2024-03-21 22:00:00,236.6,211.20000000000002,0.8951666666666666,40.68333333333333,1.0,0.0,0.0,0.0,138.1,20.616666666666667,0.0,32.949999999999996,19.51666666666667,1295.5666666666666,4.383333333333334,46.03333333333333,50.416666666666664,4.3500000000000005,83.64999999999999,79.3,72.7,-6.6000000000000005,46.0,0.0,48.0,49.0,65.31666666666666,9.766666666666667,15.633333333333333,9.25
2024-03-21 23:00:00,217.41666666666666,222.26666666666665,1.0228333333333335,44.21666666666667,1.0,0.0,0.0,0.0,150.4,20.583333333333332,0.0,32.96666666666666,18.333333333333332,1293.9166666666667,4.033333333333333,46.13333333333333,50.166666666666664,4.133333333333334,83.21666666666665,79.08333333333333,72.7,-6.383333333333333,46.0,0.0,48.0,48.0,67.21666666666667,9.383333333333333,15.033333333333333,8.366666666666667
2024-03-22 00:00:00,185.96666666666667,195.13333333333333,1.0638333333333334,36.28333333333333,1.0,0.0,0.0,0.0,123.16666666666667,20.566666666666666,0.0,32.949999999999996,18.416666666666668,1287.2666666666667,3.466666666666667,46.11666666666667,49.583333333333336,3.766666666666667,82.13333333333333,78.36666666666666,72.7,-5.666666666666667,46.0,0.0,48.0,48.0,62.21666666666667,10.799999999999999,17.3,9.666666666666666
2024-03-22 01:00:00,172.75,197.20000000000002,1.1473333333333333,37.31666666666667,1.0,0.0,0.0,0.0,126.61666666666667,19.25,0.0,32.949999999999996,18.4,1256.8833333333334,3.3000000000000003,46.11666666666667,49.416666666666664,3.5833333333333335,81.4,77.81666666666666,72.7,-5.116666666666666,45.0,0.0,48.0,48.0,63.93333333333334,9.816666666666666,16.833333333333332,9.4
2024-03-22 02:00:00,175.6,188.16666666666666,1.0948333333333333,34.6,1.0,0.0,0.0,0.0,117.66666666666667,19.083333333333332,0.0,32.86666666666667,18.5,1244.9666666666667,3.3833333333333333,45.96666666666667,49.35,3.4,80.3,76.89999999999999,72.7,-4.2,45.0,0.0,48.0,48.0,61.98333333333333,10.299999999999999,17.733333333333334,9.983333333333333
2024-03-22 03:00:00,168.93333333333334,195.6,1.1743333333333335,36.800000000000004,1.0,0.0,0.0,0.0,125.08333333333333,19.166666666666668,0.0,32.88333333333333,18.5,1247.6833333333334,3.25,46.03333333333333,49.28333333333333,3.3000000000000003,79.81666666666666,76.51666666666667,72.7,-3.8166666666666664,45.0,0.0,48.0,48.0,63.01666666666667,10.066666666666666,17.25,9.700000000000001
2024-03-22 04:00:00,183.86666666666667,211.5,1.1664999999999999,41.5,1.0,0.0,0.0,0.0,140.93333333333334,19.066666666666666,0.0,33.050000000000004,18.45,1243.1000000000001,3.5500000000000003,43.96666666666667,47.51666666666667,3.733333333333333,80.58333333333333,76.85000000000001,72.7,-4.1499999999999995,45.0,0.0,48.0,48.0,66.26666666666667,9.1,15.799999999999999,8.833333333333334
2024-03-22 05:00:00,235.98333333333335,232.28333333333333,0.9868333333333333,47.63333333333333,1.0,0.0,0.0,0.0,161.73333333333332,19.233333333333334,0.0,32.98333333333333,18.4,1268.05,4.466666666666667,43.416666666666664,47.88333333333333,4.3999999999999995,81.48333333333333,77.08333333333333,72.7,-4.383333333333334,45.0,0.0,48.0,48.0,69.05,8.433333333333334,14.450000000000001,8.066666666666666
2024-03-22 06:00:00,264.65000000000003,222.08333333333334,0.8410000000000001,44.56666666666666,1.0,0.0,0.0,0.0,151.65,19.349999999999998,0.0,32.81666666666666,18.333333333333332,1274.6499999999999,4.983333333333333,43.31666666666666,48.300000000000004,4.8,82.43333333333334,77.63333333333334,72.7,-4.933333333333334,45.0,0.0,48.0,48.0,68.10000000000001,8.75,14.833333333333334,8.299999999999999
