Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-03-22 07:00:00,273.45,227.26666666666665,0.656,45.68333333333334,0.8333333333333334,0.0,0.0,0.0,155.1,19.416666666666668,0.0,32.81666666666666,19.933333333333334,1072.25,6.083333333333333,43.68333333333334,49.76666666666667,5.766666666666667,84.63333333333334,78.86666666666666,72.7,-6.166666666666667,45.0,0.0,48.0,49.0,59.98333333333333,10.783333333333333,18.233333333333334,11.016666666666666
2024-03-22 08:00:00,358.45,281.46666666666664,0.7856666666666667,60.01666666666667,1.0,0.0,0.0,0.0,203.61666666666667,22.11666666666667,0.0,32.88333333333333,22.8,1351.2166666666665,6.366666666666667,43.6,49.96666666666667,6.333333333333333,86.81666666666666,80.48333333333333,72.7,-7.783333333333334,47.0,0.0,48.0,50.0,72.33333333333333,7.866666666666667,11.683333333333332,8.1
2024-03-22 09:00:00,392.76666666666665,313.05,0.798,68.76666666666667,1.0,0.0,0.0,0.0,233.85,23.61666666666667,0.0,32.916666666666664,22.666666666666668,1379.3500000000001,6.833333333333333,43.75,50.583333333333336,7.066666666666666,88.26666666666667,81.2,72.7,-8.5,48.0,0.0,48.0,50.0,74.64999999999999,7.583333333333333,10.516666666666667,7.25
2024-03-22 10:00:00,415.76666666666665,349.8333333333333,0.8418333333333333,79.39999999999999,1.0,0.0,0.0,0.0,269.3,25.083333333333332,0.0,33.016666666666666,22.416666666666668,1408.75,7.083333333333333,44.449999999999996,51.53333333333333,7.483333333333333,90.7,83.21666666666667,72.7,-10.516666666666667,49.0,0.0,48.0,50.0,77.0,7.166666666666667,9.433333333333334,6.416666666666667
2024-03-22 11:00:00,408.26666666666665,349.8333333333333,0.8571666666666666,78.31666666666666,1.0,0.0,0.0,0.0,265.7,26.683333333333334,0.0,35.083333333333336,22.383333333333336,1433.9333333333334,6.833333333333333,44.949999999999996,51.78333333333333,7.483333333333333,92.33333333333333,84.85000000000001,72.7,-12.15,50.0,0.0,49.0,50.0,75.93333333333334,7.633333333333333,10.033333333333333,6.3999999999999995
2024-03-22 12:00:00,413.1333333333334,355.1666666666667,0.8598333333333333,79.88333333333334,1.0,0.0,0.0,0.0,271.1166666666666,26.650000000000002,0.0,35.03333333333333,22.366666666666664,1437.0166666666667,6.8999999999999995,45.300000000000004,52.199999999999996,7.5,92.91666666666667,85.41666666666667,72.7,-12.716666666666667,50.0,0.0,49.0,50.0,76.33333333333333,7.533333333333334,9.85,6.283333333333334
2024-03-22 13:00:00,425.8833333333334,354.9666666666667,0.8336666666666667,79.85000000000001,1.0,0.0,0.0,0.0,271.0,26.7,0.0,35.016666666666666,22.316666666666666,1439.5833333333333,7.1000000000000005,45.75,52.85,7.7,93.31666666666666,85.61666666666666,72.7,-12.916666666666666,50.0,0.0,49.0,50.0,76.31666666666666,7.533333333333334,9.866666666666667,6.283333333333334
2024-03-22 14:00:00,423.2166666666667,356.98333333333335,0.8438333333333333,80.51666666666667,1.0,0.0,0.0,0.0,273.1166666666667,26.650000000000002,0.0,34.96666666666666,22.266666666666666,1433.9333333333334,7.083333333333333,45.93333333333334,53.01666666666667,7.633333333333333,93.26666666666667,85.63333333333333,72.7,-12.933333333333332,50.0,0.0,49.0,50.0,76.5,7.45,9.783333333333333,6.25
2024-03-22 15:00:00,417.75,358.5833333333333,0.8588333333333332,80.98333333333333,1.0,0.0,0.0,0.0,274.71666666666664,26.666666666666668,0.0,35.0,22.21666666666667,1432.3,7.0,46.166666666666664,53.166666666666664,7.633333333333333,93.35000000000001,85.71666666666665,72.7,-13.016666666666666,50.0,0.0,49.0,50.0,76.61666666666666,7.433333333333334,9.766666666666667,6.216666666666666
2024-03-22 16:00:00,434.55,365.7166666666667,0.842,83.03333333333333,1.0,0.0,0.0,0.0,281.90000000000003,26.650000000000002,0.0,34.93333333333333,22.266666666666666,1438.4833333333333,7.25,46.333333333333336,53.583333333333336,7.833333333333333,93.91666666666667,86.08333333333333,72.7,-13.383333333333333,50.0,0.0,49.0,50.0,77.06666666666666,7.283333333333334,9.549999999999999,6.066666666666666
2024-03-22 17:00:00,442.9166666666667,380.76666666666665,0.8596666666666666,87.45,1.0,0.0,0.0,0.0,296.65000000000003,26.71666666666667,0.0,35.11666666666667,22.3,1439.75,7.383333333333333,46.96666666666667,54.35,8.049999999999999,94.66666666666667,86.61666666666667,72.7,-13.916666666666666,50.0,0.0,49.0,50.0,77.91666666666667,7.016666666666667,9.216666666666667,5.866666666666667
2024-03-22 18:00:00,423.7833333333333,370.05,0.8729999999999999,85.39999999999999,1.0,0.0,0.0,0.0,289.68333333333334,25.266666666666666,0.0,32.800000000000004,22.333333333333332,1409.3,7.216666666666666,46.449999999999996,53.666666666666664,8.049999999999999,94.43333333333334,86.38333333333333,72.7,-13.683333333333332,49.0,0.0,48.0,50.0,78.26666666666667,6.833333333333333,8.883333333333333,6.016666666666667
2024-03-22 19:00:00,391.2833333333333,330.93333333333334,0.8461666666666666,74.14999999999999,1.0,0.0,0.0,0.0,252.0666666666667,23.583333333333332,0.0,32.916666666666664,22.366666666666664,1370.9666666666665,6.8500000000000005,45.199999999999996,52.050000000000004,7.2,92.98333333333333,85.78333333333335,72.7,-13.083333333333334,48.0,0.0,48.0,50.0,76.14999999999999,7.133333333333333,9.933333333333332,6.766666666666667
2024-03-22 20:00:00,361.51666666666665,311.98333333333335,0.8628333333333332,68.73333333333333,1.0,0.0,0.0,0.0,233.16666666666666,23.633333333333336,0.0,32.85,22.366666666666664,1373.6499999999999,6.316666666666666,44.583333333333336,50.9,6.616666666666667,91.56666666666666,84.95,72.7,-12.25,48.0,0.0,48.0,50.0,74.64999999999999,7.583333333333333,10.566666666666668,7.183333333333334
2024-03-22 21:00:00,304.1333333333333,274.71666666666664,0.906,58.51666666666667,1.0,0.0,0.0,0.0,198.51666666666665,21.95,0.0,33.016666666666666,21.25,1334.8666666666666,5.466666666666666,44.36666666666667,49.833333333333336,5.75,89.43333333333334,83.68333333333334,72.7,-10.983333333333334,47.0,0.0,48.0,49.0,72.2,8.0,12.049999999999999,7.766666666666667
2024-03-22 22:00:00,241.28333333333333,251.73333333333335,1.0591666666666668,52.11666666666667,1.0,0.0,0.0,0.0,176.9,20.566666666666666,0.0,32.9,21.333333333333332,1296.3833333333332,4.466666666666667,44.51666666666667,48.98333333333333,4.883333333333334,87.38333333333333,82.5,72.7,-9.799999999999999,46.0,0.0,48.0,49.0,70.23333333333333,8.166666666666666,13.083333333333334,8.483333333333333
2024-03-22 23:00:00,210.79999999999998,233.4,1.1116666666666666,46.96666666666667,1.0,0.0,0.0,0.0,159.78333333333333,20.533333333333335,0.0,33.0,20.133333333333336,1291.9333333333332,3.9166666666666665,44.43333333333334,48.35,4.333333333333333,85.60000000000001,81.26666666666667,72.7,-8.566666666666666,46.0,0.0,48.0,48.0,68.35000000000001,8.799999999999999,14.166666666666666,8.633333333333333
2024-03-23 00:00:00,179.6,208.5,1.164,41.300000000000004,1.0,0.0,0.0,0.0,140.23333333333332,20.516666666666666,0.0,27.616666666666664,20.150000000000002,1286.6499999999999,3.35,44.5,47.85,4.033333333333333,84.78333333333333,80.75,72.7,-8.049999999999999,46.0,0.0,40.0,48.0,67.3,9.866666666666667,13.15,9.666666666666666
2024-03-23 01:00:00,187.28,218.82,1.1694,45.6,1.0,0.0,0.0,0.0,155.14000000000001,19.2,0.0,29.3,15.180000000000001,1255.3799999999999,3.5799999999999996,44.56,48.14,4.14,84.17999999999999,80.03999999999999,72.7,-7.340000000000001,45.0,0.0,46.2,43.2,70.32000000000001,8.9,13.62,7.159999999999999
2024-03-23 02:00:00,165.95000000000002,205.5,1.258,39.266666666666666,1.0,0.0,0.0,0.0,133.33333333333334,19.066666666666666,0.0,32.916666666666664,20.2,1231.7,3.233333333333333,44.43333333333334,47.666666666666664,3.6,82.58333333333333,78.98333333333333,72.7,-6.283333333333334,45.0,0.0,48.0,48.0,64.31666666666666,9.433333333333334,16.283333333333335,9.966666666666667
2024-03-23 03:00:00,164.33333333333334,193.38333333333333,1.1956666666666667,35.733333333333334,1.0,0.0,0.0,0.0,121.33333333333333,18.966666666666665,0.0,32.800000000000004,20.25,1232.5333333333333,3.1999999999999997,44.21666666666667,47.416666666666664,3.4499999999999997,81.5,78.05,72.7,-5.3500000000000005,45.0,0.0,48.0,48.0,61.76666666666667,10.049999999999999,17.400000000000002,10.733333333333334
2024-03-23 04:00:00,168.41666666666666,197.26666666666665,1.1744999999999999,36.800000000000004,1.0,0.0,0.0,0.0,125.16666666666667,19.0,0.0,32.949999999999996,20.216666666666665,1236.4666666666665,3.266666666666667,44.5,47.76666666666667,3.4166666666666665,81.56666666666666,78.14999999999999,72.7,-5.45,45.0,0.0,48.0,48.0,62.416666666666664,9.9,17.150000000000002,10.549999999999999
2024-03-23 05:00:00,207.66666666666666,214.5666666666667,0.8135,41.81666666666667,0.8333333333333334,0.0,0.0,0.0,142.11666666666667,19.233333333333334,0.0,32.98333333333333,20.25,1051.5,4.766666666666667,44.333333333333336,49.1,4.633333333333334,84.21666666666667,79.58333333333333,72.7,-6.883333333333333,45.0,0.0,48.0,48.0,58.38333333333333,11.066666666666668,18.933333333333334,11.633333333333333
2024-03-23 06:00:00,246.96666666666667,237.51666666666665,0.9611666666666667,48.75,1.0,0.0,0.0,0.0,165.4333333333333,19.166666666666668,0.0,32.766666666666666,20.133333333333333,1265.3500000000001,4.683333333333334,44.416666666666664,49.1,4.433333333333334,84.18333333333334,79.75,72.7,-7.05,45.0,0.0,48.0,48.0,68.98333333333333,8.266666666666667,14.1,8.65
2024-03-23 07:00:00,306.3333333333333,265.81666666666666,0.8681666666666666,57.03333333333333,1.0,0.0,0.0,0.0,193.51666666666665,19.3,0.0,32.9,20.116666666666667,1275.2333333333333,5.766666666666667,44.38333333333333,50.15,5.3999999999999995,86.46666666666665,81.06666666666666,72.7,-8.366666666666667,45.0,0.0,48.0,48.0,72.76666666666667,7.25,12.366666666666667,7.583333333333333
2024-03-23 08:00:00,324.8833333333333,276.75,0.8523333333333333,59.38333333333333,1.0,0.0,0.0,0.0,201.70000000000002,22.03333333333333,0.0,32.9,20.116666666666667,1336.6666666666667,5.833333333333333,44.35,50.18333333333334,5.666666666666667,87.51666666666667,81.85000000000001,72.7,-9.15,47.0,0.0,48.0,48.0,72.88333333333334,7.966666666666666,11.883333333333333,7.25
2024-03-23 09:00:00,365.4666666666667,295.45,0.8108333333333334,64.48333333333333,1.0,0.0,0.0,0.0,218.85,23.53333333333333,0.0,33.03333333333334,20.05,1366.5666666666666,6.416666666666667,44.53333333333333,50.949999999999996,6.483333333333333,88.63333333333333,82.14999999999999,72.7,-9.450000000000001,48.0,0.0,48.0,48.0,73.98333333333333,8.0,11.216666666666667,6.8
2024-03-23 10:00:00,411.6166666666666,331.3833333333333,0.8051666666666666,74.64999999999999,1.0,0.0,0.0,0.0,253.21666666666667,25.099999999999998,0.0,33.083333333333336,19.966666666666665,1407.8333333333333,7.016666666666667,44.46666666666667,51.48333333333333,7.533333333333334,91.36666666666667,83.83333333333333,72.7,-11.133333333333333,49.0,0.0,48.0,48.0,76.38333333333334,7.55,10.016666666666667,6.033333333333334
2024-03-23 11:00:00,415.6166666666666,349.6333333333334,0.8418333333333333,78.56666666666666,1.0,0.0,0.0,0.0,267.0,26.650000000000002,0.0,34.85,21.066666666666666,1435.2166666666665,6.95,44.96666666666667,51.916666666666664,7.483333333333333,92.95,85.46666666666665,72.7,-12.766666666666666,50.0,0.0,49.0,49.0,76.36666666666666,7.6499999999999995,9.966666666666667,6.033333333333334
2024-03-23 12:00:00,406.8833333333334,348.8666666666666,0.8574999999999999,78.41666666666667,1.0,0.0,0.0,0.0,266.01666666666665,26.683333333333334,0.0,35.06666666666667,21.1,1425.5666666666666,6.8500000000000005,45.583333333333336,52.43333333333334,7.316666666666666,93.88333333333333,86.56666666666666,72.7,-13.866666666666667,50.0,0.0,49.0,49.0,76.25,7.6499999999999995,10.049999999999999,6.05
2024-03-23 13:00:00,427.8333333333333,362.3,0.8468333333333332,82.43333333333334,1.0,0.0,0.0,0.0,279.65000000000003,26.633333333333336,0.0,35.03333333333333,20.983333333333334,1426.1166666666668,7.2,45.85,53.050000000000004,7.6499999999999995,94.73333333333333,87.08333333333333,72.7,-14.383333333333333,50.0,0.0,49.0,49.0,77.16666666666667,7.333333333333333,9.666666666666666,5.766666666666667
2024-03-23 14:00:00,425.3666666666666,357.0833333333333,0.8396666666666667,80.93333333333334,1.0,0.0,0.0,0.0,274.5833333333333,26.616666666666664,0.0,34.88333333333333,21.0,1427.7166666666665,7.1499999999999995,45.833333333333336,52.98333333333333,7.6499999999999995,94.28333333333335,86.63333333333333,72.7,-13.933333333333332,50.0,0.0,49.0,49.0,76.89999999999999,7.466666666666666,9.766666666666667,5.883333333333333
2024-03-23 15:00:00,431.4666666666667,363.3666666666666,0.8421666666666666,82.66666666666667,1.0,0.0,0.0,0.0,280.76666666666665,26.650000000000002,0.0,35.0,20.933333333333334,1431.5666666666666,7.233333333333333,46.1,53.333333333333336,7.75,94.28333333333335,86.53333333333335,72.7,-13.833333333333334,50.0,0.0,49.0,49.0,77.28333333333333,7.3500000000000005,9.633333333333333,5.766666666666667
2024-03-23 16:00:00,430.6333333333334,364.0833333333333,0.8454999999999999,82.96666666666667,1.0,0.0,0.0,0.0,281.51666666666665,26.666666666666668,0.0,34.86666666666667,21.05,1425.55,7.25,46.21666666666667,53.46666666666667,7.75,94.36666666666667,86.61666666666667,72.7,-13.916666666666666,50.0,0.0,49.0,49.0,77.33333333333333,7.333333333333333,9.6,5.783333333333334
2024-03-23 17:00:00,425.9666666666667,356.8666666666666,0.838,80.88333333333334,1.0,0.0,0.0,0.0,274.3666666666667,26.583333333333332,0.0,34.983333333333334,20.95,1426.4666666666665,7.166666666666667,45.96666666666667,53.13333333333333,7.666666666666667,93.91666666666667,86.25,72.7,-13.549999999999999,50.0,0.0,49.0,49.0,76.88333333333334,7.466666666666668,9.816666666666666,5.866666666666667
2024-03-23 18:00:00,399.6333333333334,349.55,0.8753333333333333,80.0,1.0,0.0,0.0,0.0,271.71666666666664,25.150000000000002,0.0,32.833333333333336,19.833333333333332,1403.55,6.833333333333333,45.88333333333333,52.71666666666667,7.733333333333333,93.60000000000001,85.86666666666667,72.7,-13.166666666666666,49.0,0.0,48.0,48.0,77.73333333333333,7.183333333333334,9.4,5.683333333333334
2024-03-23 19:00:00,368.51666666666665,315.1333333333333,0.8570000000000001,70.3,1.0,0.0,0.0,0.0,238.70000000000002,23.55,0.0,32.983333333333334,19.883333333333333,1370.7833333333335,6.45,45.01666666666667,51.46666666666667,7.066666666666666,91.98333333333333,84.91666666666667,72.7,-12.216666666666667,48.0,0.0,48.0,48.0,75.66666666666667,7.5,10.5,6.316666666666666
2024-03-23 20:00:00,292.40000000000003,272.3,0.9323333333333333,57.76666666666667,1.0,0.0,0.0,0.0,196.03333333333333,23.5,0.0,32.88333333333333,19.916666666666668,1358.1499999999999,5.166666666666667,45.6,50.76666666666667,5.833333333333333,90.3,84.46666666666667,72.7,-11.766666666666666,48.0,0.0,48.0,48.0,71.96666666666667,8.616666666666667,12.1,7.316666666666666
2024-03-23 21:00:00,256.51666666666665,270.8,1.0584999999999998,57.65,1.0,0.0,0.0,0.0,195.9,22.0,0.0,32.949999999999996,19.933333333333334,1328.7833333333333,4.633333333333334,45.38333333333333,50.01666666666667,5.566666666666666,89.48333333333333,83.91666666666667,72.7,-11.216666666666667,47.0,0.0,48.0,48.0,72.28333333333333,8.15,12.183333333333332,7.383333333333333
2024-03-23 22:00:00,231.20000000000002,253.23333333333335,1.1018333333333332,53.0,1.0,0.0,0.0,0.0,179.86666666666667,20.466666666666665,0.0,32.9,20.016666666666666,1279.9333333333334,4.333333333333333,45.4,49.73333333333333,4.833333333333333,88.48333333333333,83.64999999999999,72.7,-10.950000000000001,46.0,0.0,48.0,48.0,70.98333333333333,8.083333333333334,13.016666666666666,7.916666666666667
2024-03-23 23:00:00,228.9333333333333,247.5,1.0823333333333334,51.31666666666667,1.0,0.0,0.0,0.0,174.04999999999998,20.483333333333334,0.0,32.983333333333334,19.983333333333334,1282.8,4.283333333333333,45.449999999999996,49.73333333333333,4.733333333333333,87.23333333333333,82.5,72.7,-9.799999999999999,46.0,0.0,48.0,48.0,70.26666666666667,8.299999999999999,13.333333333333334,8.1
2024-03-24 00:00:00,179.95000000000002,210.75,1.1713333333333333,40.449999999999996,1.0,0.0,0.0,0.0,137.26666666666668,20.5,0.0,32.85,20.133333333333336,1276.4833333333333,3.3833333333333333,45.449999999999996,48.833333333333336,3.8833333333333333,85.38333333333333,81.5,72.7,-8.799999999999999,46.0,0.0,48.0,48.0,64.91666666666667,9.783333333333333,15.683333333333332,9.616666666666667
2024-03-24 01:00:00,168.78333333333333,200.26666666666665,1.1864999999999999,37.699999999999996,1.0,0.0,0.0,0.0,128.35,19.05,0.0,32.733333333333334,20.150000000000002,1252.9333333333334,3.233333333333333,45.416666666666664,48.650000000000006,3.6999999999999997,84.23333333333333,80.53333333333333,72.7,-7.833333333333333,45.0,0.0,48.0,48.0,63.916666666666664,9.566666666666666,16.416666666666668,10.116666666666667
2024-03-24 02:00:00,160.48333333333332,190.41666666666666,1.1885000000000001,34.85,1.0,0.0,0.0,0.0,118.31666666666666,19.033333333333335,0.0,32.916666666666664,20.116666666666667,1235.6666666666667,3.1166666666666667,45.349999999999994,48.46666666666667,3.483333333333333,83.35000000000001,79.86666666666666,72.7,-7.166666666666667,45.0,0.0,48.0,48.0,62.1,10.016666666666667,17.316666666666666,10.583333333333334
2024-03-24 03:00:00,165.26666666666665,187.5,1.1398333333333335,34.03333333333333,1.0,0.0,0.0,0.0,115.48333333333333,19.033333333333335,0.0,32.8,20.183333333333334,1233.1499999999999,3.216666666666667,45.28333333333333,48.5,3.3666666666666667,82.78333333333333,79.41666666666667,72.7,-6.716666666666666,45.0,0.0,48.0,48.0,61.6,10.133333333333335,17.5,10.75
2024-03-24 04:00:00,172.4333333333333,186.88333333333333,1.0879999999999999,33.78333333333333,1.0,0.0,0.0,0.0,114.71666666666665,19.0,0.0,32.949999999999996,20.233333333333334,1235.3,3.35,45.25,48.6,3.4499999999999997,82.46666666666667,79.01666666666667,72.7,-6.316666666666666,45.0,0.0,48.0,48.0,61.36666666666667,10.183333333333334,17.633333333333333,10.816666666666668
2024-03-24 05:00:00,183.75,184.25,0.7801666666666667,32.81666666666667,0.8333333333333334,0.0,0.0,0.0,111.8,19.266666666666666,0.0,32.9,20.316666666666666,1044.8999999999999,4.2,45.18333333333334,49.38333333333333,4.1000000000000005,83.38333333333333,79.28333333333335,72.7,-6.583333333333333,45.0,0.0,48.0,48.0,54.31666666666666,12.116666666666667,20.733333333333334,12.783333333333333
2024-03-24 06:00:00,252.66666666666666,210.79999999999998,0.8363333333333333,40.766666666666666,1.0,0.0,0.0,0.0,138.4,19.233333333333334,0.0,32.916666666666664,20.2,1258.7333333333333,4.816666666666666,45.25,50.06666666666666,4.516666666666667,84.18333333333334,79.66666666666667,72.7,-6.966666666666666,45.0,0.0,48.0,48.0,65.60000000000001,9.133333333333333,15.65,9.633333333333333
2024-03-24 07:00:00,306.21666666666664,250.6,0.8186666666666667,52.5,1.0,0.0,0.0,0.0,178.13333333333333,19.316666666666666,0.0,32.916666666666664,20.233333333333334,1278.1000000000001,5.75,45.28333333333333,51.03333333333333,5.3,86.08333333333333,80.78333333333333,72.7,-8.083333333333334,45.0,0.0,48.0,48.0,70.98333333333333,7.733333333333333,13.166666666666666,8.1
2024-03-24 08:00:00,331.8333333333333,275.8666666666667,0.8315,59.01666666666667,1.0,0.0,0.0,0.0,200.76666666666665,22.03333333333333,0.0,32.93333333333333,20.083333333333332,1334.8666666666666,5.966666666666666,45.35,51.31666666666666,5.816666666666666,88.13333333333333,82.31666666666666,72.7,-9.616666666666667,47.0,0.0,48.0,48.0,72.76666666666667,8.016666666666667,11.950000000000001,7.283333333333334
2024-03-24 09:00:00,359.45,300.96666666666664,0.8376666666666667,66.13333333333334,1.0,0.0,0.0,0.0,224.4,23.55,0.0,32.93333333333334,20.066666666666666,1369.6166666666668,6.3,45.449999999999996,51.75,6.483333333333333,89.21666666666665,82.73333333333333,72.7,-10.033333333333333,48.0,0.0,48.0,48.0,74.55,7.833333333333333,10.966666666666667,6.666666666666667
2024-03-24 10:00:00,381.01666666666665,320.26666666666665,0.8408333333333333,71.38333333333333,1.0,0.0,0.0,0.0,242.20000000000002,25.21666666666667,0.0,32.86666666666667,20.0,1403.2,6.516666666666667,45.449999999999996,51.96666666666667,7.016666666666667,91.36666666666667,84.35000000000001,72.7,-11.65,49.0,0.0,48.0,48.0,75.56666666666666,7.883333333333333,10.299999999999999,6.25
2024-03-24 11:00:00,419.56666666666666,352.26666666666665,0.84,79.41666666666667,1.0,0.0,0.0,0.0,269.5,26.650000000000002,0.0,34.96666666666667,21.150000000000002,1431.5666666666666,7.033333333333334,45.71666666666667,52.75,7.516666666666667,93.85000000000001,86.33333333333333,72.7,-13.633333333333333,50.0,0.0,49.0,49.0,76.5,7.55,9.916666666666666,6.016666666666667
2024-03-24 12:00:00,421.68333333333334,355.4666666666667,0.8428333333333332,80.28333333333333,1.0,0.0,0.0,0.0,272.7,26.683333333333334,0.0,34.916666666666664,21.166666666666668,1435.5833333333333,7.05,45.800000000000004,52.85,7.566666666666666,93.75,86.18333333333334,72.7,-13.483333333333334,50.0,0.0,49.0,49.0,76.73333333333333,7.516666666666667,9.816666666666666,5.966666666666666
2024-03-24 13:00:00,422.8333333333333,356.1333333333334,0.8421666666666666,80.60000000000001,1.0,0.0,0.0,0.0,273.40000000000003,26.633333333333336,0.0,34.983333333333334,21.083333333333332,1432.6833333333334,7.083333333333333,46.199999999999996,53.28333333333333,7.566666666666666,94.23333333333333,86.66666666666667,72.7,-13.966666666666667,50.0,0.0,49.0,49.0,76.8,7.483333333333333,9.833333333333334,5.95
2024-03-24 14:00:00,424.5833333333333,357.25,0.8421666666666666,80.95,1.0,0.0,0.0,0.0,274.53333333333336,26.666666666666668,0.0,35.0,21.05,1431.9333333333334,7.116666666666667,46.26666666666666,53.38333333333333,7.7,94.46666666666665,86.76666666666667,72.7,-14.066666666666668,50.0,0.0,49.0,49.0,76.83333333333333,7.466666666666666,9.816666666666668,5.8999999999999995
2024-03-24 15:00:00,419.3,354.98333333333335,0.8468333333333332,80.2,1.0,0.0,0.0,0.0,272.21666666666664,26.666666666666668,0.0,35.016666666666666,21.083333333333332,1427.3833333333332,7.05,46.5,53.550000000000004,7.6000000000000005,94.36666666666667,86.76666666666667,72.7,-14.066666666666668,50.0,0.0,49.0,49.0,76.66666666666667,7.516666666666667,9.866666666666667,5.95
2024-03-24 16:00:00,440.5333333333333,366.3666666666666,0.8318333333333333,83.65,1.0,0.0,0.0,0.0,283.8333333333333,26.666666666666668,0.0,34.85,21.066666666666666,1431.95,7.383333333333333,46.76666666666667,54.15,7.783333333333334,94.85000000000001,87.06666666666666,72.7,-14.366666666666667,50.0,0.0,49.0,49.0,77.45,7.283333333333334,9.516666666666666,5.75
2024-03-24 17:00:00,424.3,357.95,0.8436666666666666,81.18333333333334,1.0,0.0,0.0,0.0,275.3833333333333,26.633333333333336,0.0,34.93333333333333,21.0,1434.3,7.1000000000000005,46.56666666666666,53.666666666666664,7.6499999999999995,94.33333333333333,86.68333333333334,72.7,-13.983333333333334,50.0,0.0,49.0,49.0,76.91666666666667,7.433333333333334,9.766666666666667,5.866666666666667
2024-03-24 18:00:00,411.15000000000003,348.55,0.8481666666666666,79.8,1.0,0.0,0.0,0.0,270.65000000000003,25.133333333333336,0.0,32.949999999999996,19.866666666666667,1406.3166666666666,7.016666666666667,46.26666666666667,53.28333333333333,7.683333333333334,94.0,86.31666666666666,72.7,-13.616666666666667,49.0,0.0,48.0,48.0,77.64999999999999,7.183333333333334,9.450000000000001,5.683333333333334
2024-03-24 19:00:00,377.9166666666667,322.4166666666667,0.8531666666666666,72.45,1.0,0.0,0.0,0.0,246.04999999999998,23.55,0.0,32.9,19.933333333333334,1374.0166666666667,6.6000000000000005,45.916666666666664,52.51666666666667,7.166666666666667,92.98333333333333,85.81666666666666,72.7,-13.116666666666667,48.0,0.0,48.0,48.0,76.21666666666667,7.333333333333333,10.233333333333333,6.216666666666666
2024-03-24 20:00:00,337.6666666666667,284.21666666666664,0.8421666666666666,61.21666666666667,1.0,0.0,0.0,0.0,207.65,23.633333333333336,0.0,32.88333333333333,20.016666666666666,1369.6333333333332,5.916666666666667,45.4,51.31666666666666,6.3,90.64999999999999,84.35000000000001,72.7,-11.65,48.0,0.0,48.0,48.0,73.01666666666667,8.35,11.616666666666667,7.05
2024-03-24 21:00:00,294.0833333333333,265.55,0.9035000000000001,56.13333333333333,1.0,0.0,0.0,0.0,190.48333333333335,22.066666666666666,0.0,32.95,20.066666666666666,1335.8166666666666,5.283333333333333,45.43333333333334,50.71666666666667,5.616666666666667,89.3,83.68333333333334,72.7,-10.983333333333334,47.0,0.0,48.0,48.0,71.7,8.299999999999999,12.4,7.55
2024-03-24 22:00:00,273.59999999999997,262.34999999999997,0.9605,55.61666666666667,1.0,0.0,0.0,0.0,188.78333333333333,20.516666666666666,0.0,33.016666666666666,20.033333333333335,1295.9666666666667,5.066666666666666,45.300000000000004,50.36666666666667,5.366666666666667,88.71666666666665,83.35000000000001,72.7,-10.65,46.0,0.0,48.0,48.0,71.93333333333334,7.833333333333333,12.6,7.633333333333333
2024-03-24 23:00:00,234.6,241.8166666666667,1.032,49.46666666666667,1.0,0.0,0.0,0.0,168.18333333333334,20.483333333333334,0.0,32.96666666666667,20.133333333333333,1289.5166666666667,4.366666666666666,45.36666666666667,49.73333333333333,4.833333333333333,87.48333333333333,82.64999999999999,72.7,-9.950000000000001,46.0,0.0,48.0,48.0,69.38333333333334,8.516666666666667,13.716666666666667,8.383333333333333
2024-03-25 00:00:00,250.9333333333333,250.75,1.002,52.21666666666667,1.0,0.0,0.0,0.0,177.20000000000002,20.616666666666667,0.0,32.86666666666667,20.083333333333332,1295.3833333333334,4.6499999999999995,45.35,50.0,4.883333333333334,87.28333333333335,82.39999999999999,72.7,-9.700000000000001,46.0,0.0,48.0,48.0,70.51666666666667,8.266666666666667,13.183333333333332,8.049999999999999
2024-03-25 01:00:00,254.3166666666667,245.88333333333333,0.9681666666666667,51.15,1.0,0.0,0.0,0.0,173.53333333333333,19.316666666666666,0.0,32.86666666666667,20.21666666666667,1271.5333333333333,4.8,45.300000000000004,50.1,4.866666666666666,87.23333333333333,82.36666666666666,72.7,-9.666666666666666,45.0,0.0,48.0,48.0,70.55,7.866666666666667,13.383333333333333,8.233333333333333
2024-03-25 02:00:00,230.53333333333333,234.21666666666667,1.0210000000000001,47.699999999999996,1.0,0.0,0.0,0.0,162.0666666666667,19.2,0.0,32.93333333333333,20.033333333333335,1257.2833333333335,4.4,45.26666666666667,49.666666666666664,4.466666666666667,86.11666666666667,81.64999999999999,72.7,-8.950000000000001,45.0,0.0,48.0,48.0,68.91666666666667,8.266666666666667,14.166666666666666,8.616666666666667
2024-03-25 03:00:00,221.73333333333335,213.25,0.9683333333333333,41.53333333333333,1.0,0.0,0.0,0.0,141.20000000000002,19.150000000000002,0.0,32.766666666666666,20.116666666666667,1256.85,4.233333333333333,45.26666666666667,49.5,4.283333333333334,85.38333333333333,81.10000000000001,72.7,-8.4,45.0,0.0,48.0,48.0,65.45,9.183333333333334,15.716666666666667,9.65
2024-03-25 04:00:00,217.9333333333333,239.79999999999998,1.1006666666666667,49.36666666666667,1.0,0.0,0.0,0.0,167.56666666666666,19.216666666666665,0.0,32.833333333333336,20.2,1254.9833333333333,4.166666666666667,45.333333333333336,49.5,4.266666666666667,84.95,80.68333333333334,72.7,-7.983333333333333,45.0,0.0,48.0,48.0,69.35000000000001,8.183333333333334,13.950000000000001,8.583333333333334
2024-03-25 05:00:00,276.1333333333334,234.85,0.8513333333333334,47.9,1.0,0.0,0.0,0.0,162.58333333333334,19.233333333333334,0.0,32.86666666666667,20.166666666666668,1270.3166666666666,5.216666666666667,45.21666666666667,50.43333333333334,4.8999999999999995,85.88333333333333,80.98333333333333,72.7,-8.283333333333333,45.0,0.0,48.0,48.0,68.96666666666667,8.25,14.1,8.666666666666666
2024-03-25 06:00:00,295.43333333333334,236.83333333333334,0.8048333333333333,49.93333333333334,1.0,0.0,0.0,0.0,169.9,19.333333333333332,0.0,27.416666666666668,20.183333333333334,1277.4833333333333,5.55,45.349999999999994,50.9,5.266666666666667,86.06666666666666,80.8,72.7,-8.1,45.0,0.0,40.0,48.0,71.86666666666666,8.333333333333334,11.133333333333333,8.683333333333334
2024-03-25 07:00:00,317.98333333333335,270.7,0.8521666666666666,58.416666666666664,1.0,0.0,0.0,0.0,198.16666666666666,19.416666666666668,0.0,32.949999999999996,20.133333333333336,1282.5666666666666,5.95,45.35,51.300000000000004,5.7,86.93333333333334,81.23333333333333,72.7,-8.533333333333333,45.0,0.0,48.0,48.0,73.18333333333334,7.166666666666667,12.183333333333332,7.45
2024-03-25 08:00:00,350.5,284.8,0.8123333333333335,61.81666666666666,1.0,0.0,0.0,0.0,209.71666666666667,22.133333333333336,0.0,32.86666666666667,20.099999999999998,1345.9833333333333,6.25,45.51666666666667,51.76666666666667,6.383333333333333,88.7,82.31666666666666,72.7,-9.616666666666667,47.0,0.0,48.0,48.0,73.61666666666666,7.783333333333334,11.533333333333333,7.05
2024-03-25 09:00:00,399.5833333333333,333.09999999999997,0.8334999999999999,75.66666666666667,1.0,0.0,0.0,0.0,256.7,23.61666666666667,0.0,32.75,20.016666666666666,1376.4833333333333,6.966666666666666,45.36666666666667,52.333333333333336,7.283333333333334,91.95,84.66666666666667,72.7,-11.966666666666667,48.0,0.0,48.0,48.0,77.01666666666667,7.116666666666667,9.866666666666667,6.0
2024-03-25 10:00:00,419.8,353.9666666666667,0.8435,81.26666666666667,1.0,0.0,0.0,0.0,276.0,25.2,0.0,32.833333333333336,20.0,1409.1499999999999,7.1499999999999995,46.199999999999996,53.35,7.75,94.60000000000001,86.85000000000001,72.7,-14.15,49.0,0.0,48.0,48.0,77.95,7.133333333333333,9.283333333333333,5.633333333333333
2024-03-25 11:00:00,439.7166666666667,377.6333333333334,0.8588333333333332,86.93333333333334,1.0,0.0,0.0,0.0,294.8333333333333,26.683333333333334,0.0,34.96666666666667,21.116666666666667,1439.0333333333335,7.333333333333333,46.81666666666666,54.15,7.983333333333333,95.76666666666667,87.78333333333335,72.7,-15.083333333333334,50.0,0.0,49.0,49.0,78.06666666666666,7.05,9.266666666666667,5.599999999999999
2024-03-25 12:00:00,427.65000000000003,376.40000000000003,0.8805000000000001,86.60000000000001,1.0,0.0,0.0,0.0,293.7,26.666666666666668,0.0,34.9,21.116666666666667,1432.1166666666668,7.166666666666667,47.0,54.166666666666664,7.916666666666667,96.23333333333333,88.31666666666666,72.7,-15.616666666666667,50.0,0.0,49.0,49.0,78.03333333333333,7.083333333333333,9.266666666666666,5.6000000000000005
2024-03-25 13:00:00,424.7833333333333,379.2,0.8931666666666667,87.39999999999999,1.0,0.0,0.0,0.0,296.68333333333334,26.666666666666668,0.0,34.833333333333336,21.0,1435.75,7.1000000000000005,47.23333333333333,54.333333333333336,8.033333333333333,96.10000000000001,88.06666666666666,72.7,-15.366666666666667,50.0,0.0,49.0,49.0,78.25,7.033333333333334,9.183333333333332,5.516666666666667
2024-03-25 14:00:00,443.5833333333333,379.5,0.856,87.5,1.0,0.0,0.0,0.0,296.8833333333334,26.633333333333336,0.0,34.96666666666667,21.0,1435.3999999999999,7.416666666666667,47.916666666666664,55.333333333333336,8.1,96.10000000000001,88.0,72.7,-15.299999999999999,50.0,0.0,49.0,49.0,78.25,7.016666666666667,9.233333333333333,5.516666666666667
2024-03-25 15:00:00,439.8,378.15000000000003,0.8601666666666666,87.11666666666667,1.0,0.0,0.0,0.0,295.51666666666665,26.650000000000002,0.0,34.949999999999996,21.0,1436.1333333333332,7.3500000000000005,48.4,55.75,8.166666666666666,95.95,87.78333333333335,72.7,-15.083333333333334,50.0,0.0,49.0,49.0,78.13333333333333,7.033333333333334,9.25,5.566666666666666
2024-03-25 16:00:00,451.48333333333335,377.56666666666666,0.8363333333333333,86.91666666666667,1.0,0.0,0.0,0.0,294.90000000000003,26.71666666666667,0.0,34.93333333333333,21.033333333333335,1435.2166666666665,7.55,48.18333333333334,55.73333333333333,8.183333333333332,95.36666666666667,87.18333333333334,72.7,-14.483333333333334,50.0,0.0,49.0,49.0,78.11666666666667,7.066666666666666,9.266666666666667,5.566666666666666
2024-03-25 17:00:00,441.18333333333334,379.2166666666667,0.8598333333333333,87.39999999999999,1.0,0.0,0.0,0.0,296.6166666666666,26.633333333333336,0.0,34.949999999999996,21.033333333333335,1434.1333333333332,7.383333333333333,47.35,54.73333333333333,8.133333333333333,95.36666666666667,87.23333333333333,72.7,-14.533333333333333,50.0,0.0,49.0,49.0,78.21666666666667,7.016666666666667,9.216666666666667,5.55
2024-03-25 18:00:00,412.9666666666667,357.09999999999997,0.8649999999999999,81.13333333333334,1.0,0.0,0.0,0.0,275.09999999999997,26.7,0.0,32.9,22.383333333333336,1432.8333333333333,6.916666666666667,46.583333333333336,53.5,7.8999999999999995,94.38333333333334,86.48333333333333,72.7,-13.783333333333333,50.0,0.0,48.0,50.0,77.01666666666667,7.483333333333333,9.233333333333334,6.283333333333334
2024-03-25 19:00:00,368.3833333333334,318.56666666666666,0.8643333333333333,70.18333333333334,1.0,0.0,0.0,0.0,238.08333333333334,25.066666666666666,0.0,32.9,22.516666666666666,1388.3833333333332,6.366666666666667,45.666666666666664,52.03333333333333,7.016666666666667,92.35000000000001,85.33333333333333,72.7,-12.633333333333333,49.0,0.0,48.0,50.0,74.64999999999999,7.8999999999999995,10.366666666666667,7.083333333333333
2024-03-25 20:00:00,331.45,283.35,0.8553333333333333,60.23333333333333,1.0,0.0,0.0,0.0,204.4,23.516666666666666,0.0,32.93333333333333,22.516666666666666,1363.5166666666667,5.833333333333333,45.550000000000004,51.38333333333333,6.0,90.05,84.05,72.7,-11.35,48.0,0.0,48.0,50.0,72.08333333333333,8.316666666666666,11.633333333333333,7.966666666666666
2024-03-25 21:00:00,290.56666666666666,265.40000000000003,0.9153333333333333,55.96666666666667,1.0,0.0,0.0,0.0,190.03333333333333,21.95,0.0,30.816666666666666,22.599999999999998,1319.4833333333333,5.283333333333333,45.53333333333333,50.81666666666666,5.6499999999999995,89.48333333333333,83.83333333333333,72.7,-11.133333333333333,47.0,0.0,47.0,50.0,71.53333333333333,8.299999999999999,11.616666666666667,8.549999999999999
2024-03-25 22:00:00,249.54999999999998,240.45000000000002,0.9688333333333333,48.63333333333333,1.0,0.0,0.0,0.0,165.21666666666667,21.78333333333333,0.0,30.833333333333332,22.599999999999998,1302.1833333333334,4.6000000000000005,46.25,50.85,4.7,87.83333333333333,83.13333333333334,72.7,-10.433333333333334,47.0,0.0,47.0,50.0,68.18333333333334,9.200000000000001,13.016666666666666,9.549999999999999
2024-03-25 23:00:00,226.96666666666667,245.6833333333333,1.0858333333333334,51.166666666666664,1.0,0.0,0.0,0.0,173.61666666666667,20.45,0.0,28.95,22.633333333333336,1271.55,4.283333333333333,46.300000000000004,50.583333333333336,4.6000000000000005,87.60000000000001,83.0,72.7,-10.299999999999999,46.0,0.0,46.0,50.0,70.41666666666667,8.383333333333333,11.883333333333333,9.266666666666667
2024-03-26 00:00:00,143.06666666666666,198.51666666666665,1.1048333333333333,37.53333333333333,0.8333333333333334,0.0,0.0,0.0,127.61666666666667,19.333333333333332,0.0,28.916666666666668,22.683333333333334,1039.6666666666667,3.4,46.51666666666667,49.916666666666664,4.016666666666667,86.2,82.18333333333334,72.7,-9.483333333333334,45.166666666666664,0.0,46.0,50.0,56.666666666666664,11.799999999999999,17.683333333333334,13.9
2024-03-26 01:00:00,147.81666666666666,191.91666666666666,1.0374999999999999,35.68333333333333,0.8333333333333334,0.0,0.0,0.0,121.26666666666667,19.066666666666666,0.0,28.883333333333336,22.7,1031.0333333333333,3.466666666666667,46.416666666666664,49.88333333333333,3.733333333333333,85.48333333333333,81.75,72.7,-9.049999999999999,45.0,0.0,46.0,50.0,55.23333333333333,12.083333333333334,18.3,14.35
2024-03-26 02:00:00,182.79999999999998,216.53333333333333,1.207,43.0,1.0,0.0,0.0,0.0,145.98333333333332,19.016666666666666,0.0,28.849999999999998,22.666666666666668,1236.1333333333334,3.5500000000000003,46.35,49.9,3.766666666666667,85.51666666666667,81.75,72.7,-9.049999999999999,45.0,0.0,46.0,50.0,66.53333333333333,9.033333333333333,13.666666666666666,10.766666666666666
2024-03-26 03:00:00,170.63333333333333,214.95000000000002,1.2626666666666668,42.516666666666666,1.0,0.0,0.0,0.0,144.26666666666668,19.0,0.0,28.933333333333334,22.733333333333334,1235.0833333333333,3.3166666666666664,46.43333333333334,49.75,3.6666666666666665,85.10000000000001,81.43333333333334,72.7,-8.733333333333333,45.0,0.0,46.0,50.0,66.16666666666667,9.1,13.833333333333334,10.85
2024-03-26 04:00:00,186.58333333333334,208.6833333333333,1.1155,40.5,1.0,0.0,0.0,0.0,137.9,19.1,0.0,28.95,22.733333333333334,1243.4833333333333,3.6,46.5,50.1,3.8833333333333333,85.16666666666667,81.28333333333335,72.7,-8.583333333333334,45.0,0.0,46.0,50.0,65.18333333333334,9.4,14.233333333333334,11.183333333333332
2024-03-26 05:00:00,258.93333333333334,241.89999999999998,0.9363333333333332,49.449999999999996,1.0,0.0,0.0,0.0,167.83333333333334,20.516666666666666,0.0,30.916666666666668,22.633333333333336,1285.8666666666666,4.833333333333333,45.6,50.43333333333334,4.783333333333333,86.88333333333333,82.10000000000001,72.7,-9.4,46.0,0.0,47.0,50.0,69.16666666666667,8.566666666666666,12.85,9.416666666666666
2024-03-26 06:00:00,263.6333333333333,249.8166666666667,0.948,51.76666666666667,1.0,0.0,0.0,0.0,175.6833333333333,20.583333333333332,0.0,30.866666666666664,22.683333333333334,1291.1000000000001,4.8999999999999995,45.449999999999996,50.35,4.95,86.88333333333333,81.93333333333334,72.7,-9.233333333333333,46.0,0.0,47.0,50.0,70.25,8.233333333333333,12.383333333333333,9.116666666666667
2024-03-26 07:00:00,334.05,283.43333333333334,0.8494999999999999,60.699999999999996,1.0,0.0,0.0,0.0,205.86666666666667,22.083333333333332,0.0,32.81666666666667,22.666666666666668,1336.0666666666666,6.0,45.5,51.5,5.983333333333333,88.58333333333333,82.60000000000001,72.7,-9.9,47.0,0.0,48.0,50.0,72.61666666666666,7.8,11.583333333333334,8.016666666666667
2024-03-26 08:00:00,369.6166666666666,306.90000000000003,0.8311666666666667,67.13333333333334,1.0,0.0,0.0,0.0,228.0666666666667,23.46666666666667,0.0,32.800000000000004,22.55,1364.6666666666667,6.5,45.51666666666667,52.01666666666667,6.683333333333334,90.38333333333333,83.7,72.7,-11.0,48.0,0.0,48.0,50.0,74.31666666666666,7.6499999999999995,10.666666666666666,7.366666666666667
2024-03-26 09:00:00,416.6666666666667,345.09999999999997,0.8281666666666667,78.01666666666667,1.0,0.0,0.0,0.0,264.6166666666667,25.083333333333332,0.0,32.833333333333336,22.53333333333333,1405.25,7.116666666666667,45.48333333333333,52.6,7.633333333333333,92.41666666666667,84.78333333333333,72.7,-12.083333333333334,49.0,0.0,48.0,50.0,76.61666666666666,7.283333333333334,9.549999999999999,6.583333333333333
2024-03-26 10:00:00,438.45,360.55,0.823,81.98333333333333,1.0,0.0,0.0,0.0,278.06666666666666,25.083333333333332,0.0,34.78333333333333,22.583333333333332,1412.45,7.45,45.93333333333334,53.38333333333333,7.983333333333333,93.64999999999999,85.66666666666667,72.7,-12.966666666666667,49.0,0.0,49.0,50.0,77.11666666666666,6.966666666666666,9.65,6.266666666666667
2024-03-26 11:00:00,425.9666666666667,355.0333333333333,0.8336666666666667,80.21666666666667,1.0,0.0,0.0,0.0,272.43333333333334,25.2,0.0,34.9,22.46666666666667,1410.2333333333333,7.25,46.050000000000004,53.300000000000004,7.683333333333334,93.23333333333333,85.55,72.7,-12.85,49.0,0.0,49.0,50.0,76.75,7.1000000000000005,9.833333333333334,6.333333333333333
2024-03-26 12:00:00,426.7,358.45,0.8401666666666666,80.96666666666667,1.0,0.0,0.0,0.0,274.6333333333333,26.45,0.0,34.88333333333333,22.483333333333334,1435.7166666666665,7.133333333333333,45.9,53.03333333333333,7.783333333333332,93.21666666666665,85.43333333333334,72.7,-12.733333333333334,49.833333333333336,0.0,49.0,50.0,76.61666666666666,7.3500000000000005,9.75,6.266666666666667
2024-03-26 13:00:00,410.1333333333334,358.1166666666666,0.8741666666666666,80.78333333333333,1.0,0.0,0.0,0.0,274.0833333333333,26.683333333333334,0.0,34.93333333333333,22.433333333333334,1440.4666666666665,6.833333333333333,46.550000000000004,53.38333333333333,7.316666666666666,93.03333333333335,85.71666666666665,72.7,-13.016666666666666,50.0,0.0,49.0,50.0,76.55,7.466666666666666,9.75,6.266666666666667
2024-03-26 14:00:00,423.25,364.4666666666667,0.8623333333333333,82.71666666666665,1.0,0.0,0.0,0.0,280.5833333333333,26.683333333333334,0.0,34.86666666666667,22.349999999999998,1430.6833333333334,7.1000000000000005,46.46666666666667,53.56666666666666,7.633333333333333,93.25,85.61666666666667,72.7,-12.916666666666666,50.0,0.0,49.0,50.0,76.96666666666667,7.333333333333333,9.566666666666666,6.133333333333333
2024-03-26 15:00:00,455.55,374.81666666666666,0.8231666666666667,85.64999999999999,1.0,0.0,0.0,0.0,290.84999999999997,26.7,0.0,34.78333333333333,22.483333333333334,1432.3,7.633333333333333,46.96666666666667,54.6,8.183333333333334,94.21666666666665,86.03333333333335,72.7,-13.333333333333334,50.0,0.0,49.0,50.0,77.58333333333333,7.133333333333333,9.266666666666667,6.0
2024-03-26 16:00:00,467.31666666666666,381.2833333333333,0.8158333333333333,87.66666666666667,1.0,0.0,0.0,0.0,297.34999999999997,26.7,0.0,34.78333333333333,22.383333333333336,1434.8500000000001,7.816666666666666,47.416666666666664,55.23333333333333,8.35,94.76666666666667,86.41666666666667,72.7,-13.716666666666667,50.0,0.0,49.0,50.0,77.98333333333333,7.0,9.133333333333333,5.883333333333334
2024-03-26 17:00:00,462.68333333333334,378.45,0.8180000000000001,86.83333333333333,1.0,0.0,0.0,0.0,294.5166666666667,26.766666666666666,0.0,34.85,22.316666666666666,1435.95,7.733333333333333,47.15,54.88333333333333,8.299999999999999,94.38333333333333,86.08333333333333,72.7,-13.383333333333333,50.0,0.0,49.0,50.0,77.81666666666666,7.083333333333333,9.216666666666667,5.916666666666667
2024-03-26 18:00:00,445.9166666666667,376.0833333333333,0.8436666666666667,86.76666666666667,1.0,0.0,0.0,0.0,294.31666666666666,26.733333333333334,0.0,32.63333333333333,22.45,1436.5,7.45,47.083333333333336,54.53333333333333,8.5,94.3,85.8,72.7,-13.1,50.0,0.0,48.0,50.0,78.25,7.083333333333333,8.666666666666666,5.966666666666666
2024-03-26 19:00:00,404.51666666666665,333.5166666666667,0.8241666666666667,74.45,1.0,0.0,0.0,0.0,252.95000000000002,25.116666666666664,0.0,32.916666666666664,22.53333333333333,1403.3666666666668,6.916666666666667,45.75,52.666666666666664,7.766666666666667,92.43333333333334,84.66666666666667,72.7,-11.966666666666667,49.0,0.0,48.0,50.0,75.73333333333333,7.566666666666666,9.9,6.766666666666667
2024-03-26 20:00:00,357.15000000000003,301.84999999999997,0.8466666666666667,65.65,1.0,0.0,0.0,0.0,222.71666666666667,23.650000000000002,0.0,32.86666666666667,22.599999999999998,1371.55,6.25,45.583333333333336,51.833333333333336,6.783333333333334,90.3,83.51666666666667,72.7,-10.816666666666668,48.0,0.0,48.0,50.0,73.75,7.833333333333333,10.9,7.5
2024-03-26 21:00:00,323.34999999999997,275.8,0.8544999999999999,59.01666666666667,1.0,0.0,0.0,0.0,200.21666666666667,22.083333333333332,0.0,30.75,22.71666666666667,1337.8,5.8,45.78333333333333,51.583333333333336,6.25,88.58333333333333,82.33333333333333,72.7,-9.633333333333333,47.0,0.0,47.0,50.0,72.53333333333333,8.049999999999999,11.166666666666666,8.25
2024-03-26 22:00:00,291.25,253.25,0.87,52.35,1.0,0.0,0.0,0.0,177.63333333333333,22.03333333333333,0.0,30.866666666666664,22.71666666666667,1323.0833333333333,5.283333333333333,46.333333333333336,51.61666666666667,5.633333333333333,87.3,81.66666666666667,72.7,-8.966666666666667,47.0,0.0,47.0,50.0,70.03333333333335,8.716666666666667,12.25,8.983333333333333
2024-03-26 23:00:00,249.1,237.11666666666667,0.9631666666666666,48.449999999999996,1.0,0.0,0.0,0.0,164.91666666666666,20.566666666666666,0.0,28.75,22.866666666666664,1294.95,4.616666666666666,46.166666666666664,50.78333333333333,5.2,86.31666666666666,81.11666666666666,72.7,-8.416666666666666,46.0,0.0,46.0,50.0,69.06666666666666,8.783333333333333,12.299999999999999,9.783333333333333
2024-03-27 00:00:00,218.5,219.23333333333335,1.0094999999999998,43.65,1.0,0.0,0.0,0.0,148.18333333333334,19.45,0.0,28.8,22.766666666666666,1263.2,4.1499999999999995,46.050000000000004,50.199999999999996,4.616666666666666,84.66666666666667,80.05,72.7,-7.3500000000000005,45.166666666666664,0.0,46.0,50.0,66.89999999999999,9.066666666666666,13.416666666666666,10.633333333333333
2024-03-27 01:00:00,192.76666666666665,217.76666666666665,1.135,43.26666666666667,1.0,0.0,0.0,0.0,146.81666666666666,19.2,0.0,28.883333333333336,22.849999999999998,1256.0333333333333,3.6833333333333336,46.28333333333333,49.96666666666667,4.3,83.55,79.25,72.7,-6.55,45.0,0.0,46.0,50.0,67.13333333333333,8.9,13.366666666666667,10.583333333333334
2024-03-27 02:00:00,190.5,186.3166666666667,0.9798333333333334,33.88333333333333,1.0,0.0,0.0,0.0,115.43333333333334,19.083333333333332,0.0,28.78333333333333,22.983333333333334,1241.3666666666666,3.6833333333333336,46.26666666666667,49.949999999999996,4.166666666666667,82.5,78.33333333333333,72.7,-5.633333333333333,45.0,0.0,46.0,50.0,61.1,10.483333333333333,15.816666666666668,12.616666666666667
2024-03-27 03:00:00,185.79999999999998,205.03333333333333,1.1243333333333334,39.53333333333333,1.0,0.0,0.0,0.0,134.20000000000002,19.1,0.0,28.816666666666666,22.933333333333334,1243.9166666666667,3.5833333333333335,46.21666666666667,49.800000000000004,3.8833333333333333,81.25,77.36666666666666,72.7,-4.666666666666667,45.0,0.0,46.0,50.0,64.45,9.583333333333334,14.450000000000001,11.5
2024-03-27 04:00:00,188.23333333333335,190.95000000000002,1.0188333333333333,35.31666666666666,1.0,0.0,0.0,0.0,119.98333333333335,19.150000000000002,0.0,28.849999999999998,23.016666666666666,1243.2833333333333,3.6333333333333333,46.333333333333336,49.96666666666667,3.983333333333333,81.0,77.01666666666667,72.7,-4.316666666666666,45.0,0.0,46.0,50.0,62.03333333333333,10.25,15.416666666666666,12.333333333333334
2024-03-27 05:00:00,234.04999999999998,204.61666666666667,0.8765000000000001,38.31666666666667,1.0,0.0,0.0,0.0,130.21666666666667,20.566666666666666,0.0,30.8,22.983333333333334,1286.25,4.366666666666666,46.36666666666667,50.73333333333333,4.583333333333333,81.89999999999999,77.31666666666666,72.7,-4.616666666666666,46.0,0.0,47.0,50.0,63.083333333333336,10.216666666666667,15.283333333333333,11.416666666666666
2024-03-27 06:00:00,270.6166666666667,231.41666666666666,0.855,46.26666666666667,1.0,0.0,0.0,0.0,157.21666666666667,20.6,0.0,30.78333333333333,22.833333333333332,1298.7833333333333,5.0,45.949999999999996,50.949999999999996,5.1000000000000005,83.36666666666666,78.26666666666667,72.7,-5.566666666666666,46.0,0.0,47.0,50.0,67.60000000000001,8.983333333333333,13.450000000000001,9.966666666666667
2024-03-27 07:00:00,322.71666666666664,263.55,0.8176666666666667,54.86666666666667,1.0,0.0,0.0,0.0,186.13333333333333,22.066666666666666,0.0,32.583333333333336,22.816666666666666,1335.4666666666665,5.8,45.53333333333333,51.333333333333336,5.783333333333334,85.01666666666667,79.23333333333333,72.7,-6.533333333333334,47.0,0.0,48.0,50.0,70.55,8.4,12.383333333333333,8.666666666666666
2024-03-27 08:00:00,351.8,286.93333333333334,0.8161666666666667,61.21666666666667,1.0,0.0,0.0,0.0,207.73333333333335,23.53333333333333,0.0,32.86666666666667,22.799999999999997,1369.0833333333333,6.166666666666667,45.48333333333333,51.65,6.233333333333333,87.33333333333333,81.10000000000001,72.7,-8.4,48.0,0.0,48.0,50.0,72.31666666666666,8.233333333333333,11.5,7.966666666666666
2024-03-27 09:00:00,409.5833333333333,344.26666666666665,0.8398333333333333,77.64999999999999,1.0,0.0,0.0,0.0,263.75,25.116666666666664,0.0,32.800000000000004,22.666666666666668,1404.1166666666668,7.0,45.03333333333333,52.03333333333333,7.483333333333333,91.14999999999999,83.66666666666667,72.7,-10.966666666666667,49.0,0.0,48.0,50.0,76.45,7.316666666666666,9.6,6.616666666666667
2024-03-27 10:00:00,431.1666666666667,357.3333333333333,0.8288333333333333,81.05,1.0,0.0,0.0,0.0,274.9166666666667,25.099999999999998,0.0,34.86666666666667,22.45,1414.3166666666666,7.316666666666666,45.43333333333334,52.75,7.783333333333334,93.33333333333333,85.55,72.7,-12.85,49.0,0.0,49.0,50.0,76.91666666666667,7.05,9.766666666666667,6.316666666666666
2024-03-27 11:00:00,430.95,364.5,0.8456666666666667,83.10000000000001,1.0,0.0,0.0,0.0,281.95,25.183333333333334,0.0,34.88333333333333,22.483333333333334,1413.75,7.316666666666666,46.15,53.46666666666667,7.8500000000000005,94.36666666666667,86.51666666666667,72.7,-13.816666666666668,49.0,0.0,49.0,50.0,77.33333333333333,6.933333333333334,9.566666666666666,6.166666666666667
