Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-03-27 12:00:00,363.68333333333334,330.65000000000003,0.726,72.78333333333333,0.8333333333333334,0.0,0.0,0.0,246.88333333333333,26.45,0.0,34.93333333333333,22.383333333333336,1198.95,7.3,46.23333333333333,53.53333333333333,8.0,94.85000000000001,86.85000000000001,72.7,-14.15,49.833333333333336,0.0,49.0,50.0,64.96666666666667,10.883333333333333,14.699999999999998,9.450000000000001
2024-03-27 13:00:00,444.93333333333334,378.48333333333335,0.8508333333333332,86.68333333333334,1.0,0.0,0.0,0.0,294.40000000000003,26.8,0.0,34.916666666666664,22.366666666666664,1443.0333333333335,7.3999999999999995,46.53333333333333,53.93333333333334,8.066666666666666,95.18333333333334,87.11666666666667,72.7,-14.416666666666666,50.0,0.0,49.0,50.0,77.78333333333335,7.05,9.233333333333333,5.916666666666667
2024-03-27 14:00:00,452.98333333333335,379.25,0.8376666666666667,87.0,1.0,0.0,0.0,0.0,295.09999999999997,26.8,0.0,35.016666666666666,22.383333333333336,1436.8500000000001,7.566666666666666,47.11666666666667,54.68333333333334,8.033333333333333,95.28333333333335,87.25,72.7,-14.549999999999999,50.0,0.0,49.0,50.0,77.8,7.083333333333333,9.233333333333333,5.900000000000001
2024-03-27 15:00:00,460.34999999999997,380.51666666666665,0.8266666666666667,87.41666666666667,1.0,0.0,0.0,0.0,296.5,26.7,0.0,35.03333333333333,22.28333333333333,1437.9333333333334,7.683333333333334,48.06666666666666,55.75,8.1,95.16666666666667,87.06666666666666,72.7,-14.366666666666667,50.0,0.0,49.0,50.0,77.91666666666667,7.016666666666667,9.216666666666667,5.866666666666667
2024-03-27 16:00:00,465.0833333333333,382.51666666666665,0.8226666666666667,87.93333333333334,1.0,0.0,0.0,0.0,298.3,26.78333333333333,0.0,35.016666666666666,22.433333333333334,1437.2,7.766666666666667,48.199999999999996,55.96666666666667,8.25,95.14999999999999,86.89999999999999,72.7,-14.200000000000001,50.0,0.0,49.0,50.0,77.98333333333333,7.0,9.15,5.866666666666667
2024-03-27 17:00:00,460.5833333333333,382.9666666666667,0.8316666666666667,88.06666666666666,1.0,0.0,0.0,0.0,299.0,26.733333333333334,0.0,34.916666666666664,22.349999999999998,1438.6666666666667,7.683333333333334,47.76666666666667,55.449999999999996,8.366666666666667,95.10000000000001,86.73333333333333,72.7,-14.033333333333333,50.0,0.0,49.0,50.0,78.06666666666666,6.983333333333333,9.133333333333333,5.816666666666666
2024-03-27 18:00:00,377.81666666666666,331.0833333333333,0.7004999999999999,73.45,0.8333333333333334,0.0,0.0,0.0,249.16666666666666,26.766666666666666,0.0,32.733333333333334,22.416666666666668,1202.6000000000001,7.533333333333334,47.65,55.18333333333334,8.616666666666667,95.16666666666667,86.55,72.7,-13.85,50.0,0.0,48.0,50.0,65.45,11.283333333333333,13.816666666666668,9.433333333333334
2024-03-27 19:00:00,425.0833333333333,359.1333333333334,0.8450000000000001,82.16666666666667,1.0,0.0,0.0,0.0,278.68333333333334,25.133333333333336,0.0,32.85,22.516666666666666,1403.8999999999999,7.266666666666667,46.06666666666666,53.333333333333336,8.166666666666666,93.55,85.38333333333333,72.7,-12.683333333333332,49.0,0.0,48.0,50.0,77.55,6.983333333333333,9.15,6.283333333333334
2024-03-27 20:00:00,380.5333333333333,317.18333333333334,0.8341666666666666,70.21666666666667,1.0,0.0,0.0,0.0,238.23333333333335,23.599999999999998,0.0,32.8,22.53333333333333,1376.8999999999999,6.633333333333333,44.81666666666666,51.449999999999996,7.216666666666666,91.66666666666667,84.45,72.7,-11.75,48.0,0.0,48.0,50.0,75.05,7.45,10.35,7.133333333333333
2024-03-27 21:00:00,338.01666666666665,282.8666666666667,0.838,61.01666666666667,1.0,0.0,0.0,0.0,207.36666666666667,22.099999999999998,0.0,30.78333333333333,22.616666666666664,1340.5166666666667,6.05,44.949999999999996,51.0,6.633333333333333,90.73333333333333,84.10000000000001,72.7,-11.4,47.0,0.0,47.0,50.0,73.23333333333333,7.833333333333333,10.916666666666666,8.016666666666667
2024-03-27 22:00:00,293.0833333333333,263.3333333333333,0.8995000000000001,55.85,1.0,0.0,0.0,0.0,189.5666666666667,22.016666666666666,0.0,30.8,20.95,1318.9333333333334,5.333333333333333,45.36666666666667,50.699999999999996,5.883333333333333,88.98333333333333,83.10000000000001,72.7,-10.4,47.0,0.0,47.0,50.0,72.0,8.35,11.733333333333334,7.95
2024-03-27 23:00:00,267.93333333333334,264.3,0.9896666666666668,56.61666666666667,1.0,0.0,0.0,0.0,192.11666666666667,20.55,0.0,28.883333333333336,22.71666666666667,1294.3500000000001,4.966666666666667,45.48333333333333,50.449999999999996,5.466666666666666,88.0,82.53333333333333,72.7,-9.833333333333334,46.0,0.0,46.0,50.0,72.56666666666666,7.816666666666666,10.983333333333334,8.616666666666667
2024-03-28 00:00:00,229.58333333333334,230.01666666666665,1.0086666666666666,46.81666666666666,1.0,0.0,0.0,0.0,158.96666666666667,19.466666666666665,0.0,28.833333333333332,22.733333333333334,1271.3166666666666,4.333333333333333,45.583333333333336,49.916666666666664,4.833333333333333,86.25,81.41666666666667,72.7,-8.716666666666667,45.166666666666664,0.0,46.0,50.0,68.86666666666666,8.549999999999999,12.633333333333333,9.950000000000001
2024-03-28 01:00:00,223.29999999999998,223.76666666666665,1.0058333333333334,44.949999999999996,1.0,0.0,0.0,0.0,152.95000000000002,19.2,0.0,28.866666666666664,22.766666666666666,1260.8166666666666,4.25,45.5,49.75,4.75,85.43333333333334,80.68333333333334,72.7,-7.983333333333333,45.0,0.0,46.0,50.0,67.91666666666667,8.700000000000001,13.083333333333334,10.316666666666666
2024-03-28 02:00:00,224.5666666666667,218.38333333333333,0.9768333333333333,43.46666666666667,1.0,0.0,0.0,0.0,147.66666666666666,19.166666666666668,0.0,28.833333333333332,22.71666666666667,1253.1333333333334,4.3,44.666666666666664,48.96666666666667,4.633333333333334,85.05,80.41666666666667,72.7,-7.716666666666666,45.0,0.0,46.0,50.0,67.55,8.783333333333333,13.216666666666667,10.433333333333334
2024-03-28 03:00:00,211.48333333333335,206.4333333333333,0.9775,39.95,1.0,0.0,0.0,0.0,135.58333333333334,19.133333333333336,0.0,28.849999999999998,22.849999999999998,1248.1166666666666,4.066666666666666,44.550000000000004,48.61666666666667,4.3500000000000005,84.01666666666667,79.66666666666667,72.7,-6.966666666666666,45.0,0.0,46.0,50.0,65.56666666666666,9.283333333333333,13.983333333333334,11.083333333333334
2024-03-28 04:00:00,214.26666666666665,209.8166666666667,0.9823333333333334,40.88333333333333,1.0,0.0,0.0,0.0,139.21666666666667,19.1,0.0,28.78333333333333,22.766666666666666,1243.9333333333332,4.133333333333333,44.56666666666666,48.699999999999996,4.316666666666666,83.88333333333334,79.56666666666666,72.7,-6.866666666666667,45.0,0.0,46.0,50.0,66.16666666666667,9.15,13.766666666666666,10.883333333333333
2024-03-28 05:00:00,262.5833333333333,238.71666666666667,0.9114999999999999,48.5,1.0,0.0,0.0,0.0,164.58333333333334,20.583333333333332,0.0,30.833333333333332,22.733333333333334,1290.3333333333333,4.883333333333334,44.550000000000004,49.43333333333334,4.966666666666667,85.21666666666667,80.25,72.7,-7.55,46.0,0.0,47.0,50.0,68.88333333333334,8.633333333333333,12.950000000000001,9.533333333333333
2024-03-28 06:00:00,310.68333333333334,266.73333333333335,0.8588333333333332,56.699999999999996,1.0,0.0,0.0,0.0,192.46666666666667,20.633333333333333,0.0,30.866666666666664,22.78333333333333,1300.5666666666666,5.733333333333333,43.71666666666667,49.449999999999996,5.75,86.38333333333333,80.63333333333334,72.7,-7.933333333333333,46.0,0.0,47.0,50.0,72.14999999999999,7.733333333333333,11.549999999999999,8.549999999999999
2024-03-28 07:00:00,354.3666666666666,285.0833333333333,0.8043333333333335,61.01666666666667,1.0,0.0,0.0,0.0,207.28333333333333,22.083333333333332,0.0,32.949999999999996,22.766666666666666,1342.8999999999999,6.333333333333333,43.68333333333334,50.01666666666667,6.25,87.2,80.95,72.7,-8.25,47.0,0.0,48.0,50.0,72.61666666666666,7.783333333333334,11.583333333333334,8.0
2024-03-28 08:00:00,363.76666666666665,290.71666666666664,0.7991666666666667,62.333333333333336,1.0,0.0,0.0,0.0,211.66666666666666,23.583333333333332,0.0,32.733333333333334,22.71666666666667,1371.1666666666667,6.366666666666667,44.48333333333333,50.85,6.45,88.3,81.85000000000001,72.7,-9.15,48.0,0.0,48.0,50.0,72.73333333333333,8.116666666666667,11.266666666666666,7.833333333333333
2024-03-28 09:00:00,409.93333333333334,328.35,0.8003333333333332,73.08333333333333,1.0,0.0,0.0,0.0,248.0,25.066666666666666,0.0,32.666666666666664,22.616666666666664,1408.7666666666667,6.983333333333333,44.75,51.73333333333333,7.266666666666667,90.03333333333335,82.76666666666667,72.7,-10.066666666666666,49.0,0.0,48.0,50.0,75.38333333333334,7.683333333333334,9.983333333333333,6.916666666666667
2024-03-28 10:00:00,426.05,352.90000000000003,0.8283333333333333,79.7,1.0,0.0,0.0,0.0,270.3333333333333,25.116666666666664,0.0,34.9,22.516666666666666,1416.9166666666667,7.216666666666666,45.25,52.46666666666667,7.716666666666666,92.93333333333334,85.21666666666667,72.7,-12.516666666666666,49.0,0.0,49.0,50.0,76.61666666666667,7.116666666666667,9.9,6.366666666666667
2024-03-28 11:00:00,425.81666666666666,358.73333333333335,0.8424999999999999,81.36666666666666,1.0,0.0,0.0,0.0,276.3,25.083333333333332,0.0,34.9,22.45,1406.3333333333333,7.266666666666667,45.53333333333333,52.800000000000004,7.7,93.18333333333334,85.48333333333333,72.7,-12.783333333333333,49.0,0.0,49.0,50.0,77.01666666666667,7.0,9.733333333333333,6.266666666666667
2024-03-28 12:00:00,420.90000000000003,353.15000000000003,0.839,79.43333333333334,1.0,0.0,0.0,0.0,269.3666666666667,26.416666666666668,0.0,34.916666666666664,22.483333333333334,1429.5333333333335,7.066666666666666,45.699999999999996,52.76666666666667,7.6000000000000005,93.14999999999999,85.55,72.7,-12.85,49.833333333333336,0.0,49.0,50.0,76.28333333333333,7.5,9.883333333333335,6.366666666666667
2024-03-28 13:00:00,423.93333333333334,355.6666666666667,0.839,80.08333333333333,1.0,0.0,0.0,0.0,271.71666666666664,26.7,0.0,34.86666666666667,22.366666666666664,1436.3166666666666,7.083333333333333,46.166666666666664,53.25,7.583333333333333,93.75,86.16666666666667,72.7,-13.466666666666667,50.0,0.0,49.0,50.0,76.39999999999999,7.5,9.799999999999999,6.3
2024-03-28 14:00:00,455.6166666666666,374.0,0.8208333333333333,85.48333333333333,1.0,0.0,0.0,0.0,289.96666666666664,26.75,0.0,34.88333333333333,22.433333333333334,1432.4833333333333,7.633333333333333,46.71666666666667,54.35,8.133333333333333,94.61666666666667,86.48333333333333,72.7,-13.783333333333333,50.0,0.0,49.0,50.0,77.53333333333335,7.133333333333333,9.35,5.983333333333333
2024-03-28 15:00:00,452.75,377.4166666666667,0.8338333333333333,86.39999999999999,1.0,0.0,0.0,0.0,293.43333333333334,26.633333333333336,0.0,34.916666666666664,22.45,1432.8500000000001,7.583333333333333,46.68333333333334,54.26666666666667,8.1,94.46666666666665,86.36666666666667,72.7,-13.666666666666666,50.0,0.0,49.0,50.0,77.75,7.066666666666666,9.25,5.95
2024-03-28 16:00:00,454.93333333333334,379.25,0.8338333333333333,87.06666666666666,1.0,0.0,0.0,0.0,295.28333333333336,26.7,0.0,34.949999999999996,22.316666666666666,1439.7333333333333,7.583333333333333,46.666666666666664,54.25,8.049999999999999,94.7,86.64999999999999,72.7,-13.950000000000001,50.0,0.0,49.0,50.0,77.86666666666667,7.05,9.233333333333333,5.8999999999999995
2024-03-28 17:00:00,453.0333333333333,381.09999999999997,0.8411666666666666,87.63333333333333,1.0,0.0,0.0,0.0,297.23333333333335,26.7,0.0,34.85,22.366666666666664,1440.1166666666668,7.55,46.98333333333333,54.53333333333333,8.25,95.43333333333334,87.18333333333334,72.7,-14.483333333333334,50.0,0.0,49.0,50.0,77.98333333333333,7.016666666666667,9.15,5.8500000000000005
2024-03-28 18:00:00,443.2833333333333,376.25,0.8496666666666667,86.81666666666666,1.0,0.0,0.0,0.0,294.43333333333334,26.75,0.0,32.71666666666667,22.333333333333332,1440.8500000000001,7.383333333333333,47.15,54.53333333333333,8.416666666666666,95.33333333333333,86.91666666666667,72.7,-14.216666666666667,50.0,0.0,48.0,50.0,78.26666666666667,7.133333333333333,8.683333333333334,5.916666666666667
2024-03-28 19:00:00,406.8833333333334,346.59999999999997,0.852,78.46666666666667,1.0,0.0,0.0,0.0,266.3,25.116666666666664,0.0,32.76666666666667,22.400000000000002,1408.3666666666668,6.933333333333334,45.85,52.78333333333333,7.816666666666666,93.66666666666667,85.85000000000001,72.7,-13.15,49.0,0.0,48.0,50.0,76.78333333333333,7.25,9.483333333333333,6.466666666666666
2024-03-28 20:00:00,392.3666666666666,318.6666666666667,0.8123333333333332,70.61666666666666,1.0,0.0,0.0,0.0,239.79999999999998,23.583333333333332,0.0,32.766666666666666,22.5,1381.6333333333332,6.816666666666666,44.800000000000004,51.61666666666667,7.25,92.25,85.0,72.7,-12.299999999999999,48.0,0.0,48.0,50.0,75.21666666666665,7.433333333333334,10.299999999999999,7.066666666666666
2024-03-28 21:00:00,337.2,281.59999999999997,0.8368333333333333,60.81666666666666,1.0,0.0,0.0,0.0,206.35,22.099999999999998,0.0,30.683333333333334,22.46666666666667,1344.8166666666666,6.016666666666667,45.48333333333333,51.5,6.466666666666666,90.66666666666667,84.2,72.7,-11.5,47.0,0.0,47.0,50.0,73.18333333333334,7.8999999999999995,10.933333333333332,8.0
2024-03-28 22:00:00,327.1166666666667,278.3833333333333,0.8516666666666666,59.78333333333333,1.0,0.0,0.0,0.0,202.9,22.083333333333332,0.0,30.833333333333332,22.53333333333333,1338.1833333333334,5.866666666666666,45.449999999999996,51.31666666666666,6.25,90.33333333333333,84.08333333333333,72.7,-11.383333333333333,47.0,0.0,47.0,50.0,72.86666666666666,7.933333333333333,11.083333333333334,8.1
2024-03-28 23:00:00,301.31666666666666,265.5,0.8821666666666667,57.0,1.0,0.0,0.0,0.0,193.38333333333333,20.683333333333334,0.0,28.900000000000002,22.566666666666666,1306.55,5.533333333333334,45.5,51.03333333333333,6.05,89.81666666666666,83.76666666666667,72.7,-11.066666666666668,46.0,0.0,46.0,50.0,72.81666666666666,7.8,10.866666666666667,8.516666666666667
2024-03-29 00:00:00,231.16666666666666,242.0,1.0478333333333334,50.28333333333333,1.0,0.0,0.0,0.0,171.0,19.5,0.0,28.833333333333332,22.666666666666668,1275.25,4.3500000000000005,45.48333333333333,49.833333333333336,4.866666666666666,87.61666666666666,82.75,72.7,-10.049999999999999,45.166666666666664,0.0,46.0,50.0,70.63333333333334,8.066666666666666,11.916666666666666,9.383333333333333
2024-03-29 01:00:00,221.01666666666665,234.63333333333333,1.0631666666666666,48.28333333333333,1.0,0.0,0.0,0.0,163.81666666666666,19.349999999999998,0.0,28.866666666666664,22.650000000000002,1268.05,4.183333333333334,45.51666666666667,49.699999999999996,4.766666666666667,87.08333333333333,82.31666666666666,72.7,-9.616666666666667,45.0,0.0,46.0,50.0,69.76666666666667,8.25,12.299999999999999,9.666666666666666
2024-03-29 02:00:00,208.75,227.79999999999998,1.1005,46.26666666666667,1.0,0.0,0.0,0.0,157.08333333333334,19.2,0.0,28.816666666666666,22.683333333333334,1257.2666666666667,3.983333333333333,45.63333333333333,49.61666666666667,4.416666666666667,86.28333333333335,81.86666666666666,72.7,-9.166666666666666,45.0,0.0,46.0,50.0,68.66666666666667,8.5,12.783333333333333,10.049999999999999
2024-03-29 03:00:00,204.23333333333335,226.61666666666667,1.114,45.96666666666667,1.0,0.0,0.0,0.0,156.03333333333333,19.150000000000002,0.0,28.766666666666666,22.616666666666664,1251.6166666666666,3.9166666666666665,45.51666666666667,49.43333333333334,4.233333333333333,85.58333333333333,81.35000000000001,72.7,-8.65,45.0,0.0,46.0,50.0,68.5,8.533333333333333,12.833333333333334,10.083333333333334
2024-03-29 04:00:00,207.70000000000002,223.61666666666667,1.0888333333333333,44.93333333333334,1.0,0.0,0.0,0.0,153.03333333333333,19.166666666666668,0.0,28.75,22.7,1256.6499999999999,3.966666666666667,45.53333333333333,49.5,4.283333333333333,85.21666666666667,80.93333333333334,72.7,-8.233333333333333,45.0,0.0,46.0,50.0,68.05,8.666666666666666,13.0,10.283333333333333
2024-03-29 05:00:00,260.0,241.1833333333333,0.9298333333333333,49.25,1.0,0.0,0.0,0.0,167.11666666666667,20.599999999999998,0.0,30.833333333333332,22.633333333333336,1295.5666666666666,4.816666666666666,45.43333333333334,50.25,4.816666666666666,86.25,81.43333333333334,72.7,-8.733333333333333,46.0,0.0,47.0,50.0,69.0,8.616666666666667,12.883333333333333,9.466666666666667
2024-03-29 06:00:00,310.71666666666664,265.56666666666666,0.8553333333333333,56.416666666666664,1.0,0.0,0.0,0.0,191.48333333333335,20.633333333333333,0.0,30.833333333333332,22.599999999999998,1304.6000000000001,5.716666666666666,44.583333333333336,50.300000000000004,5.666666666666667,87.5,81.83333333333333,72.7,-9.133333333333333,46.0,0.0,47.0,50.0,72.10000000000001,7.766666666666667,11.616666666666667,8.5
2024-03-29 07:00:00,365.6666666666667,288.56666666666666,0.7898333333333333,62.1,1.0,0.0,0.0,0.0,211.0,22.150000000000002,0.0,32.75,22.683333333333334,1339.7666666666667,6.55,44.6,51.15,6.283333333333334,89.14999999999999,82.86666666666666,72.7,-10.166666666666666,47.0,0.0,48.0,50.0,73.06666666666668,7.683333333333334,11.366666666666667,7.866666666666667
2024-03-29 08:00:00,401.2833333333333,316.56666666666666,0.7893333333333333,70.01666666666667,1.0,0.0,0.0,0.0,237.51666666666665,23.7,0.0,32.733333333333334,22.633333333333336,1378.9666666666665,6.983333333333333,44.666666666666664,51.65,7.016666666666667,91.08333333333333,84.06666666666666,72.7,-11.366666666666667,48.0,0.0,48.0,50.0,75.0,7.5,10.35,7.166666666666667
2024-03-29 09:00:00,443.1166666666666,364.56666666666666,0.8221666666666666,83.81666666666666,1.0,0.0,0.0,0.0,284.3333333333333,25.099999999999998,0.0,32.71666666666667,22.383333333333336,1402.45,7.583333333333333,45.01666666666666,52.6,7.8,93.48333333333333,85.68333333333334,72.7,-12.983333333333334,49.0,0.0,48.0,50.0,77.91666666666667,6.8999999999999995,9.016666666666667,6.2
2024-03-29 10:00:00,474.90000000000003,405.6666666666667,0.8543333333333333,93.35000000000001,1.0,0.0,0.0,0.0,316.6333333333333,25.183333333333334,0.0,41.53333333333333,22.316666666666666,1418.9166666666667,8.033333333333333,46.166666666666664,54.199999999999996,8.016666666666667,96.14999999999999,88.13333333333333,72.7,-15.433333333333332,49.0,0.0,49.0,50.0,78.06666666666666,6.216666666666666,10.2,5.5
2024-03-29 11:00:00,479.7166666666667,420.25,0.8763333333333333,93.51666666666667,1.0,0.0,0.0,0.0,317.51666666666665,25.166666666666668,0.0,55.23333333333333,22.316666666666666,1418.3999999999999,8.116666666666665,46.68333333333333,54.800000000000004,7.083333333333333,95.61666666666667,88.53333333333335,72.7,-15.833333333333334,49.0,0.0,49.0,50.0,75.55,6.0,13.133333333333333,5.3
2024-03-29 12:00:00,475.93333333333334,422.31666666666666,0.8875000000000001,93.78333333333335,1.0,0.0,0.0,0.0,317.98333333333335,26.78333333333333,0.0,55.25,22.25,1439.7333333333333,7.933333333333334,46.81666666666666,54.75,7.166666666666667,95.76666666666667,88.60000000000001,72.7,-15.9,50.0,0.0,49.0,50.0,75.3,6.333333333333333,13.116666666666667,5.283333333333333
2024-03-29 13:00:00,476.56666666666666,423.93333333333334,0.8898333333333334,94.28333333333335,1.0,0.0,0.0,0.0,319.73333333333335,26.78333333333333,0.0,55.18333333333334,22.233333333333334,1438.6499999999999,7.95,47.1,55.050000000000004,7.133333333333333,96.18333333333334,89.05,72.7,-16.349999999999998,50.0,0.0,49.0,50.0,75.43333333333334,6.316666666666666,13.0,5.25
2024-03-29 14:00:00,478.6666666666667,425.75,0.8895,94.76666666666667,1.0,0.0,0.0,0.0,321.45,26.733333333333334,0.0,55.43333333333334,22.133333333333336,1439.0166666666667,7.983333333333333,47.449999999999996,55.43333333333334,7.3,95.91666666666667,88.61666666666667,72.7,-15.916666666666666,50.0,0.0,49.0,50.0,75.51666666666667,6.283333333333334,13.016666666666666,5.2
2024-03-29 15:00:00,481.18333333333334,425.45,0.8845000000000001,94.66666666666667,1.0,0.0,0.0,0.0,321.21666666666664,26.75,0.0,55.25,22.266666666666666,1437.5833333333333,8.033333333333333,47.38333333333333,55.416666666666664,7.3500000000000005,95.78333333333335,88.43333333333334,72.7,-15.733333333333334,50.0,0.0,49.0,50.0,75.5,6.283333333333334,12.983333333333334,5.216666666666667
2024-03-29 16:00:00,483.6666666666667,425.3333333333333,0.8795000000000001,94.55,1.0,0.0,0.0,0.0,321.01666666666665,26.71666666666667,0.0,55.36666666666667,22.21666666666667,1439.0333333333335,8.066666666666666,47.28333333333333,55.35,7.333333333333333,95.28333333333335,87.95,72.7,-15.25,50.0,0.0,49.0,50.0,75.48333333333333,6.3,13.016666666666666,5.216666666666667
2024-03-29 17:00:00,482.1666666666667,422.7833333333333,0.8770000000000001,93.95,1.0,0.0,0.0,0.0,318.65000000000003,26.766666666666666,0.0,55.166666666666664,22.21666666666667,1440.4833333333333,8.033333333333333,46.916666666666664,54.949999999999996,7.266666666666667,95.16666666666667,87.89999999999999,72.7,-15.200000000000001,50.0,0.0,49.0,50.0,75.38333333333334,6.3,13.049999999999999,5.25
2024-03-29 18:00:00,467.4166666666667,418.06666666666666,0.8945,93.45,1.0,0.0,0.0,0.0,316.98333333333335,26.71666666666667,0.0,52.050000000000004,22.333333333333332,1444.45,7.766666666666667,46.71666666666667,54.48333333333333,7.416666666666667,95.16666666666667,87.75,72.7,-15.049999999999999,50.0,0.0,48.0,50.0,75.81666666666666,6.400000000000001,12.450000000000001,5.316666666666666
2024-03-29 19:00:00,421.8833333333334,385.8833333333334,0.9145,84.5,1.0,0.0,0.0,0.0,286.65000000000003,25.066666666666666,0.0,51.78333333333333,22.349999999999998,1412.6499999999999,7.166666666666667,45.21666666666667,52.38333333333333,6.883333333333333,93.5,86.61666666666667,72.7,-13.916666666666666,49.0,0.0,48.0,50.0,74.21666666666667,6.55,13.483333333333334,5.783333333333334
2024-03-29 20:00:00,391.6666666666667,346.2,0.8841666666666667,73.05,1.0,0.0,0.0,0.0,248.11666666666667,23.650000000000002,0.0,52.050000000000004,22.366666666666664,1385.7833333333335,6.783333333333334,44.333333333333336,51.11666666666667,6.25,91.73333333333333,85.48333333333333,72.7,-12.783333333333333,48.0,0.0,48.0,50.0,71.66666666666667,6.833333333333333,15.033333333333333,6.45
2024-03-29 21:00:00,346.54999999999995,315.26666666666665,0.9108333333333333,68.93333333333334,1.0,0.0,0.0,0.0,233.96666666666667,22.099999999999998,0.0,36.766666666666666,22.46666666666667,1345.0,6.183333333333334,44.1,50.28333333333333,6.316666666666666,90.98333333333333,84.66666666666667,72.7,-11.966666666666667,47.0,0.0,47.0,50.0,74.21666666666667,7.033333333333334,11.6,7.133333333333333
2024-03-29 22:00:00,319.1666666666667,289.8833333333333,0.9081666666666667,63.18333333333334,1.0,0.0,0.0,0.0,214.38333333333333,22.05,0.0,30.849999999999998,22.599999999999998,1332.1499999999999,5.75,43.73333333333333,49.48333333333333,6.316666666666666,90.39999999999999,84.08333333333333,72.7,-11.383333333333333,47.0,0.0,47.0,50.0,73.88333333333334,7.633333333333333,10.65,7.816666666666667
2024-03-29 23:00:00,307.26666666666665,270.81666666666666,0.8826666666666667,58.56666666666666,1.0,0.0,0.0,0.0,198.66666666666666,20.7,0.0,28.816666666666666,22.599999999999998,1309.0,5.633333333333333,43.699999999999996,49.333333333333336,6.1499999999999995,90.01666666666667,83.86666666666667,72.7,-11.166666666666666,46.0,0.0,46.0,50.0,73.36666666666666,7.6499999999999995,10.616666666666667,8.35
2024-03-30 00:00:00,243.08333333333334,237.21666666666667,0.9768333333333333,48.93333333333334,1.0,0.0,0.0,0.0,166.29999999999998,19.333333333333332,0.0,28.933333333333334,22.650000000000002,1277.5,4.566666666666666,43.75,48.31666666666666,5.166666666666667,88.06666666666666,82.89999999999999,72.7,-10.200000000000001,45.0,0.0,46.0,50.0,70.08333333333333,8.15,12.183333333333332,9.566666666666666
2024-03-30 01:00:00,241.23333333333335,239.04999999999998,0.992,49.46666666666667,1.0,0.0,0.0,0.0,168.20000000000002,19.316666666666666,0.0,28.866666666666664,22.650000000000002,1276.8666666666666,4.533333333333333,43.550000000000004,48.083333333333336,4.916666666666667,87.08333333333333,82.16666666666667,72.7,-9.466666666666667,45.0,0.0,46.0,50.0,70.36666666666666,8.083333333333334,12.066666666666668,9.483333333333333
2024-03-30 02:00:00,224.20000000000002,228.63333333333333,1.0213333333333334,46.5,1.0,0.0,0.0,0.0,157.83333333333334,19.25,0.0,28.866666666666664,22.7,1261.0166666666667,4.266666666666667,43.6,47.86666666666667,4.55,86.38333333333333,81.83333333333333,72.7,-9.133333333333333,45.0,0.0,46.0,50.0,68.98333333333333,8.416666666666666,12.666666666666666,9.950000000000001
2024-03-30 03:00:00,215.83333333333334,225.86666666666667,1.0493333333333335,45.699999999999996,1.0,0.0,0.0,0.0,155.13333333333333,19.216666666666665,0.0,28.8,22.71666666666667,1258.3166666666666,4.116666666666666,43.699999999999996,47.81666666666666,4.483333333333333,85.76666666666667,81.28333333333333,72.7,-8.583333333333334,45.0,0.0,46.0,50.0,68.63333333333334,8.5,12.783333333333333,10.083333333333334
2024-03-30 04:00:00,229.03333333333333,224.11666666666667,0.9805,45.13333333333333,1.0,0.0,0.0,0.0,153.31666666666666,19.216666666666665,0.0,28.849999999999998,22.733333333333334,1258.7666666666667,4.366666666666666,43.63333333333333,48.0,4.616666666666666,85.63333333333333,81.01666666666667,72.7,-8.316666666666666,45.0,0.0,46.0,50.0,68.36666666666666,8.6,12.883333333333333,10.183333333333334
2024-03-30 05:00:00,277.15000000000003,256.51666666666665,0.9258333333333333,53.63333333333333,1.0,0.0,0.0,0.0,182.1833333333333,20.633333333333336,0.0,30.900000000000002,22.816666666666666,1299.9833333333333,5.116666666666666,43.61666666666667,48.73333333333333,5.183333333333334,86.58333333333333,81.39999999999999,72.7,-8.700000000000001,46.0,0.0,47.0,50.0,71.0,8.066666666666666,12.033333333333333,8.9
2024-03-30 06:00:00,318.1666666666667,259.3,0.8161666666666667,54.56666666666666,1.0,0.0,0.0,0.0,185.11666666666667,20.616666666666667,0.0,30.866666666666664,22.666666666666668,1309.0,5.833333333333333,43.68333333333334,49.51666666666667,5.7,87.31666666666666,81.61666666666666,72.7,-8.916666666666666,46.0,0.0,47.0,50.0,71.38333333333334,7.983333333333333,11.9,8.75
2024-03-30 07:00:00,380.65000000000003,293.5833333333333,0.7723333333333334,63.53333333333333,1.0,0.0,0.0,0.0,215.95000000000002,22.166666666666668,0.0,32.78333333333333,22.650000000000002,1346.7666666666667,6.783333333333334,43.699999999999996,50.48333333333333,6.533333333333334,89.33333333333333,82.8,72.7,-10.1,47.0,0.0,48.0,50.0,73.55,7.55,11.183333333333335,7.7
2024-03-30 08:00:00,411.3833333333334,327.1166666666666,0.7955000000000001,73.14999999999999,1.0,0.0,0.0,0.0,248.20000000000002,23.61666666666667,0.0,32.71666666666667,22.53333333333333,1380.8666666666668,7.1499999999999995,43.6,50.75,7.116666666666667,91.21666666666665,84.10000000000001,72.7,-11.4,48.0,0.0,48.0,50.0,75.88333333333334,7.233333333333333,10.0,6.883333333333333
2024-03-30 09:00:00,429.3666666666666,348.3833333333334,0.8106666666666666,78.95,1.0,0.0,0.0,0.0,267.84999999999997,25.21666666666667,0.0,32.85,22.516666666666666,1411.5333333333335,7.3,44.71666666666667,52.01666666666667,7.6000000000000005,92.76666666666667,85.16666666666667,72.7,-12.466666666666667,49.0,0.0,48.0,50.0,76.8,7.283333333333334,9.450000000000001,6.483333333333333
2024-03-30 10:00:00,466.6333333333334,398.15000000000003,0.8534999999999999,93.05,1.0,0.0,0.0,0.0,315.6666666666667,25.150000000000002,0.0,34.916666666666664,22.433333333333334,1417.6333333333332,7.900000000000001,45.666666666666664,53.56666666666666,8.383333333333335,95.86666666666667,87.48333333333333,72.7,-14.783333333333333,49.0,0.0,49.0,50.0,79.28333333333333,6.316666666666666,8.766666666666667,5.616666666666666
2024-03-30 11:00:00,471.0333333333333,408.01666666666665,0.866,93.33333333333333,1.0,0.0,0.0,0.0,316.90000000000003,25.166666666666668,0.0,41.85,24.116666666666664,1415.9833333333333,7.983333333333333,46.43333333333334,54.416666666666664,8.15,96.21666666666665,88.06666666666666,72.7,-15.366666666666667,49.0,0.0,49.0,50.0,77.73333333333333,6.166666666666667,10.200000000000001,5.883333333333333
2024-03-30 12:00:00,485.7166666666667,429.9166666666667,0.8851666666666667,92.76666666666667,1.0,0.0,0.0,0.0,314.7,26.75,0.0,56.0,32.5,1442.1000000000001,8.083333333333334,46.03333333333333,54.11666666666667,7.2,93.48333333333333,86.28333333333335,72.7,-13.583333333333334,50.0,0.0,49.0,50.0,73.16666666666667,6.2,13.033333333333333,7.566666666666666
2024-03-30 13:00:00,481.2833333333333,427.0333333333333,0.8871666666666668,91.98333333333333,1.0,0.0,0.0,0.0,311.96666666666664,26.766666666666666,0.0,55.9,32.38333333333333,1443.8833333333332,8.0,45.949999999999996,53.949999999999996,7.166666666666667,93.55,86.38333333333333,72.7,-13.683333333333332,50.0,0.0,49.0,50.0,73.06666666666666,6.266666666666667,13.1,7.583333333333333
2024-03-30 14:00:00,491.0333333333333,428.6666666666667,0.8733333333333334,92.53333333333332,1.0,0.0,0.0,0.0,313.8,26.733333333333334,0.0,55.833333333333336,32.3,1443.0166666666667,8.166666666666666,46.03333333333333,54.199999999999996,7.1499999999999995,93.39999999999999,86.25,72.7,-13.549999999999999,50.0,0.0,49.0,50.0,73.18333333333334,6.216666666666666,13.016666666666666,7.516666666666667
2024-03-30 15:00:00,489.8333333333333,430.3833333333334,0.8786666666666667,92.81666666666666,1.0,0.0,0.0,0.0,315.28333333333336,26.683333333333334,0.0,56.01666666666667,32.36666666666667,1442.4666666666665,8.15,46.18333333333334,54.333333333333336,7.283333333333334,93.21666666666665,85.93333333333334,72.7,-13.233333333333334,50.0,0.0,49.0,50.0,73.26666666666667,6.2,13.016666666666666,7.516666666666667
2024-03-30 16:00:00,494.3833333333334,429.75,0.8691666666666666,92.8,1.0,0.0,0.0,0.0,314.8,26.78333333333333,0.0,55.833333333333336,32.333333333333336,1447.0166666666667,8.2,46.1,54.300000000000004,7.266666666666667,92.71666666666665,85.45,72.7,-12.75,50.0,0.0,49.0,50.0,73.25,6.233333333333333,13.0,7.516666666666667
2024-03-30 17:00:00,411.73333333333335,374.6666666666667,0.7195,76.51666666666667,0.8333333333333334,0.0,0.0,0.0,259.5833333333333,26.7,0.0,55.916666666666664,32.449999999999996,1207.9666666666665,8.166666666666666,45.78333333333333,53.949999999999996,7.283333333333334,92.61666666666667,85.33333333333333,72.7,-12.633333333333333,50.0,0.0,49.0,50.0,60.86666666666667,9.066666666666666,19.0,11.049999999999999
2024-03-30 18:00:00,481.43333333333334,424.48333333333335,0.8823333333333334,92.21666666666665,1.0,0.0,0.0,0.0,312.81666666666666,26.766666666666666,0.0,52.46666666666667,32.449999999999996,1441.2166666666665,8.016666666666667,45.73333333333333,53.75,7.416666666666667,92.55,85.13333333333333,72.7,-12.433333333333332,50.0,0.0,48.0,50.0,73.7,6.3,12.350000000000001,7.6499999999999995
2024-03-30 19:00:00,445.2166666666667,385.01666666666665,0.8649999999999999,81.06666666666666,1.0,0.0,0.0,0.0,274.90000000000003,25.166666666666668,0.0,52.449999999999996,32.46666666666667,1412.0666666666666,7.566666666666666,44.78333333333333,52.35,6.883333333333333,90.85000000000001,83.96666666666667,72.7,-11.266666666666666,49.0,0.0,48.0,50.0,71.36666666666666,6.566666666666666,13.616666666666667,8.450000000000001
2024-03-30 20:00:00,393.98333333333335,350.75,0.8908333333333333,72.18333333333334,1.0,0.0,0.0,0.0,245.23333333333335,23.666666666666668,0.0,52.63333333333333,29.200000000000003,1380.3166666666666,6.8500000000000005,44.25,51.1,6.033333333333334,90.0,83.96666666666667,72.7,-11.266666666666666,48.0,0.0,48.0,50.0,69.88333333333333,6.75,15.066666666666665,8.35
2024-03-30 21:00:00,358.3833333333334,313.6166666666667,0.8748333333333332,69.23333333333333,1.0,0.0,0.0,0.0,234.88333333333333,22.116666666666664,0.0,34.050000000000004,22.583333333333332,1347.5333333333333,6.383333333333333,44.23333333333333,50.61666666666667,6.583333333333333,92.38333333333333,85.8,72.7,-13.1,47.0,0.0,47.0,50.0,74.95,7.066666666666666,10.799999999999999,7.2
2024-03-30 22:00:00,336.48333333333335,306.40000000000003,0.911,68.0,1.0,0.0,0.0,0.0,230.65,22.116666666666664,0.0,31.0,22.633333333333336,1342.25,6.016666666666667,43.916666666666664,49.93333333333334,6.616666666666667,92.2,85.58333333333333,72.7,-12.883333333333333,47.0,0.0,47.0,50.0,75.26666666666667,7.216666666666666,10.1,7.366666666666667
2024-03-30 23:00:00,307.85,286.96666666666664,0.9329999999999999,63.28333333333333,1.0,0.0,0.0,0.0,214.65,20.666666666666668,0.0,29.05,22.599999999999998,1307.6000000000001,5.6499999999999995,43.93333333333334,49.583333333333336,6.216666666666666,91.45,85.23333333333333,72.7,-12.533333333333333,46.0,0.0,46.0,50.0,74.78333333333333,7.216666666666666,10.116666666666665,7.8999999999999995
2024-03-31 00:00:00,289.6666666666667,262.1666666666667,0.9063333333333333,56.23333333333333,1.0,0.0,0.0,0.0,191.20000000000002,19.266666666666666,0.0,29.066666666666666,22.650000000000002,1271.75,5.466666666666666,43.71666666666667,49.18333333333334,5.816666666666666,90.3,84.48333333333333,72.7,-11.783333333333333,45.0,0.0,46.0,50.0,72.91666666666667,7.3500000000000005,11.083333333333334,8.616666666666667
2024-03-31 01:00:00,255.1833333333333,246.04999999999998,0.9688333333333333,51.6,1.0,0.0,0.0,0.0,175.11666666666667,19.333333333333332,0.0,28.983333333333334,22.650000000000002,1276.2333333333333,4.8,43.699999999999996,48.5,5.316666666666667,89.21666666666665,83.89999999999999,72.7,-11.200000000000001,45.0,0.0,46.0,50.0,71.13333333333334,7.8500000000000005,11.816666666666668,9.216666666666667
2024-03-31 02:00:00,228.1,235.9333333333333,1.035,48.56666666666666,1.0,0.0,0.0,0.0,164.83333333333334,19.316666666666666,0.0,29.03333333333333,22.733333333333334,1268.2666666666667,4.316666666666666,43.73333333333333,48.050000000000004,4.866666666666667,87.63333333333333,82.76666666666667,72.7,-10.066666666666668,45.0,0.0,46.0,50.0,69.86666666666666,8.200000000000001,12.333333333333334,9.633333333333333
2024-03-31 03:00:00,235.53333333333333,227.46666666666667,0.9663333333333334,46.083333333333336,1.0,0.0,0.0,0.0,156.4,19.3,0.0,28.96666666666667,22.78333333333333,1270.1000000000001,4.45,43.61666666666667,48.06666666666666,4.95,86.5,81.55,72.7,-8.85,45.0,0.0,46.0,50.0,68.61666666666666,8.516666666666667,12.799999999999999,10.066666666666666
2024-03-31 04:00:00,226.01666666666665,233.65,1.0351666666666666,47.78333333333333,1.0,0.0,0.0,0.0,162.5,19.2,0.0,29.016666666666666,22.916666666666668,1261.2166666666667,4.3,43.61666666666667,47.916666666666664,4.583333333333333,85.14999999999999,80.56666666666666,72.7,-7.866666666666667,45.0,0.0,46.0,50.0,69.53333333333333,8.233333333333333,12.433333333333332,9.816666666666666
2024-03-31 05:00:00,267.8666666666667,239.83333333333334,0.896,48.73333333333333,1.0,0.0,0.0,0.0,165.36666666666667,20.633333333333336,0.0,31.05,22.8,1298.8,4.95,43.65,48.6,5.05,85.8,80.75,72.7,-8.049999999999999,46.0,0.0,47.0,50.0,68.91666666666667,8.6,12.950000000000001,9.5
2024-03-31 06:00:00,324.65000000000003,265.78333333333336,0.8231666666666667,56.35,1.0,0.0,0.0,0.0,191.1833333333333,20.666666666666668,0.0,31.016666666666666,22.916666666666668,1305.8,5.966666666666666,43.75,49.71666666666667,5.733333333333333,87.16666666666667,81.43333333333334,72.7,-8.733333333333333,46.0,0.0,47.0,50.0,71.91666666666667,7.766666666666667,11.683333333333332,8.616666666666667
2024-03-31 07:00:00,398.23333333333335,302.55,0.7598333333333334,64.13333333333334,1.0,0.0,0.0,0.0,217.88333333333333,22.116666666666664,0.0,33.050000000000004,29.516666666666666,1346.1833333333334,7.1000000000000005,43.73333333333333,50.833333333333336,6.883333333333333,88.31666666666666,81.43333333333334,72.7,-8.733333333333333,47.0,0.0,48.0,50.0,72.0,7.316666666666666,10.916666666666666,9.75
2024-03-31 08:00:00,423.2,327.18333333333334,0.7741666666666666,69.95,1.0,0.0,0.0,0.0,237.4333333333333,23.61666666666667,0.0,33.166666666666664,32.949999999999996,1381.8166666666666,7.3500000000000005,43.76666666666667,51.11666666666667,7.266666666666667,88.0,80.73333333333333,72.7,-8.033333333333333,48.0,0.0,48.0,50.0,72.56666666666666,7.216666666666666,10.166666666666666,10.1
2024-03-31 09:00:00,447.8833333333334,364.2166666666667,0.8128333333333333,80.55,1.0,0.0,0.0,0.0,273.28333333333336,25.116666666666664,0.0,33.1,32.71666666666667,1411.1833333333334,7.616666666666667,44.01666666666667,51.63333333333333,7.916666666666667,91.0,83.08333333333333,72.7,-10.383333333333333,49.0,0.0,48.0,50.0,75.0,6.916666666666667,9.1,9.0
2024-03-31 10:00:00,466.3333333333333,381.51666666666665,0.818,85.08333333333333,1.0,0.0,0.0,0.0,288.6166666666667,25.183333333333334,0.0,35.15,32.6,1416.7333333333333,7.8999999999999995,45.06666666666666,52.96666666666667,8.166666666666666,92.5,84.33333333333333,72.7,-11.633333333333333,49.0,0.0,49.0,50.0,75.63333333333333,6.6000000000000005,9.2,8.549999999999999
2024-03-31 11:00:00,480.8666666666666,398.4166666666667,0.8283333333333333,89.98333333333333,1.0,0.0,0.0,0.0,305.3666666666667,25.150000000000002,0.0,35.28333333333333,32.61666666666667,1413.2,8.166666666666666,45.36666666666667,53.53333333333333,8.483333333333333,93.39999999999999,84.91666666666667,72.7,-12.216666666666667,49.0,0.0,49.0,50.0,76.64999999999999,6.316666666666666,8.866666666666667,8.183333333333332
2024-03-31 12:00:00,478.65000000000003,413.18333333333334,0.8631666666666667,88.86666666666667,1.0,0.0,0.0,0.0,301.65000000000003,26.75,0.0,52.28333333333333,32.46666666666667,1441.9333333333334,7.966666666666666,45.75,53.71666666666667,7.3999999999999995,92.98333333333333,85.58333333333333,72.7,-12.883333333333333,50.0,0.0,49.0,50.0,73.03333333333333,6.5,12.6,7.883333333333333
2024-03-31 13:00:00,486.90000000000003,422.5333333333333,0.8678333333333333,90.63333333333333,1.0,0.0,0.0,0.0,307.45,26.766666666666666,0.0,55.93333333333334,32.35,1442.6499999999999,8.1,46.28333333333333,54.38333333333333,7.033333333333334,93.25,86.21666666666665,72.7,-13.516666666666666,50.0,0.0,49.0,50.0,72.75,6.3500000000000005,13.233333333333334,7.6499999999999995
2024-03-31 14:00:00,485.81666666666666,430.1166666666666,0.8853333333333334,92.86666666666667,1.0,0.0,0.0,0.0,315.0,26.816666666666666,0.0,55.93333333333334,32.38333333333333,1436.5,8.116666666666665,46.333333333333336,54.449999999999996,7.133333333333333,93.66666666666667,86.53333333333335,72.7,-13.833333333333334,50.0,0.0,49.0,50.0,73.23333333333333,6.233333333333333,13.016666666666666,7.516666666666667
2024-03-31 15:00:00,487.09999999999997,427.90000000000003,0.8785,92.23333333333333,1.0,0.0,0.0,0.0,312.95,26.733333333333334,0.0,55.85,32.333333333333336,1437.3999999999999,8.133333333333333,46.166666666666664,54.300000000000004,7.233333333333333,93.45,86.21666666666665,72.7,-13.516666666666666,50.0,0.0,49.0,50.0,73.13333333333334,6.233333333333333,13.033333333333333,7.566666666666666
2024-03-31 16:00:00,491.6666666666667,426.81666666666666,0.8685,91.91666666666667,1.0,0.0,0.0,0.0,311.95,26.700000000000003,0.0,55.85,32.300000000000004,1444.8166666666666,8.166666666666666,45.78333333333333,53.949999999999996,7.25,92.88333333333333,85.63333333333333,72.7,-12.933333333333332,50.0,0.0,49.0,50.0,73.06666666666666,6.25,13.083333333333334,7.55
2024-03-31 17:00:00,483.68333333333334,423.8833333333334,0.8766666666666666,91.10000000000001,1.0,0.0,0.0,0.0,309.0,26.766666666666666,0.0,55.85,32.28333333333333,1442.1333333333332,8.049999999999999,45.6,53.65,7.183333333333334,92.45,85.26666666666667,72.7,-12.566666666666668,50.0,0.0,49.0,50.0,72.88333333333334,6.316666666666666,13.166666666666666,7.616666666666667
2024-03-31 18:00:00,394.1166666666666,365.93333333333334,0.7343333333333333,74.88333333333334,0.8333333333333334,0.0,0.0,0.0,254.04999999999998,26.8,0.0,52.71666666666667,32.35,1200.4166666666667,7.833333333333333,45.46666666666667,53.300000000000004,7.3,92.21666666666665,84.91666666666667,72.7,-12.216666666666667,50.0,0.0,48.0,50.0,61.0,9.316666666666666,18.366666666666667,11.299999999999999
2024-03-31 19:00:00,430.81666666666666,371.43333333333334,0.8618333333333333,76.95,1.0,0.0,0.0,0.0,261.06666666666666,25.183333333333334,0.0,52.65,32.53333333333333,1406.7166666666665,7.3500000000000005,44.43333333333334,51.78333333333333,6.733333333333333,90.41666666666667,83.68333333333334,72.7,-10.983333333333334,49.0,0.0,48.0,50.0,70.2,6.8,14.200000000000001,8.799999999999999
2024-03-31 20:00:00,383.48333333333335,326.4,0.851,63.96666666666667,1.0,0.0,0.0,0.0,217.3166666666667,23.616666666666664,0.0,52.73333333333333,32.733333333333334,1380.5,6.666666666666667,43.9,50.56666666666666,5.816666666666666,87.63333333333333,81.81666666666666,72.7,-9.116666666666667,48.0,0.0,48.0,50.0,66.53333333333335,7.25,16.166666666666668,10.033333333333333
2024-03-31 21:00:00,337.8833333333333,289.90000000000003,0.8596666666666666,60.15,1.0,0.0,0.0,0.0,204.0666666666667,22.11666666666667,0.0,37.1,26.616666666666664,1343.8,6.033333333333334,43.81666666666666,49.85,5.816666666666666,88.56666666666666,82.75,72.7,-10.049999999999999,47.0,0.0,47.0,50.0,70.48333333333333,7.6499999999999995,12.716666666666667,9.15
2024-03-31 22:00:00,297.1666666666667,272.6166666666666,0.9183333333333333,58.61666666666667,1.0,0.0,0.0,0.0,198.9,21.983333333333334,0.0,31.03333333333333,20.666666666666668,1333.1166666666666,5.3500000000000005,43.61666666666667,48.96666666666667,5.683333333333334,90.5,84.81666666666666,72.7,-12.116666666666667,47.0,0.0,47.0,50.0,72.95,8.083333333333334,11.383333333333333,7.583333333333333
2024-03-31 23:00:00,267.8,253.53333333333333,0.9486666666666667,54.0,1.0,0.0,0.0,0.0,183.23333333333335,20.650000000000002,0.0,29.099999999999998,20.55,1297.75,4.95,43.73333333333333,48.68333333333334,5.333333333333333,89.68333333333334,84.35000000000001,72.7,-11.65,46.0,0.0,46.0,50.0,72.21666666666665,8.166666666666666,11.516666666666666,8.116666666666667
2024-04-01 00:00:00,226.8,249.3,1.099,53.3,1.0,0.0,0.0,0.0,180.8,19.2,0.0,28.9,20.4,1265.6,4.3,43.5,47.8,4.7,88.5,83.8,72.7,-11.1,45.0,0.0,46.0,50.0,72.5,7.7,11.6,8.2
