Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-08-01 00:00:00,160.15,180.0,1.1295,34.016666666666666,1.0,0.0,0.0,0.0,115.48333333333333,19.0,0.0,27.116666666666664,18.383333333333333,1207.4666666666667,3.1833333333333336,45.050000000000004,48.23333333333333,3.1,83.23333333333333,80.13333333333334,72.7,-7.433333333333334,45.0,0.0,45.0,47.0,64.13333333333333,10.549999999999999,15.066666666666668,10.216666666666667
2024-08-01 01:00:00,145.35,183.03333333333333,1.2608333333333333,34.81666666666666,1.0,0.0,0.0,0.0,118.39999999999999,18.983333333333334,0.0,27.233333333333334,18.45,1209.6833333333332,2.8833333333333333,45.1,47.98333333333334,2.9166666666666665,82.3,79.38333333333334,72.7,-6.683333333333334,45.0,0.0,45.0,47.0,64.66666666666667,10.366666666666667,14.9,10.083333333333334
2024-08-01 02:00:00,153.16666666666666,185.76666666666665,1.2208333333333334,35.68333333333333,1.0,0.0,0.0,0.0,121.25,18.966666666666665,0.0,27.183333333333334,18.416666666666668,1205.55,3.0500000000000003,44.98333333333333,48.03333333333333,2.9333333333333336,82.01666666666667,79.08333333333333,72.7,-6.383333333333333,45.0,0.0,45.0,47.0,65.26666666666667,10.233333333333333,14.6,9.9
2024-08-01 03:00:00,136.25,183.45000000000002,1.3508333333333333,35.03333333333333,1.0,0.0,0.0,0.0,118.93333333333334,19.0,0.0,27.150000000000002,18.383333333333333,1204.0333333333333,2.716666666666667,45.03333333333333,47.75,2.8333333333333335,81.56666666666666,78.73333333333333,72.7,-6.033333333333334,45.0,0.0,45.0,47.0,64.83333333333333,10.333333333333334,14.799999999999999,10.033333333333333
2024-08-01 04:00:00,148.33333333333334,186.79999999999998,1.2616666666666667,35.93333333333333,1.0,0.0,0.0,0.0,122.21666666666665,19.01666666666667,0.0,27.183333333333334,18.416666666666668,1206.7666666666667,2.9499999999999997,45.01666666666667,47.96666666666667,3.033333333333333,81.58333333333333,78.55,72.7,-5.8500000000000005,45.0,0.0,45.0,47.0,65.41666666666667,10.166666666666666,14.549999999999999,9.85
2024-08-01 05:00:00,176.33333333333334,208.41666666666666,1.1961666666666666,41.800000000000004,1.0,0.0,0.0,0.0,142.06666666666666,20.633333333333333,0.0,27.316666666666666,18.383333333333333,1273.6000000000001,3.3166666666666664,45.083333333333336,48.4,3.5500000000000003,82.43333333333334,78.88333333333333,72.7,-6.183333333333334,45.833333333333336,0.0,45.0,47.0,67.85000000000001,10.0,13.233333333333334,8.933333333333334
2024-08-01 06:00:00,235.5,207.21666666666667,0.8818333333333334,41.43333333333333,1.0,0.0,0.0,0.0,140.61666666666667,21.05,0.0,27.233333333333334,18.349999999999998,1299.1833333333334,4.3500000000000005,44.949999999999996,49.300000000000004,4.45,83.88333333333334,79.43333333333332,72.7,-6.733333333333333,46.0,0.0,45.0,47.0,67.81666666666666,10.166666666666666,13.166666666666666,8.85
2024-08-01 07:00:00,251.1,226.95000000000002,0.9045,46.23333333333333,1.0,0.0,0.0,0.0,157.41666666666666,22.333333333333332,0.0,28.849999999999998,18.383333333333333,1339.1333333333334,4.5,45.15,49.65,4.666666666666667,84.61666666666666,79.95,72.7,-7.25,46.833333333333336,0.0,45.833333333333336,47.0,69.35000000000001,9.866666666666667,12.716666666666667,8.083333333333334
2024-08-01 08:00:00,291.76666666666665,273.01666666666665,0.9381666666666666,58.9,1.0,0.0,0.0,0.0,199.8166666666667,22.516666666666666,0.0,31.066666666666666,19.55,1355.2666666666667,5.166666666666667,44.88333333333333,50.050000000000004,5.366666666666667,87.38333333333333,82.01666666666667,72.7,-9.316666666666666,47.0,0.0,46.833333333333336,47.833333333333336,73.11666666666666,8.316666666666666,11.416666666666666,7.183333333333334
2024-08-01 09:00:00,297.8333333333333,278.98333333333335,0.9406666666666667,59.35,1.0,0.0,0.0,0.0,201.4,23.866666666666664,0.0,33.083333333333336,20.650000000000002,1378.3500000000001,5.183333333333334,45.083333333333336,50.26666666666667,5.516666666666667,87.43333333333334,81.91666666666667,72.7,-9.216666666666667,47.833333333333336,0.0,47.833333333333336,48.833333333333336,72.11666666666667,8.566666666666666,11.866666666666667,7.3999999999999995
2024-08-01 10:00:00,352.43333333333334,307.23333333333335,0.8734999999999999,67.35000000000001,1.0,0.0,0.0,0.0,228.83333333333334,24.083333333333332,0.0,33.46666666666667,20.883333333333333,1382.9333333333334,6.116666666666667,45.166666666666664,51.28333333333333,6.233333333333333,89.14999999999999,82.91666666666667,72.7,-10.216666666666667,48.0,0.0,48.0,49.0,74.43333333333334,7.8500000000000005,10.916666666666666,6.783333333333334
2024-08-01 11:00:00,358.73333333333335,304.95,0.8508333333333334,65.95,1.0,0.0,0.0,0.0,223.76666666666665,24.066666666666666,0.0,35.28333333333333,21.849999999999998,1388.5833333333333,6.2,45.06666666666666,51.26666666666667,6.033333333333334,89.60000000000001,83.56666666666666,72.7,-10.866666666666667,48.0,0.0,48.833333333333336,49.833333333333336,73.33333333333333,7.916666666666667,11.6,7.166666666666667
2024-08-01 12:00:00,366.23333333333335,308.3,0.8428333333333334,66.73333333333333,1.0,0.0,0.0,0.0,226.4333333333333,24.116666666666664,0.0,35.65,22.03333333333333,1387.8500000000001,6.333333333333333,45.23333333333333,51.56666666666666,5.983333333333333,90.13333333333333,84.14999999999999,72.7,-11.450000000000001,48.0,0.0,49.0,50.0,73.39999999999999,7.833333333333333,11.583333333333334,7.183333333333334
2024-08-01 13:00:00,376.68333333333334,312.96666666666664,0.832,68.10000000000001,1.0,0.0,0.0,0.0,231.36666666666667,24.099999999999998,0.0,35.550000000000004,21.933333333333334,1387.2833333333335,6.516666666666667,45.23333333333333,51.75,6.133333333333333,90.51666666666667,84.38333333333334,72.7,-11.683333333333332,48.0,0.0,49.0,50.0,73.86666666666666,7.733333333333333,11.366666666666667,7.033333333333334
2024-08-01 14:00:00,368.55,314.03333333333336,0.8516666666666667,68.5,1.0,0.0,0.0,0.0,232.38333333333333,24.083333333333332,0.0,35.550000000000004,21.983333333333334,1382.2,6.3999999999999995,45.21666666666667,51.61666666666667,6.233333333333333,90.78333333333335,84.55,72.7,-11.85,48.0,0.0,49.0,50.0,73.93333333333334,7.683333333333334,11.366666666666667,7.016666666666667
2024-08-01 15:00:00,359.01666666666665,302.75,0.8438333333333333,65.2,1.0,0.0,0.0,0.0,221.25,24.03333333333333,0.0,35.53333333333333,21.96666666666667,1385.9833333333333,6.216666666666666,45.083333333333336,51.300000000000004,6.183333333333334,90.14999999999999,83.96666666666667,72.7,-11.266666666666666,48.0,0.0,49.0,50.0,73.05,7.933333333333334,11.75,7.266666666666667
2024-08-01 16:00:00,326.05,301.1166666666667,0.9236666666666666,64.64999999999999,1.0,0.0,0.0,0.0,219.35,24.166666666666668,0.0,35.666666666666664,21.933333333333334,1393.2666666666667,5.616666666666667,45.166666666666664,50.78333333333333,5.8999999999999995,90.13333333333333,84.23333333333333,72.7,-11.533333333333333,48.0,0.0,49.0,50.0,72.8,8.049999999999999,11.866666666666667,7.300000000000001
2024-08-01 17:00:00,343.7166666666667,307.1166666666666,0.8943333333333333,66.35000000000001,1.0,0.0,0.0,0.0,225.48333333333335,24.133333333333336,0.0,35.583333333333336,21.983333333333334,1394.2333333333333,5.916666666666667,45.13333333333333,51.050000000000004,6.2,89.81666666666666,83.61666666666666,72.7,-10.916666666666666,48.0,0.0,49.0,50.0,73.36666666666667,7.883333333333333,11.6,7.1499999999999995
2024-08-01 18:00:00,339.45,297.1166666666667,0.8753333333333333,63.48333333333333,1.0,0.0,0.0,0.0,215.38333333333333,24.133333333333336,0.0,35.68333333333333,21.95,1388.6000000000001,5.866666666666667,45.0,50.86666666666667,6.0,89.43333333333334,83.43333333333334,72.7,-10.733333333333334,48.0,0.0,49.0,50.0,72.48333333333333,8.116666666666667,12.016666666666666,7.383333333333333
2024-08-01 19:00:00,276.8,263.1333333333333,0.9521666666666667,54.61666666666667,1.0,0.0,0.0,0.0,185.29999999999998,22.71666666666667,0.0,34.06666666666667,21.033333333333335,1345.6333333333334,4.933333333333334,45.0,49.93333333333334,5.2,87.45,82.25,72.7,-9.549999999999999,47.166666666666664,0.0,48.166666666666664,49.166666666666664,70.28333333333333,8.666666666666666,13.0,8.049999999999999
2024-08-01 20:00:00,207.38333333333333,220.5,0.8351666666666667,43.03333333333333,0.8333333333333334,0.0,0.0,0.0,146.4,22.433333333333334,0.0,31.816666666666666,19.849999999999998,1116.0333333333333,4.416666666666667,44.949999999999996,49.36666666666667,4.833333333333333,86.03333333333335,81.2,72.7,-8.5,47.0,0.0,47.166666666666664,48.166666666666664,58.68333333333334,12.366666666666667,17.816666666666666,11.083333333333334
2024-08-01 21:00:00,234.98333333333335,227.54999999999998,0.9658333333333333,46.449999999999996,1.0,0.0,0.0,0.0,157.6833333333333,21.233333333333334,0.0,29.833333333333332,18.75,1301.1166666666666,4.333333333333333,44.88333333333333,49.21666666666667,4.583333333333333,84.88333333333334,80.3,72.7,-7.6000000000000005,46.166666666666664,0.0,46.166666666666664,47.166666666666664,69.0,9.416666666666666,13.233333333333334,8.333333333333334
2024-08-01 22:00:00,222.6833333333333,198.5,0.8926666666666666,38.46666666666667,1.0,0.0,0.0,0.0,130.53333333333333,19.883333333333333,0.0,29.46666666666667,18.583333333333332,1276.8,4.183333333333334,44.583333333333336,48.76666666666667,4.116666666666666,83.46666666666665,79.35,72.7,-6.6499999999999995,45.166666666666664,0.0,46.0,47.0,65.7,10.016666666666667,14.9,9.4
2024-08-01 23:00:00,195.91666666666666,208.63333333333333,1.0953333333333333,41.9,1.0,0.0,0.0,0.0,142.54999999999998,19.650000000000002,0.0,27.816666666666666,18.616666666666667,1269.6333333333332,3.6999999999999997,44.68333333333334,48.38333333333333,3.8166666666666664,82.66666666666667,78.85000000000001,72.7,-6.1499999999999995,45.0,0.0,45.166666666666664,47.0,67.85000000000001,9.566666666666666,13.516666666666666,9.049999999999999
2024-08-02 00:00:00,156.98333333333332,190.3166666666667,1.2398333333333333,36.733333333333334,1.0,0.0,0.0,0.0,124.66666666666667,19.5,0.0,27.566666666666666,18.616666666666667,1249.3333333333333,3.016666666666667,44.56666666666666,47.583333333333336,3.1666666666666665,81.28333333333333,78.11666666666666,72.7,-5.416666666666667,45.0,0.0,45.0,47.0,64.76666666666667,10.466666666666667,14.799999999999999,10.016666666666667
2024-08-02 01:00:00,160.68333333333334,180.46666666666667,1.1528333333333334,33.81666666666667,1.0,0.0,0.0,0.0,114.76666666666665,19.466666666666665,0.0,27.53333333333333,18.666666666666668,1250.8166666666666,3.0833333333333335,44.4,47.48333333333333,3.0666666666666664,81.03333333333335,77.96666666666667,72.7,-5.266666666666667,45.0,0.0,45.0,47.0,62.4,11.15,15.766666666666666,10.666666666666666
2024-08-02 02:00:00,150.38333333333333,184.08333333333334,1.2545,34.766666666666666,1.0,0.0,0.0,0.0,118.46666666666665,19.433333333333334,0.0,27.5,18.683333333333334,1244.7666666666667,2.9,44.43333333333334,47.333333333333336,2.966666666666667,80.76666666666667,77.8,72.7,-5.1000000000000005,45.0,0.0,45.0,47.0,63.5,10.833333333333334,15.283333333333331,10.416666666666666
2024-08-02 03:00:00,141.06666666666666,182.0,1.3181666666666667,34.25,1.0,0.0,0.0,0.0,116.28333333333335,19.5,0.0,27.583333333333332,18.650000000000002,1246.2166666666665,2.716666666666667,44.43333333333334,47.15,2.966666666666667,80.45,77.48333333333333,72.7,-4.783333333333333,45.0,0.0,45.0,47.0,62.916666666666664,11.0,15.550000000000002,10.516666666666667
2024-08-02 04:00:00,120.73333333333333,154.93333333333334,1.0293333333333334,26.28333333333333,0.8333333333333334,0.0,0.0,0.0,89.25,19.483333333333334,0.0,27.53333333333333,18.666666666666668,1042.6166666666668,2.8166666666666664,44.43333333333334,47.25,2.966666666666667,80.43333333333334,77.46666666666665,72.7,-4.766666666666667,45.0,0.0,45.0,47.0,50.93333333333334,14.566666666666668,20.583333333333332,13.950000000000001
2024-08-02 05:00:00,165.78333333333333,204.4,1.24,40.416666666666664,1.0,0.0,0.0,0.0,137.65,20.616666666666667,0.0,27.55,18.633333333333336,1276.6166666666666,3.1166666666666667,44.68333333333333,47.800000000000004,3.3833333333333333,81.33333333333333,77.95,72.7,-5.25,45.833333333333336,0.0,45.0,47.0,66.71666666666667,10.266666666666667,13.733333333333334,9.283333333333333
2024-08-02 06:00:00,218.78333333333333,214.51666666666665,0.9861666666666666,43.43333333333334,1.0,0.0,0.0,0.0,147.4,20.95,0.0,27.566666666666666,18.583333333333332,1301.8,4.033333333333333,44.86666666666667,48.9,4.25,83.43333333333332,79.18333333333334,72.7,-6.483333333333333,46.0,0.0,45.0,47.0,67.89999999999999,10.033333333333333,13.183333333333332,8.916666666666666
2024-08-02 07:00:00,237.15,225.21666666666667,0.9500000000000001,45.699999999999996,1.0,0.0,0.0,0.0,155.20000000000002,22.3,0.0,29.21666666666667,18.55,1334.05,4.266666666666667,44.93333333333334,49.199999999999996,4.566666666666666,84.43333333333334,79.86666666666667,72.7,-7.166666666666667,46.833333333333336,0.0,45.833333333333336,47.0,68.85000000000001,9.933333333333334,12.983333333333334,8.25
2024-08-02 08:00:00,286.5,263.75,0.9209999999999999,56.083333333333336,1.0,0.0,0.0,0.0,190.4333333333333,22.650000000000002,0.0,31.183333333333334,19.516666666666666,1357.0,5.066666666666666,44.93333333333334,50.0,5.3,86.23333333333333,80.93333333333332,72.7,-8.233333333333334,47.0,0.0,46.833333333333336,47.833333333333336,72.06666666666666,8.616666666666667,11.866666666666667,7.433333333333334
2024-08-02 09:00:00,344.8666666666666,298.8,0.8673333333333333,65.16666666666667,1.0,0.0,0.0,0.0,221.15,23.866666666666664,0.0,33.166666666666664,20.666666666666668,1379.1333333333334,6.0,44.98333333333333,50.98333333333333,5.95,88.26666666666667,82.31666666666666,72.7,-9.616666666666667,47.833333333333336,0.0,47.833333333333336,48.833333333333336,73.95,8.016666666666667,11.133333333333333,6.933333333333334
2024-08-02 10:00:00,375.43333333333334,304.09999999999997,0.8105000000000001,66.48333333333333,1.0,0.0,0.0,0.0,225.66666666666666,24.05,0.0,33.53333333333333,20.766666666666666,1393.2833333333335,6.466666666666666,45.0,51.46666666666667,6.466666666666666,89.56666666666666,83.10000000000001,72.7,-10.4,48.0,0.0,48.0,49.0,74.21666666666667,7.916666666666667,11.049999999999999,6.816666666666666
2024-08-02 11:00:00,368.81666666666666,310.9166666666667,0.8441666666666667,67.61666666666667,1.0,0.0,0.0,0.0,229.63333333333333,24.133333333333336,0.0,35.28333333333333,21.866666666666664,1394.0333333333335,6.3500000000000005,45.083333333333336,51.43333333333334,6.316666666666666,89.41666666666667,83.10000000000001,72.7,-10.4,48.0,0.0,48.833333333333336,49.833333333333336,73.85000000000001,7.766666666666667,11.333333333333334,7.033333333333334
2024-08-02 12:00:00,380.4666666666667,312.7,0.8231666666666667,68.11666666666666,1.0,0.0,0.0,0.0,231.11666666666667,24.083333333333332,0.0,35.583333333333336,21.900000000000002,1394.0333333333335,6.55,45.03333333333333,51.583333333333336,6.183333333333334,90.43333333333334,84.25,72.7,-11.549999999999999,48.0,0.0,49.0,50.0,73.86666666666666,7.733333333333333,11.4,7.033333333333334
2024-08-02 13:00:00,391.55,319.3333333333333,0.8158333333333333,70.0,1.0,0.0,0.0,0.0,237.58333333333334,24.21666666666667,0.0,35.666666666666664,21.900000000000002,1395.7333333333333,6.733333333333333,44.96666666666667,51.699999999999996,6.383333333333333,91.35000000000001,84.96666666666667,72.7,-12.266666666666666,48.0,0.0,49.0,50.0,74.36666666666666,7.6000000000000005,11.216666666666667,6.883333333333333
2024-08-02 14:00:00,387.1166666666666,323.3833333333334,0.8344999999999999,71.14999999999999,1.0,0.0,0.0,0.0,241.63333333333333,24.183333333333334,0.0,35.6,21.933333333333334,1393.6666666666667,6.666666666666667,45.13333333333333,51.800000000000004,6.533333333333334,91.41666666666667,84.88333333333334,72.7,-12.183333333333332,48.0,0.0,49.0,50.0,74.63333333333334,7.5,11.049999999999999,6.8
2024-08-02 15:00:00,392.2166666666667,315.56666666666666,0.8056666666666666,68.96666666666665,1.0,0.0,0.0,0.0,233.95000000000002,24.166666666666668,0.0,35.65,21.833333333333332,1394.6000000000001,6.75,45.1,51.85,6.516666666666667,91.03333333333335,84.51666666666667,72.7,-11.816666666666668,48.0,0.0,49.0,50.0,74.11666666666667,7.666666666666667,11.299999999999999,6.933333333333334
2024-08-02 16:00:00,401.5,332.65000000000003,0.8290000000000001,74.01666666666667,1.0,0.0,0.0,0.0,251.04999999999998,24.150000000000002,0.0,35.65,21.78333333333333,1403.1833333333334,6.866666666666667,45.26666666666667,52.13333333333333,6.933333333333334,91.73333333333333,84.8,72.7,-12.1,48.0,0.0,49.0,50.0,75.38333333333333,7.283333333333334,10.733333333333334,6.566666666666666
2024-08-02 17:00:00,405.8666666666666,341.7833333333333,0.8421666666666666,76.61666666666666,1.0,0.0,0.0,0.0,260.25,24.25,0.0,35.483333333333334,21.816666666666666,1411.7,6.8999999999999995,44.96666666666667,51.86666666666667,7.066666666666666,91.81666666666666,84.75,72.7,-12.049999999999999,48.0,0.0,49.0,50.0,76.10000000000001,7.1000000000000005,10.416666666666666,6.3999999999999995
2024-08-02 18:00:00,382.63333333333327,317.25,0.8305000000000001,69.41666666666667,1.0,0.0,0.0,0.0,235.5666666666667,24.233333333333334,0.0,35.61666666666667,21.833333333333332,1401.8666666666668,6.550000000000001,45.36666666666667,51.916666666666664,6.683333333333334,91.38333333333333,84.7,72.7,-12.0,48.0,0.0,49.0,50.0,74.18333333333334,7.666666666666667,11.266666666666666,6.8999999999999995
2024-08-02 19:00:00,314.0333333333333,280.6333333333333,0.8983333333333333,59.833333333333336,1.0,0.0,0.0,0.0,203.08333333333334,22.883333333333336,0.0,33.85,20.833333333333332,1365.7166666666665,5.516666666666667,44.916666666666664,50.43333333333334,5.75,89.48333333333333,83.73333333333333,72.7,-11.033333333333333,47.166666666666664,0.0,48.166666666666664,49.166666666666664,72.35000000000001,8.183333333333334,12.066666666666668,7.433333333333334
2024-08-02 20:00:00,232.0666666666667,232.08333333333334,0.7913333333333333,46.46666666666667,0.8333333333333334,0.0,0.0,0.0,158.06666666666666,22.55,0.0,31.816666666666666,19.666666666666668,1127.2833333333333,4.983333333333333,44.949999999999996,49.93333333333334,5.25,88.3,83.05,72.7,-10.35,47.0,0.0,47.166666666666664,48.166666666666664,59.93333333333334,12.233333333333334,17.183333333333334,10.633333333333333
2024-08-02 21:00:00,251.29999999999998,237.78333333333333,0.9460000000000001,49.5,1.0,0.0,0.0,0.0,168.0,21.333333333333332,0.0,29.849999999999998,18.599999999999998,1315.7166666666667,4.583333333333333,44.88333333333333,49.46666666666667,4.75,87.68333333333334,82.93333333333334,72.7,-10.233333333333333,46.166666666666664,0.0,46.166666666666664,47.166666666666664,70.60000000000001,8.966666666666667,12.566666666666668,7.8500000000000005
2024-08-02 22:00:00,243.16,234.04000000000002,0.9642,48.959999999999994,1.0,0.0,0.0,0.0,166.18,20.02,0.0,29.48,18.380000000000003,1296.6200000000001,4.5,44.82,49.32,4.5,87.17999999999999,82.67999999999999,72.7,-9.98,45.2,0.0,46.0,47.0,70.96000000000001,8.540000000000001,12.620000000000001,7.88
2024-08-02 23:00:00,223.26,229.88000000000002,1.0474,48.22,1.0,0.0,0.0,0.0,164.1,19.7,0.0,27.580000000000002,18.5,1280.78,4.18,44.94,49.12,4.34,86.22,81.88,72.7,-9.18,45.0,0.0,45.0,47.0,71.32000000000001,8.6,12.040000000000001,8.059999999999999
2024-08-03 00:00:00,169.16666666666666,193.1,1.1508333333333332,37.483333333333334,1.0,0.0,0.0,0.0,127.26666666666667,19.583333333333332,0.0,27.650000000000002,18.633333333333333,1261.8500000000001,3.216666666666667,44.81666666666666,48.03333333333333,3.5666666666666664,83.45,79.88333333333334,72.7,-7.183333333333334,45.0,0.0,45.0,47.0,65.86666666666667,10.15,14.316666666666668,9.633333333333333
2024-08-03 01:00:00,177.1,186.0666666666667,1.0516666666666667,35.43333333333333,1.0,0.0,0.0,0.0,120.3,19.616666666666667,0.0,27.55,18.633333333333336,1262.4666666666665,3.3666666666666667,44.800000000000004,48.166666666666664,3.4166666666666665,82.83333333333333,79.41666666666667,72.7,-6.716666666666666,45.0,0.0,45.0,47.0,64.65,10.533333333333333,14.816666666666668,10.033333333333333
2024-08-03 02:00:00,172.08333333333334,193.11666666666667,1.1288333333333334,37.416666666666664,1.0,0.0,0.0,0.0,127.36666666666667,19.55,0.0,27.599999999999998,18.616666666666667,1264.1,3.266666666666667,44.88333333333333,48.15,3.3833333333333333,82.53333333333333,79.14999999999999,72.7,-6.45,45.0,0.0,45.0,47.0,65.7,10.216666666666667,14.383333333333333,9.683333333333334
2024-08-03 03:00:00,169.81666666666666,198.54999999999998,1.1935,39.1,1.0,0.0,0.0,0.0,132.75,19.55,0.0,27.583333333333332,18.616666666666667,1260.7833333333333,3.233333333333333,44.71666666666667,47.949999999999996,3.3333333333333335,82.25,78.91666666666667,72.7,-6.216666666666666,45.0,0.0,45.0,47.0,66.41666666666667,9.966666666666667,14.083333333333334,9.516666666666667
2024-08-03 04:00:00,171.6,182.96666666666667,1.0853333333333335,34.56666666666667,1.0,0.0,0.0,0.0,117.35000000000001,19.55,0.0,27.483333333333334,18.566666666666666,1261.0166666666667,3.266666666666667,44.56666666666666,47.833333333333336,3.266666666666667,82.26666666666667,79.0,72.7,-6.3,45.0,0.0,45.0,47.0,62.833333333333336,11.083333333333334,15.549999999999999,10.516666666666667
2024-08-03 05:00:00,195.1833333333333,209.91666666666666,1.0931666666666666,42.050000000000004,1.0,0.0,0.0,0.0,143.01666666666665,20.73333333333333,0.0,27.5,18.666666666666668,1294.5333333333333,3.6166666666666667,44.68333333333334,48.300000000000004,3.783333333333333,83.18333333333334,79.39999999999999,72.7,-6.7,45.833333333333336,0.0,45.0,47.0,67.56666666666666,10.016666666666667,13.316666666666668,9.033333333333333
2024-08-03 06:00:00,238.11666666666667,242.9333333333333,1.0293333333333334,51.800000000000004,1.0,0.0,0.0,0.0,175.76666666666665,21.066666666666666,0.0,27.516666666666666,18.516666666666666,1307.95,4.366666666666666,44.949999999999996,49.31666666666666,4.6499999999999995,84.71666666666667,80.06666666666666,72.7,-7.366666666666667,46.0,0.0,45.0,47.0,72.31666666666666,8.683333333333334,11.366666666666667,7.633333333333333
2024-08-03 07:00:00,261.76666666666665,251.98333333333335,0.9625,53.63333333333333,1.0,0.0,0.0,0.0,182.0,22.366666666666664,0.0,29.099999999999998,18.516666666666666,1345.7166666666667,4.666666666666667,44.96666666666667,49.63333333333333,4.983333333333333,85.8,80.81666666666666,72.7,-8.116666666666667,46.833333333333336,0.0,45.833333333333336,47.0,72.16666666666667,8.9,11.549999999999999,7.383333333333333
2024-08-03 08:00:00,305.06666666666666,267.6666666666667,0.8781666666666667,57.15,1.0,0.0,0.0,0.0,194.4,22.71666666666667,0.0,31.099999999999998,19.400000000000002,1364.2833333333333,5.366666666666667,44.1,49.46666666666667,5.6499999999999995,87.5,81.85000000000001,72.7,-9.15,47.0,0.0,46.833333333333336,47.833333333333336,72.61666666666666,8.483333333333333,11.633333333333333,7.25
2024-08-03 09:00:00,336.76666666666665,291.1666666666667,0.8661666666666666,62.949999999999996,1.0,0.0,0.0,0.0,213.5666666666667,23.933333333333334,0.0,33.166666666666664,20.5,1389.1333333333332,5.816666666666666,44.1,49.916666666666664,6.033333333333334,88.96666666666665,82.93333333333334,72.7,-10.233333333333333,47.833333333333336,0.0,47.833333333333336,48.833333333333336,73.25,8.25,11.416666666666666,7.066666666666666
2024-08-03 10:00:00,377.68333333333334,311.56666666666666,0.8251666666666666,68.7,1.0,0.0,0.0,0.0,233.13333333333333,24.2,0.0,33.550000000000004,20.683333333333334,1398.1499999999999,6.483333333333333,44.199999999999996,50.68333333333334,6.6000000000000005,90.08333333333333,83.48333333333333,72.7,-10.783333333333333,48.0,0.0,48.0,49.0,74.81666666666666,7.783333333333334,10.75,6.6499999999999995
2024-08-03 11:00:00,381.15000000000003,330.84999999999997,0.8686666666666666,73.48333333333333,1.0,0.0,0.0,0.0,249.58333333333334,24.183333333333334,0.0,35.35,21.766666666666666,1400.0,6.533333333333334,44.31666666666666,50.85,6.416666666666667,90.3,83.88333333333334,72.7,-11.183333333333332,48.0,0.0,48.833333333333336,49.833333333333336,75.33333333333333,7.333333333333333,10.700000000000001,6.616666666666667
2024-08-03 12:00:00,317.18333333333334,278.40000000000003,0.6953333333333332,58.0,0.8333333333333334,0.0,0.0,0.0,196.8166666666667,24.133333333333336,0.0,35.56666666666667,21.849999999999998,1163.9333333333334,6.55,44.4,50.949999999999996,6.449999999999999,90.91666666666667,84.46666666666667,72.7,-11.766666666666666,48.0,0.0,49.0,50.0,61.86666666666667,11.283333333333333,16.616666666666667,10.216666666666667
2024-08-03 13:00:00,387.9666666666667,333.53333333333336,0.8595,74.23333333333333,1.0,0.0,0.0,0.0,251.8166666666667,24.166666666666668,0.0,35.56666666666667,21.95,1400.2333333333333,6.6499999999999995,44.23333333333333,50.88333333333333,6.5,91.05,84.55,72.7,-11.85,48.0,0.0,49.0,50.0,75.46666666666665,7.25,10.666666666666666,6.583333333333333
2024-08-03 14:00:00,387.18333333333334,334.8,0.8656666666666667,74.53333333333333,1.0,0.0,0.0,0.0,253.08333333333334,24.3,0.0,35.6,21.833333333333332,1400.9666666666665,6.633333333333333,44.6,51.23333333333333,6.3500000000000005,92.2,85.85000000000001,72.7,-13.15,48.0,0.0,49.0,50.0,75.58333333333333,7.25,10.65,6.533333333333334
2024-08-03 15:00:00,409.2,347.5,0.8494999999999999,78.39999999999999,1.0,0.0,0.0,0.0,265.93333333333334,24.25,0.0,35.65,21.666666666666668,1409.6833333333334,6.966666666666666,45.56666666666666,52.53333333333333,6.616666666666667,93.43333333333334,86.81666666666666,72.7,-14.116666666666667,48.0,0.0,49.0,50.0,76.5,6.983333333333333,10.25,6.25
2024-08-03 16:00:00,408.84999999999997,356.2166666666667,0.8713333333333333,80.91666666666667,1.0,0.0,0.0,0.0,274.4666666666667,24.316666666666666,0.0,35.7,21.75,1408.5666666666666,6.966666666666666,45.61666666666667,52.583333333333336,6.866666666666667,93.28333333333335,86.41666666666667,72.7,-13.716666666666667,48.0,0.0,49.0,50.0,77.06666666666666,6.833333333333333,10.033333333333333,6.116666666666667
2024-08-03 17:00:00,416.23333333333335,360.81666666666666,0.867,82.23333333333333,1.0,0.0,0.0,0.0,279.28333333333336,24.266666666666666,0.0,35.516666666666666,21.733333333333334,1410.2166666666665,7.083333333333333,45.63333333333333,52.71666666666667,7.066666666666666,93.56666666666666,86.5,72.7,-13.799999999999999,48.0,0.0,49.0,50.0,77.39999999999999,6.733333333333333,9.85,6.033333333333334
2024-08-03 18:00:00,401.76666666666665,345.4166666666667,0.8603333333333333,77.68333333333334,1.0,0.0,0.0,0.0,263.76666666666665,24.266666666666666,0.0,35.63333333333333,21.75,1404.1000000000001,6.866666666666667,45.23333333333333,52.1,6.833333333333333,93.05,86.21666666666665,72.7,-13.516666666666666,48.0,0.0,49.0,50.0,76.36666666666666,7.016666666666667,10.299999999999999,6.316666666666666
2024-08-03 19:00:00,354.6666666666667,319.0,0.9006666666666666,71.18333333333334,1.0,0.0,0.0,0.0,241.45000000000002,22.866666666666664,0.0,33.85,20.8,1368.8,6.216666666666666,44.56666666666666,50.78333333333333,6.283333333333334,92.26666666666667,85.98333333333333,72.7,-13.283333333333333,47.166666666666664,0.0,48.166666666666664,49.166666666666664,75.66666666666667,7.183333333333334,10.616666666666667,6.5
2024-08-03 20:00:00,300.01666666666665,280.5,0.9376666666666665,60.73333333333333,1.0,0.0,0.0,0.0,206.41666666666666,22.633333333333336,0.0,31.75,19.616666666666664,1358.7166666666667,5.3,44.1,49.4,5.683333333333334,91.08333333333333,85.39999999999999,72.7,-12.700000000000001,47.0,0.0,47.166666666666664,48.166666666666664,73.56666666666666,8.083333333333334,11.35,7.016666666666667
2024-08-03 21:00:00,275.73333333333335,251.08333333333334,0.9131666666666667,53.38333333333333,1.0,0.0,0.0,0.0,181.13333333333333,21.366666666666664,0.0,29.883333333333336,18.650000000000002,1327.1333333333334,4.983333333333333,43.833333333333336,48.81666666666666,5.2,88.39999999999999,83.2,72.7,-10.5,46.166666666666664,0.0,46.166666666666664,47.166666666666664,72.11666666666667,8.533333333333333,11.933333333333332,7.433333333333334
2024-08-03 22:00:00,261.01666666666665,240.29999999999998,0.9213333333333332,50.800000000000004,1.0,0.0,0.0,0.0,172.33333333333334,20.05,0.0,29.45,18.5,1300.55,4.816666666666666,43.88333333333333,48.699999999999996,4.716666666666667,87.26666666666667,82.55,72.7,-9.85,45.166666666666664,0.0,46.0,47.0,71.68333333333334,8.366666666666667,12.25,7.7
2024-08-03 23:00:00,218.20000000000002,216.73333333333335,0.9993333333333334,44.31666666666666,1.0,0.0,0.0,0.0,150.53333333333333,19.766666666666666,0.0,27.900000000000002,18.55,1287.0333333333333,4.066666666666666,43.833333333333336,47.9,4.133333333333334,85.89999999999999,81.76666666666667,72.7,-9.066666666666666,45.0,0.0,45.166666666666664,47.0,69.31666666666666,9.183333333333334,12.933333333333332,8.6
2024-08-04 00:00:00,184.54999999999998,193.03333333333333,1.0563333333333333,37.416666666666664,1.0,0.0,0.0,0.0,127.18333333333332,19.650000000000002,0.0,27.46666666666667,18.683333333333334,1271.1333333333334,3.483333333333333,43.85,47.333333333333336,3.5833333333333335,84.11666666666666,80.53333333333333,72.7,-7.833333333333333,45.0,0.0,45.0,47.0,65.91666666666667,10.200000000000001,14.233333333333334,9.683333333333334
2024-08-04 01:00:00,176.5666666666667,190.88333333333333,1.091,36.85,1.0,0.0,0.0,0.0,125.06666666666666,19.650000000000002,0.0,27.483333333333334,18.666666666666668,1271.1166666666666,3.3333333333333335,43.98333333333333,47.31666666666666,3.516666666666667,83.61666666666666,80.10000000000001,72.7,-7.3999999999999995,45.0,0.0,45.0,47.0,65.53333333333335,10.283333333333333,14.4,9.783333333333333
2024-08-04 02:00:00,178.36666666666667,187.26666666666665,1.0608333333333333,35.800000000000004,1.0,0.0,0.0,0.0,121.51666666666667,19.6,0.0,27.566666666666666,18.599999999999998,1271.3333333333333,3.3666666666666667,43.9,47.26666666666667,3.4333333333333336,83.18333333333334,79.75,72.7,-7.05,45.0,0.0,45.0,47.0,64.85000000000001,10.483333333333333,14.733333333333334,9.933333333333334
2024-08-04 03:00:00,171.70000000000002,192.0,1.1211666666666666,37.083333333333336,1.0,0.0,0.0,0.0,126.21666666666668,19.583333333333332,0.0,27.55,18.599999999999998,1268.05,3.25,43.9,47.15,3.283333333333333,82.78333333333333,79.5,72.7,-6.8,45.0,0.0,45.0,47.0,65.75,10.216666666666667,14.366666666666667,9.683333333333334
2024-08-04 04:00:00,178.03333333333333,189.23333333333335,1.0666666666666667,36.38333333333333,1.0,0.0,0.0,0.0,123.53333333333335,19.633333333333336,0.0,27.483333333333334,18.583333333333332,1275.2333333333333,3.35,43.78333333333333,47.13333333333333,3.533333333333333,83.18333333333334,79.64999999999999,72.7,-6.95,45.0,0.0,45.0,47.0,65.2,10.4,14.566666666666668,9.833333333333334
2024-08-04 05:00:00,200.26666666666665,208.46666666666667,1.048,41.63333333333333,1.0,0.0,0.0,0.0,141.4333333333333,20.8,0.0,27.633333333333336,18.583333333333332,1298.7333333333333,3.6999999999999997,43.9,47.6,4.066666666666666,84.21666666666667,80.14999999999999,72.7,-7.45,45.833333333333336,0.0,45.0,47.0,67.78333333333333,10.016666666666667,13.299999999999999,8.933333333333334
2024-08-04 06:00:00,249.9,235.25,0.9428333333333333,49.43333333333334,1.0,0.0,0.0,0.0,167.93333333333334,21.1,0.0,27.650000000000002,18.583333333333332,1313.1833333333334,4.566666666666666,43.98333333333333,48.550000000000004,4.733333333333333,85.76666666666667,81.03333333333333,72.7,-8.333333333333334,46.0,0.0,45.0,47.0,71.25,9.0,11.799999999999999,7.933333333333334
2024-08-04 07:00:00,271.7,248.51666666666665,0.9161666666666667,52.61666666666667,1.0,0.0,0.0,0.0,178.54999999999998,22.349999999999998,0.0,29.116666666666664,18.533333333333335,1344.3666666666666,4.85,43.96666666666667,48.81666666666666,5.166666666666667,86.95,81.78333333333333,72.7,-9.083333333333334,46.833333333333336,0.0,45.833333333333336,47.0,71.85000000000001,9.0,11.700000000000001,7.466666666666666
2024-08-04 08:00:00,313.55,276.18333333333334,0.8826666666666667,59.81666666666666,1.0,0.0,0.0,0.0,203.0666666666667,22.61666666666667,0.0,31.066666666666666,19.416666666666668,1367.7166666666665,5.5,44.01666666666667,49.51666666666667,5.566666666666666,88.53333333333335,82.96666666666667,72.7,-10.266666666666667,47.0,0.0,46.833333333333336,47.833333333333336,73.46666666666665,8.216666666666667,11.283333333333333,7.05
2024-08-04 09:00:00,348.76666666666665,303.81666666666666,0.8724999999999999,66.7,1.0,0.0,0.0,0.0,226.5,23.849999999999998,0.0,33.016666666666666,20.45,1390.75,6.016666666666667,44.199999999999996,50.21666666666667,6.166666666666667,90.45,84.28333333333333,72.7,-11.583333333333334,47.833333333333336,0.0,47.833333333333336,48.833333333333336,74.48333333333333,7.866666666666667,10.883333333333333,6.766666666666667
2024-08-04 10:00:00,393.48333333333335,338.3,0.8596666666666666,76.63333333333333,1.0,0.0,0.0,0.0,259.96666666666664,24.183333333333334,0.0,33.53333333333333,20.633333333333336,1395.7,6.766666666666667,44.63333333333333,51.4,6.683333333333334,92.06666666666666,85.38333333333333,72.7,-12.683333333333335,48.0,0.0,48.0,49.0,76.83333333333333,7.1499999999999995,9.9,6.116666666666667
2024-08-04 11:00:00,404.6166666666666,341.3,0.8438333333333333,76.73333333333333,1.0,0.0,0.0,0.0,260.31666666666666,24.2,0.0,35.18333333333333,21.633333333333336,1400.6000000000001,6.933333333333334,44.666666666666664,51.6,6.8,92.26666666666667,85.46666666666665,72.7,-12.766666666666666,48.0,0.0,48.833333333333336,49.833333333333336,76.26666666666667,7.1000000000000005,10.316666666666668,6.366666666666667
2024-08-04 12:00:00,397.25,338.51666666666665,0.8521666666666666,75.64999999999999,1.0,0.0,0.0,0.0,256.93333333333334,24.116666666666664,0.0,35.550000000000004,21.916666666666668,1398.7,6.816666666666666,44.583333333333336,51.4,6.516666666666667,92.05,85.53333333333335,72.7,-12.833333333333334,48.0,0.0,49.0,50.0,75.88333333333334,7.133333333333333,10.5,6.466666666666666
2024-08-04 13:00:00,402.7166666666667,341.8666666666666,0.8491666666666666,76.71666666666667,1.0,0.0,0.0,0.0,260.25,24.183333333333334,0.0,35.61666666666667,21.849999999999998,1397.3999999999999,6.916666666666667,45.03333333333333,51.949999999999996,6.533333333333334,92.58333333333333,86.05,72.7,-13.35,48.0,0.0,49.0,50.0,76.11666666666666,7.05,10.416666666666666,6.383333333333334
2024-08-04 14:00:00,404.0833333333333,342.90000000000003,0.8489999999999999,77.01666666666667,1.0,0.0,0.0,0.0,261.25,24.183333333333334,0.0,35.65,21.833333333333332,1398.7,6.933333333333334,45.03333333333333,51.96666666666667,6.666666666666667,92.41666666666667,85.75,72.7,-13.049999999999999,48.0,0.0,49.0,50.0,76.2,7.05,10.383333333333333,6.366666666666667
2024-08-04 15:00:00,392.7,331.0833333333333,0.843,73.43333333333334,1.0,0.0,0.0,0.0,249.41666666666666,24.183333333333334,0.0,35.61666666666667,21.833333333333332,1392.9166666666667,6.766666666666667,44.550000000000004,51.31666666666666,6.683333333333334,91.21666666666665,84.53333333333333,72.7,-11.833333333333334,48.0,0.0,49.0,50.0,75.26666666666667,7.3500000000000005,10.799999999999999,6.6000000000000005
2024-08-04 16:00:00,358.48333333333335,317.76666666666665,0.8875000000000001,69.60000000000001,1.0,0.0,0.0,0.0,236.13333333333333,24.21666666666667,0.0,35.6,21.849999999999998,1399.2666666666667,6.1499999999999995,44.23333333333333,50.38333333333333,6.3999999999999995,90.5,84.10000000000001,72.7,-11.4,48.0,0.0,49.0,50.0,74.2,7.666666666666667,11.25,6.8999999999999995
2024-08-04 17:00:00,358.15000000000003,316.55,0.884,69.23333333333333,1.0,0.0,0.0,0.0,234.9,24.25,0.0,35.583333333333336,21.833333333333332,1408.9166666666667,6.1000000000000005,44.36666666666667,50.46666666666667,6.283333333333334,90.43333333333334,84.14999999999999,72.7,-11.450000000000001,48.0,0.0,49.0,50.0,74.14999999999999,7.666666666666667,11.283333333333333,6.916666666666667
2024-08-04 18:00:00,362.5333333333333,317.75,0.8766666666666666,69.41666666666667,1.0,0.0,0.0,0.0,236.01666666666665,24.2,0.0,35.550000000000004,21.983333333333334,1399.4333333333334,6.216666666666666,43.93333333333334,50.15,6.283333333333334,90.33333333333333,84.05,72.7,-11.35,48.0,0.0,49.0,50.0,74.21666666666665,7.6499999999999995,11.233333333333334,6.95
2024-08-04 19:00:00,303.8,270.28333333333336,0.8933333333333334,56.81666666666666,1.0,0.0,0.0,0.0,192.8166666666667,22.849999999999998,0.0,33.699999999999996,20.983333333333334,1357.5,5.366666666666667,43.949999999999996,49.31666666666666,5.5,88.13333333333333,82.63333333333334,72.7,-9.933333333333334,47.166666666666664,0.0,48.166666666666664,49.166666666666664,71.26666666666667,8.466666666666667,12.5,7.8
2024-08-04 20:00:00,248.61666666666667,251.23333333333335,1.012,52.18333333333334,1.0,0.0,0.0,0.0,177.0666666666667,22.516666666666666,0.0,31.849999999999998,19.783333333333335,1340.9333333333334,4.45,44.050000000000004,48.5,4.766666666666667,85.66666666666667,80.9,72.7,-8.200000000000001,47.0,0.0,47.166666666666664,48.166666666666664,70.41666666666667,8.966666666666667,12.700000000000001,7.883333333333333
2024-08-04 21:00:00,230.78333333333333,221.35,0.9608333333333333,44.550000000000004,1.0,0.0,0.0,0.0,151.48333333333335,21.333333333333332,0.0,29.8,18.7,1313.3166666666666,4.216666666666667,44.03333333333333,48.25,4.383333333333334,84.93333333333334,80.55,72.7,-7.8500000000000005,46.166666666666664,0.0,46.166666666666664,47.166666666666664,68.3,9.683333333333332,13.533333333333333,8.483333333333333
2024-08-04 22:00:00,229.04999999999998,213.79999999999998,0.9356666666666666,42.96666666666667,1.0,0.0,0.0,0.0,145.9,19.966666666666665,0.0,29.433333333333334,18.5,1288.0166666666667,4.266666666666667,43.81666666666666,48.083333333333336,4.116666666666666,84.64999999999999,80.53333333333333,72.7,-7.833333333333333,45.166666666666664,0.0,46.0,47.0,68.18333333333334,9.366666666666667,13.783333333333333,8.700000000000001
2024-08-04 23:00:00,202.76666666666665,213.65,1.0586666666666666,43.333333333333336,1.0,0.0,0.0,0.0,147.41666666666666,19.733333333333334,0.0,27.866666666666664,18.666666666666668,1285.2,3.783333333333333,43.699999999999996,47.48333333333333,3.983333333333333,84.89999999999999,80.91666666666667,72.7,-8.216666666666667,45.0,0.0,45.166666666666664,47.0,68.63333333333334,9.35,13.166666666666666,8.833333333333334
2024-08-05 00:00:00,156.04999999999998,198.86666666666667,1.2771666666666668,39.18333333333333,1.0,0.0,0.0,0.0,133.03333333333333,19.633333333333333,0.0,27.55,18.616666666666667,1269.6833333333334,2.9499999999999997,43.86666666666667,46.81666666666666,3.35,83.64999999999999,80.3,72.7,-7.6000000000000005,45.0,0.0,45.0,47.0,65.55,10.266666666666667,14.416666666666666,9.766666666666666
2024-08-05 01:00:00,165.91666666666666,216.0,1.3205,44.199999999999996,1.0,0.0,0.0,0.0,150.1,19.583333333333332,0.0,27.666666666666668,18.633333333333333,1271.1499999999999,3.1333333333333333,43.86666666666667,47.0,3.4,83.5,80.10000000000001,72.7,-7.3999999999999995,45.0,0.0,45.0,47.0,69.03333333333335,9.216666666666667,13.0,8.75
2024-08-05 02:00:00,166.9,186.83333333333334,1.1588333333333334,35.6,1.0,0.0,0.0,0.0,121.18333333333334,19.583333333333332,0.0,27.53333333333333,18.533333333333335,1272.1499999999999,3.15,43.75,46.9,3.35,82.78333333333333,79.43333333333334,72.7,-6.733333333333333,45.0,0.0,45.0,47.0,63.86666666666667,10.783333333333333,15.133333333333333,10.200000000000001
2024-08-05 03:00:00,148.6,212.11666666666667,1.4541666666666666,43.15,1.0,0.0,0.0,0.0,146.45000000000002,19.616666666666667,0.0,27.53333333333333,18.516666666666666,1265.9833333333333,2.8166666666666664,43.833333333333336,46.65,3.1666666666666665,82.46666666666667,79.3,72.7,-6.6000000000000005,45.0,0.0,45.0,47.0,68.3,9.466666666666667,13.299999999999999,8.933333333333334
2024-08-05 04:00:00,167.48333333333332,191.58333333333334,1.168,37.06666666666666,1.0,0.0,0.0,0.0,125.83333333333333,19.6,0.0,27.55,18.566666666666666,1269.7166666666665,3.1666666666666665,43.85,47.01666666666667,3.216666666666667,82.41666666666667,79.2,72.7,-6.5,45.0,0.0,45.0,47.0,65.21666666666667,10.4,14.583333333333334,9.833333333333334
2024-08-05 05:00:00,196.70000000000002,202.58333333333334,1.0473333333333332,39.86666666666667,1.0,0.0,0.0,0.0,135.71666666666667,20.75,0.0,27.55,18.566666666666666,1292.8833333333334,3.65,44.51666666666667,48.166666666666664,3.766666666666667,82.95,79.18333333333334,72.7,-6.483333333333333,45.833333333333336,0.0,45.0,47.0,66.71666666666667,10.316666666666666,13.700000000000001,9.233333333333334
2024-08-05 06:00:00,249.1833333333333,223.29999999999998,0.9009999999999999,45.98333333333333,1.0,0.0,0.0,0.0,156.11666666666665,21.1,0.0,27.55,18.533333333333335,1314.1666666666667,4.55,44.88333333333333,49.43333333333334,4.6000000000000005,84.71666666666665,80.11666666666666,72.7,-7.416666666666667,46.0,0.0,45.0,47.0,69.78333333333333,9.483333333333333,12.383333333333333,8.35
2024-08-05 07:00:00,271.28333333333336,244.33333333333334,0.908,51.31666666666666,1.0,0.0,0.0,0.0,174.25,22.433333333333334,0.0,29.066666666666666,18.6,1350.7666666666667,4.816666666666666,44.78333333333333,49.6,5.066666666666666,85.46666666666665,80.39999999999999,72.7,-7.7,46.833333333333336,0.0,45.833333333333336,47.0,71.28333333333333,9.183333333333334,11.916666666666666,7.633333333333333
2024-08-05 08:00:00,307.6666666666667,265.9166666666667,0.8648333333333333,56.699999999999996,1.0,0.0,0.0,0.0,192.73333333333335,22.71666666666667,0.0,31.05,19.400000000000002,1371.5666666666666,5.383333333333333,44.699999999999996,50.083333333333336,5.7,86.61666666666667,80.91666666666667,72.7,-8.216666666666667,47.0,0.0,46.833333333333336,47.833333333333336,72.46666666666667,8.549999999999999,11.666666666666666,7.283333333333334
2024-08-05 09:00:00,323.0,281.48333333333335,0.8776666666666667,60.0,1.0,0.0,0.0,0.0,203.63333333333333,23.916666666666668,0.0,33.21666666666667,20.73333333333333,1388.1833333333334,5.583333333333333,45.03333333333333,50.61666666666667,5.766666666666667,87.96666666666665,82.2,72.7,-9.5,47.833333333333336,0.0,47.833333333333336,48.833333333333336,72.3,8.516666666666667,11.816666666666668,7.366666666666667
2024-08-05 10:00:00,339.7,294.5833333333333,0.8678333333333333,63.70000000000001,1.0,0.0,0.0,0.0,216.15,24.183333333333334,0.0,33.483333333333334,20.8,1389.7333333333333,5.866666666666667,44.916666666666664,50.78333333333333,6.133333333333333,88.76666666666667,82.63333333333333,72.7,-9.933333333333334,48.0,0.0,48.0,49.0,73.3,8.25,11.383333333333333,7.066666666666666
2024-08-05 11:00:00,332.15000000000003,295.18333333333334,0.8898333333333334,62.949999999999996,1.0,0.0,0.0,0.0,213.88333333333333,24.099999999999998,0.0,35.43333333333333,21.8,1394.4166666666667,5.716666666666666,45.13333333333333,50.85,5.95,88.88333333333333,82.93333333333334,72.7,-10.233333333333334,48.0,0.0,48.833333333333336,49.833333333333336,72.41666666666667,8.200000000000001,12.016666666666666,7.383333333333333
2024-08-05 12:00:00,334.90000000000003,294.71666666666664,0.8805,62.833333333333336,1.0,0.0,0.0,0.0,213.21666666666667,24.150000000000002,0.0,35.6,21.75,1394.0333333333335,5.766666666666667,45.11666666666667,50.88333333333333,5.666666666666667,89.16666666666667,83.5,72.7,-10.799999999999999,48.0,0.0,49.0,50.0,72.33333333333333,8.216666666666667,12.083333333333334,7.366666666666667
2024-08-05 13:00:00,343.2,303.8,0.8855,65.53333333333335,1.0,0.0,0.0,0.0,222.29999999999998,24.099999999999998,0.0,35.56666666666667,21.8,1396.0833333333333,5.8999999999999995,45.21666666666667,51.11666666666667,5.833333333333333,90.41666666666667,84.58333333333333,72.7,-11.883333333333333,48.0,0.0,49.0,50.0,73.16666666666667,7.933333333333334,11.700000000000001,7.183333333333334
2024-08-05 14:00:00,309.31666666666666,273.18333333333334,0.6996666666666668,56.31666666666666,0.8333333333333334,0.0,0.0,0.0,191.61666666666667,24.066666666666666,0.0,35.68333333333334,21.833333333333332,1163.5666666666666,6.433333333333334,45.083333333333336,51.51666666666667,6.183333333333334,91.03333333333335,84.85000000000001,72.7,-12.15,48.0,0.0,49.0,50.0,61.71666666666667,11.283333333333333,16.766666666666666,10.25
2024-08-05 15:00:00,380.59999999999997,323.5333333333333,0.8513333333333333,71.36666666666666,1.0,0.0,0.0,0.0,242.0,24.116666666666664,0.0,35.65,21.766666666666666,1391.0333333333335,6.566666666666666,45.050000000000004,51.61666666666667,6.3999999999999995,91.13333333333333,84.73333333333333,72.7,-12.033333333333333,48.0,0.0,49.0,50.0,74.73333333333333,7.483333333333333,11.049999999999999,6.75
2024-08-05 16:00:00,394.5333333333333,331.3,0.84,73.60000000000001,1.0,0.0,0.0,0.0,249.73333333333335,24.21666666666667,0.0,35.46666666666667,21.866666666666664,1399.2666666666667,6.766666666666667,45.13333333333333,51.9,6.666666666666667,91.51666666666667,84.85000000000001,72.7,-12.15,48.0,0.0,49.0,50.0,75.33333333333333,7.333333333333333,10.733333333333334,6.6000000000000005
2024-08-05 17:00:00,383.9166666666667,340.55,0.8876666666666667,76.2,1.0,0.0,0.0,0.0,258.76666666666665,24.21666666666667,0.0,35.733333333333334,21.816666666666666,1396.1000000000001,6.6000000000000005,45.38333333333333,51.98333333333333,6.566666666666666,92.21666666666665,85.64999999999999,72.7,-12.950000000000001,48.0,0.0,49.0,50.0,75.93333333333334,7.116666666666667,10.516666666666667,6.416666666666667
2024-08-05 18:00:00,364.0333333333333,325.25,0.8941666666666667,71.85000000000001,1.0,0.0,0.0,0.0,243.76666666666665,24.099999999999998,0.0,35.56666666666666,21.8,1390.4666666666665,6.283333333333334,45.18333333333334,51.46666666666667,6.383333333333333,91.91666666666667,85.53333333333335,72.7,-12.833333333333334,48.0,0.0,49.0,50.0,74.91666666666667,7.416666666666667,10.966666666666667,6.733333333333333
2024-08-05 19:00:00,277.78333333333336,274.34999999999997,0.9978333333333333,58.050000000000004,1.0,0.0,0.0,0.0,196.96666666666667,22.733333333333334,0.0,33.800000000000004,20.866666666666667,1349.6499999999999,4.933333333333334,44.96666666666667,49.9,5.383333333333333,88.91666666666667,83.53333333333333,72.7,-10.833333333333334,47.166666666666664,0.0,48.166666666666664,49.166666666666664,71.73333333333333,8.283333333333333,12.333333333333334,7.633333333333333
2024-08-05 20:00:00,235.23333333333335,250.13333333333335,1.0628333333333333,51.76666666666667,1.0,0.0,0.0,0.0,176.15,22.566666666666666,0.0,31.650000000000002,19.8,1339.0,4.216666666666667,45.0,49.21666666666667,4.666666666666667,86.71666666666665,82.05,72.7,-9.35,47.0,0.0,47.166666666666664,48.166666666666664,70.35,9.033333333333333,12.666666666666666,7.933333333333334
2024-08-05 21:00:00,212.9,216.1,1.0191666666666666,43.15,1.0,0.0,0.0,0.0,146.41666666666666,21.266666666666666,0.0,29.733333333333334,18.650000000000002,1304.1499999999999,3.9166666666666665,44.81666666666666,48.73333333333333,4.2,85.86666666666667,81.66666666666667,72.7,-8.966666666666667,46.166666666666664,0.0,46.166666666666664,47.166666666666664,67.7,9.866666666666667,13.783333333333333,8.633333333333333
2024-08-05 22:00:00,209.01666666666665,201.95000000000002,0.9733333333333333,39.516666666666666,1.0,0.0,0.0,0.0,134.15,19.849999999999998,0.0,29.46666666666667,18.466666666666665,1279.9166666666667,3.9166666666666665,44.73333333333333,48.65,3.9166666666666665,84.56666666666666,80.64999999999999,72.7,-7.95,45.166666666666664,0.0,46.0,47.0,66.38333333333333,9.85,14.616666666666667,9.15
2024-08-05 23:00:00,195.71666666666667,197.16666666666666,1.0178333333333331,38.516666666666666,1.0,0.0,0.0,0.0,131.1,19.666666666666668,0.0,27.849999999999998,18.55,1273.7333333333333,3.6833333333333336,44.68333333333334,48.36666666666667,3.9166666666666665,83.73333333333333,79.81666666666666,72.7,-7.116666666666667,45.0,0.0,45.166666666666664,47.0,66.41666666666667,10.016666666666667,14.183333333333332,9.433333333333334
2024-08-06 00:00:00,135.23333333333332,167.25,0.9653333333333333,29.900000000000002,0.8333333333333334,0.0,0.0,0.0,101.55,19.55,0.0,27.5,18.666666666666668,1046.95,3.0666666666666664,44.666666666666664,47.73333333333333,3.25,81.36666666666666,78.11666666666666,72.7,-5.416666666666667,45.0,0.0,45.0,47.0,54.199999999999996,13.65,19.166666666666668,13.016666666666666
