Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-08-11 05:00:00,202.36666666666667,210.21666666666667,1.0410000000000001,42.416666666666664,1.0,0.0,0.0,0.0,144.38333333333333,21.033333333333335,0.0,27.666666666666668,17.1,1307.0,3.716666666666667,44.03333333333333,47.75,3.983333333333333,83.01666666666667,79.03333333333333,72.7,-6.333333333333333,46.0,0.0,45.0,47.0,68.08333333333333,10.200000000000001,13.4,8.283333333333333
2024-08-11 06:00:00,259.6,235.25,0.9065,49.949999999999996,1.0,0.0,0.0,0.0,169.48333333333332,21.083333333333332,0.0,27.55,17.116666666666667,1316.1499999999999,4.733333333333333,43.71666666666667,48.449999999999996,4.8500000000000005,84.5,79.64999999999999,72.7,-6.949999999999999,46.0,0.0,45.0,47.0,71.88333333333334,9.016666666666667,11.783333333333333,7.316666666666666
2024-08-11 07:00:00,285.93333333333334,259.81666666666666,0.9101666666666667,56.18333333333334,1.0,0.0,0.0,0.0,190.65,22.633333333333336,0.0,29.5,17.016666666666666,1359.1333333333332,5.05,43.76666666666667,48.81666666666666,5.183333333333334,85.81666666666666,80.63333333333334,72.7,-7.933333333333334,47.0,0.0,46.0,47.0,73.33333333333333,8.716666666666667,11.383333333333333,6.583333333333333
2024-08-11 08:00:00,325.96666666666664,282.09999999999997,0.8678333333333333,61.73333333333333,1.0,0.0,0.0,0.0,209.73333333333335,22.733333333333334,0.0,31.55,18.1,1376.3,5.683333333333334,43.9,49.583333333333336,5.783333333333334,87.19999999999999,81.41666666666667,72.7,-8.716666666666667,47.0,0.0,47.0,48.0,74.31666666666666,8.066666666666666,11.200000000000001,6.416666666666667
2024-08-11 09:00:00,360.8333333333333,300.6666666666667,0.8363333333333333,66.01666666666667,1.0,0.0,0.0,0.0,224.0,24.183333333333334,0.0,33.46666666666666,19.05,1396.466666666667,6.2,44.11666666666667,50.31666666666666,6.216666666666666,88.61666666666667,82.39999999999999,72.7,-9.700000000000001,48.0,0.0,48.0,49.0,74.45,8.049999999999999,11.15,6.3500000000000005
2024-08-11 10:00:00,386.25,328.23333333333335,0.8494999999999999,74.13333333333334,1.0,0.0,0.0,0.0,251.46666666666667,24.133333333333336,0.0,33.61666666666667,19.033333333333335,1397.4166666666667,6.633333333333333,44.31666666666666,50.949999999999996,6.766666666666667,90.7,83.93333333333334,72.7,-11.233333333333334,48.0,0.0,48.0,49.0,76.56666666666666,7.366666666666667,10.266666666666667,5.8
2024-08-11 11:00:00,395.40000000000003,339.8666666666667,0.8598333333333333,76.55,1.0,0.0,0.0,0.0,259.96666666666664,24.150000000000002,0.0,35.6,20.133333333333336,1402.45,6.766666666666667,44.36666666666667,51.13333333333333,6.766666666666667,91.68333333333334,84.91666666666667,72.7,-12.216666666666667,48.0,0.0,49.0,50.0,76.46666666666667,7.1000000000000005,10.483333333333333,5.933333333333334
2024-08-11 12:00:00,401.9166666666667,341.8333333333333,0.8506666666666667,77.18333333333334,1.0,0.0,0.0,0.0,261.90000000000003,24.2,0.0,35.61666666666667,20.1,1401.3166666666666,6.883333333333333,44.949999999999996,51.833333333333336,6.683333333333334,92.78333333333335,86.10000000000001,72.7,-13.4,48.0,0.0,49.0,50.0,76.61666666666666,7.1000000000000005,10.450000000000001,5.883333333333333
2024-08-11 13:00:00,401.75,347.0333333333333,0.8641666666666666,78.68333333333334,1.0,0.0,0.0,0.0,266.90000000000003,24.2,0.0,35.78333333333333,20.133333333333336,1397.4166666666667,6.8999999999999995,45.300000000000004,52.199999999999996,6.833333333333333,92.95,86.11666666666667,72.7,-13.416666666666666,48.0,0.0,49.0,50.0,76.91666666666667,7.0,10.316666666666666,5.8
2024-08-11 14:00:00,388.68333333333334,341.9166666666667,0.8801666666666667,77.21666666666667,1.0,0.0,0.0,0.0,261.95,24.21666666666667,0.0,35.63333333333333,20.1,1399.2666666666667,6.666666666666667,44.73333333333333,51.4,6.666666666666667,92.3,85.63333333333333,72.7,-12.933333333333332,48.0,0.0,49.0,50.0,76.61666666666666,7.066666666666666,10.433333333333334,5.883333333333333
2024-08-11 15:00:00,388.3666666666666,336.25,0.866,75.46666666666667,1.0,0.0,0.0,0.0,256.3666666666667,24.166666666666668,0.0,35.699999999999996,20.033333333333335,1398.1333333333332,6.666666666666667,44.833333333333336,51.5,6.3999999999999995,92.21666666666665,85.81666666666666,72.7,-13.116666666666667,48.0,0.0,49.0,50.0,76.21666666666665,7.199999999999999,10.65,5.983333333333334
2024-08-11 16:00:00,369.1166666666666,330.71666666666664,0.8966666666666666,74.43333333333334,1.0,0.0,0.0,0.0,252.5,24.150000000000002,0.0,35.666666666666664,18.349999999999998,1402.45,6.316666666666666,44.61666666666667,50.93333333333334,6.3,91.96666666666665,85.66666666666667,72.7,-12.966666666666667,48.0,0.0,49.0,50.0,76.33333333333333,7.316666666666666,10.783333333333333,5.533333333333334
2024-08-11 17:00:00,392.31666666666666,342.55,0.8733333333333334,77.46666666666667,1.0,0.0,0.0,0.0,262.76666666666665,24.21666666666667,0.0,35.61666666666667,19.95,1405.3999999999999,6.7,45.11666666666667,51.81666666666666,6.516666666666667,92.98333333333333,86.46666666666665,72.7,-13.766666666666666,48.0,0.0,49.0,50.0,76.71666666666665,7.083333333333333,10.4,5.816666666666666
2024-08-11 18:00:00,400.3,352.15000000000003,0.8801666666666667,80.2,1.0,0.0,0.0,0.0,272.40000000000003,24.2,0.0,35.583333333333336,19.983333333333334,1409.3166666666666,6.816666666666666,45.61666666666667,52.43333333333334,6.75,93.93333333333334,87.18333333333334,72.7,-14.483333333333334,48.0,0.0,49.0,50.0,77.35000000000001,6.883333333333333,10.116666666666665,5.683333333333334
2024-08-11 19:00:00,357.7166666666667,330.1166666666667,0.9246666666666666,75.18333333333334,1.0,0.0,0.0,0.0,254.96666666666667,22.71666666666667,0.0,33.516666666666666,18.916666666666668,1370.0166666666667,6.266666666666667,45.26666666666667,51.53333333333333,6.45,93.66666666666667,87.21666666666665,72.7,-14.516666666666666,47.0,0.0,48.0,49.0,77.21666666666667,6.883333333333333,10.133333333333333,5.733333333333333
2024-08-11 20:00:00,302.75,284.0,0.9394999999999999,64.01666666666667,1.0,0.0,0.0,0.0,217.20000000000002,22.599999999999998,0.0,26.21666666666667,17.95,1358.1499999999999,5.3500000000000005,44.083333333333336,49.43333333333334,5.933333333333334,90.48333333333333,84.55,72.7,-11.85,47.0,0.0,39.166666666666664,48.0,76.38333333333334,7.983333333333333,9.25,6.333333333333333
2024-08-11 21:00:00,261.3,243.78333333333333,0.9335,51.93333333333334,1.0,0.0,0.0,0.0,176.1833333333333,21.133333333333336,0.0,29.483333333333334,17.0,1320.1333333333334,4.75,43.9,48.65,4.916666666666667,86.60000000000001,81.68333333333334,72.7,-8.983333333333333,46.0,0.0,46.0,47.0,72.2,8.683333333333334,12.116666666666667,6.966666666666666
2024-08-11 22:00:00,247.91666666666666,234.5,0.9458333333333333,49.416666666666664,1.0,0.0,0.0,0.0,168.06666666666666,19.866666666666667,0.0,29.599999999999998,16.983333333333334,1298.1833333333334,4.583333333333333,43.86666666666667,48.449999999999996,4.533333333333333,85.64999999999999,81.11666666666666,72.7,-8.416666666666666,45.0,0.0,46.0,47.0,71.61666666666666,8.483333333333333,12.65,7.266666666666667
2024-08-11 23:00:00,231.08333333333334,216.26666666666665,0.9381666666666666,44.73333333333333,1.0,0.0,0.0,0.0,151.9,19.766666666666666,0.0,27.599999999999998,17.05,1289.25,4.3,43.96666666666667,48.26666666666667,4.366666666666667,85.35000000000001,80.98333333333333,72.7,-8.283333333333333,45.0,0.0,45.0,47.0,70.16666666666667,9.166666666666666,12.783333333333333,7.883333333333333
2024-08-12 00:00:00,189.66666666666666,210.1,1.113,42.96666666666667,1.0,0.0,0.0,0.0,145.79999999999998,19.616666666666667,0.0,27.599999999999998,17.1,1276.2666666666667,3.5666666666666664,43.75,47.31666666666666,3.75,83.53333333333333,79.78333333333333,72.7,-7.083333333333333,45.0,0.0,45.0,47.0,69.10000000000001,9.416666666666666,13.266666666666666,8.216666666666667
2024-08-12 01:00:00,176.1833333333333,207.98333333333335,1.1793333333333333,42.23333333333333,1.0,0.0,0.0,0.0,143.65,19.616666666666667,0.0,27.599999999999998,17.150000000000002,1268.4666666666665,3.3333333333333335,43.699999999999996,47.03333333333333,3.5500000000000003,82.76666666666667,79.21666666666667,72.7,-6.516666666666667,45.0,0.0,45.0,47.0,68.61666666666666,9.566666666666666,13.450000000000001,8.366666666666667
2024-08-12 02:00:00,165.28333333333333,190.78333333333333,1.1905,37.266666666666666,1.0,0.0,0.0,0.0,126.56666666666668,19.55,0.0,27.53333333333333,17.099999999999998,1265.5666666666666,3.1333333333333333,43.78333333333333,46.916666666666664,3.35,82.11666666666666,78.76666666666667,72.7,-6.066666666666666,45.0,0.0,45.0,47.0,65.88333333333334,10.366666666666667,14.616666666666667,9.066666666666668
2024-08-12 03:00:00,167.08333333333334,200.46666666666667,1.232,40.1,1.0,0.0,0.0,0.0,136.18333333333334,19.6,0.0,27.616666666666664,17.05,1265.7833333333333,3.1666666666666665,43.833333333333336,47.0,3.283333333333333,82.03333333333333,78.75,72.7,-6.05,45.0,0.0,45.0,47.0,67.25,9.983333333333333,14.083333333333334,8.683333333333332
2024-08-12 04:00:00,171.6,205.61666666666667,1.2245000000000001,41.56666666666667,1.0,0.0,0.0,0.0,141.38333333333333,19.566666666666666,0.0,27.53333333333333,17.116666666666667,1273.5833333333333,3.233333333333333,43.71666666666667,46.949999999999996,3.4,81.91666666666667,78.51666666666667,72.7,-5.816666666666666,45.0,0.0,45.0,47.0,67.89999999999999,9.766666666666667,13.783333333333333,8.533333333333333
2024-08-12 05:00:00,190.51666666666665,202.3166666666667,1.0713333333333332,40.25,1.0,0.0,0.0,0.0,136.68333333333334,21.0,0.0,27.53333333333333,17.116666666666667,1300.2,3.516666666666667,44.26666666666667,47.78333333333333,3.733333333333333,82.41666666666667,78.68333333333334,72.7,-5.983333333333333,46.0,0.0,45.0,47.0,66.76666666666667,10.633333333333333,13.966666666666667,8.666666666666666
2024-08-12 06:00:00,239.13333333333333,216.4333333333333,0.9065,44.4,1.0,0.0,0.0,0.0,150.68333333333334,21.033333333333335,0.0,27.599999999999998,17.116666666666667,1314.1666666666667,4.366666666666666,44.78333333333333,49.15,4.616666666666666,83.91666666666667,79.3,72.7,-6.6000000000000005,46.0,0.0,45.0,47.0,69.51666666666667,9.75,12.799999999999999,7.916666666666667
2024-08-12 07:00:00,269.4166666666667,241.54999999999998,0.8991666666666666,50.800000000000004,1.0,0.0,0.0,0.0,172.4,22.53333333333333,0.0,29.55,17.066666666666666,1351.7833333333333,4.783333333333333,44.86666666666667,49.65,5.066666666666666,85.10000000000001,80.03333333333333,72.7,-7.333333333333333,47.0,0.0,46.0,47.0,71.26666666666667,9.366666666666667,12.266666666666666,7.066666666666666
2024-08-12 08:00:00,301.84999999999997,273.45,0.9096666666666667,59.18333333333334,1.0,0.0,0.0,0.0,201.13333333333333,22.666666666666668,0.0,31.516666666666666,18.116666666666667,1366.7666666666667,5.3,44.93333333333334,50.23333333333333,5.566666666666666,86.66666666666667,81.10000000000001,72.7,-8.4,47.0,0.0,47.0,48.0,73.53333333333333,8.299999999999999,11.516666666666666,6.633333333333333
2024-08-12 09:00:00,339.05,293.1166666666667,0.8648333333333333,63.76666666666667,1.0,0.0,0.0,0.0,216.35,24.083333333333332,0.0,33.46666666666667,19.216666666666665,1394.7833333333335,5.833333333333333,45.0,50.833333333333336,5.816666666666666,87.73333333333333,81.91666666666667,72.7,-9.216666666666667,48.0,0.0,48.0,49.0,73.78333333333333,8.233333333333333,11.433333333333332,6.566666666666666
2024-08-12 10:00:00,390.4666666666667,316.2,0.8106666666666666,70.5,1.0,0.0,0.0,0.0,239.29999999999998,24.116666666666664,0.0,33.666666666666664,19.150000000000002,1398.7166666666665,6.7,44.96666666666667,51.666666666666664,6.6499999999999995,89.58333333333333,82.93333333333332,72.7,-10.233333333333334,48.0,0.0,48.0,49.0,75.68333333333334,7.616666666666667,10.65,6.066666666666666
2024-08-12 11:00:00,383.0,322.06666666666666,0.8414999999999999,71.3,1.0,0.0,0.0,0.0,242.03333333333333,24.2,0.0,35.65,20.216666666666665,1399.8166666666666,6.566666666666666,44.916666666666664,51.48333333333333,6.45,89.41666666666667,82.96666666666667,72.7,-10.266666666666667,48.0,0.0,49.0,50.0,75.13333333333334,7.516666666666667,11.049999999999999,6.283333333333334
2024-08-12 12:00:00,371.2833333333333,307.51666666666665,0.8291666666666666,67.03333333333333,1.0,0.0,0.0,0.0,227.38333333333333,24.21666666666667,0.0,35.666666666666664,20.25,1399.6666666666667,6.366666666666667,45.21666666666667,51.583333333333336,6.266666666666667,90.13333333333333,83.86666666666666,72.7,-11.166666666666666,48.0,0.0,49.0,50.0,73.93333333333334,7.8999999999999995,11.6,6.6000000000000005
2024-08-12 13:00:00,391.05,327.25,0.8376666666666667,72.88333333333334,1.0,0.0,0.0,0.0,247.26666666666665,24.166666666666668,0.0,35.65,20.1,1404.0833333333333,6.683333333333334,45.26666666666667,51.949999999999996,6.3500000000000005,91.33333333333333,84.98333333333333,72.7,-12.283333333333333,48.0,0.0,49.0,50.0,75.51666666666667,7.3999999999999995,10.916666666666666,6.166666666666667
2024-08-12 14:00:00,403.8333333333333,336.03333333333336,0.832,75.35000000000001,1.0,0.0,0.0,0.0,256.15000000000003,24.166666666666668,0.0,35.61666666666667,20.066666666666666,1397.75,6.933333333333334,45.4,52.333333333333336,6.533333333333334,92.45,85.91666666666667,72.7,-13.216666666666667,48.0,0.0,49.0,50.0,76.2,7.2,10.616666666666667,5.966666666666666
2024-08-12 15:00:00,405.4666666666667,339.03333333333336,0.8361666666666666,76.38333333333334,1.0,0.0,0.0,0.0,259.06666666666666,24.116666666666664,0.0,35.75,20.116666666666667,1396.8166666666666,6.966666666666666,45.61666666666667,52.583333333333336,6.55,92.76666666666667,86.21666666666665,72.7,-13.516666666666666,48.0,0.0,49.0,50.0,76.39999999999999,7.116666666666667,10.566666666666666,5.95
2024-08-12 16:00:00,408.3833333333334,350.3333333333333,0.8581666666666666,79.71666666666667,1.0,0.0,0.0,0.0,270.43333333333334,24.166666666666668,0.0,35.666666666666664,20.066666666666666,1396.8333333333333,7.016666666666667,45.86666666666667,52.88333333333333,6.516666666666667,93.45,86.93333333333334,72.7,-14.233333333333334,48.0,0.0,49.0,50.0,77.16666666666667,6.8999999999999995,10.2,5.733333333333333
2024-08-12 17:00:00,372.2833333333333,332.01666666666665,0.8923333333333333,74.21666666666667,1.0,0.0,0.0,0.0,252.15,24.166666666666668,0.0,35.61666666666667,20.05,1396.2666666666667,6.3999999999999995,45.300000000000004,51.699999999999996,6.55,92.11666666666667,85.56666666666666,72.7,-12.866666666666667,48.0,0.0,49.0,50.0,75.89999999999999,7.3,10.766666666666666,6.05
2024-08-12 18:00:00,301.78333333333336,273.75,0.7218333333333334,57.1,0.8333333333333334,0.0,0.0,0.0,193.75,24.166666666666668,0.0,35.6,20.21666666666667,1168.05,6.133333333333333,45.0,51.13333333333333,6.266666666666667,90.31666666666666,84.05,72.7,-11.35,48.0,0.0,49.0,50.0,62.03333333333333,11.450000000000001,16.900000000000002,9.6
2024-08-12 19:00:00,302.8833333333334,275.1166666666667,0.9105,58.916666666666664,1.0,0.0,0.0,0.0,199.95000000000002,22.55,0.0,33.516666666666666,19.099999999999998,1358.3166666666666,5.3500000000000005,44.800000000000004,50.15,5.45,88.03333333333335,82.58333333333333,72.7,-9.883333333333333,47.0,0.0,48.0,49.0,72.64999999999999,8.216666666666667,12.200000000000001,6.966666666666666
2024-08-12 20:00:00,246.61666666666667,250.36666666666667,1.0158333333333334,52.5,1.0,0.0,0.0,0.0,178.1833333333333,22.53333333333333,0.0,31.53333333333333,18.133333333333336,1345.0333333333333,4.3999999999999995,44.9,49.300000000000004,4.8500000000000005,86.5,81.64999999999999,72.7,-8.950000000000001,47.0,0.0,47.0,48.0,71.13333333333334,9.016666666666667,12.6,7.25
2024-08-12 21:00:00,222.91666666666666,235.21666666666667,1.0571666666666666,49.26666666666667,1.0,0.0,0.0,0.0,167.51666666666668,21.083333333333332,0.0,29.583333333333332,17.066666666666666,1310.3833333333332,4.083333333333333,44.81666666666666,48.9,4.433333333333334,85.48333333333333,81.05,72.7,-8.35,46.0,0.0,46.0,47.0,71.08333333333333,9.0,12.633333333333333,7.283333333333334
2024-08-12 22:00:00,217.3166666666667,217.36666666666667,1.0056666666666667,44.5,1.0,0.0,0.0,0.0,151.06666666666666,19.75,0.0,29.516666666666666,17.05,1287.8999999999999,4.05,44.85,48.9,4.133333333333334,84.71666666666667,80.58333333333333,72.7,-7.883333333333333,45.0,0.0,46.0,47.0,69.38333333333334,9.133333333333333,13.633333333333333,7.883333333333333
2024-08-12 23:00:00,196.1833333333333,208.51666666666665,1.0736666666666668,42.43333333333334,1.0,0.0,0.0,0.0,144.01666666666668,19.683333333333334,0.0,27.633333333333336,17.150000000000002,1282.7333333333333,3.6666666666666665,44.81666666666666,48.48333333333333,3.8833333333333333,84.11666666666666,80.23333333333333,72.7,-7.533333333333334,45.0,0.0,45.0,47.0,68.61666666666666,9.566666666666666,13.466666666666667,8.35
2024-08-13 00:00:00,166.08333333333334,203.75,1.2341666666666666,40.916666666666664,1.0,0.0,0.0,0.0,139.4,19.616666666666667,0.0,27.599999999999998,17.133333333333336,1265.7833333333333,3.15,44.6,47.75,3.283333333333333,82.66666666666667,79.38333333333334,72.7,-6.683333333333334,45.0,0.0,45.0,47.0,67.53333333333333,9.9,13.899999999999999,8.633333333333333
2024-08-13 01:00:00,156.58333333333334,185.01666666666665,1.2218333333333333,35.53333333333334,1.0,0.0,0.0,0.0,120.63333333333333,19.55,0.0,27.616666666666664,17.166666666666668,1266.9833333333333,2.966666666666667,44.61666666666667,47.583333333333336,3.1,82.33333333333333,79.23333333333333,72.7,-6.533333333333334,45.0,0.0,45.0,47.0,64.5,10.766666666666666,15.200000000000001,9.466666666666667
2024-08-13 02:00:00,134.15,155.93333333333334,0.903,26.96666666666667,0.8333333333333334,0.0,0.0,0.0,91.61666666666667,19.533333333333335,0.0,27.633333333333336,17.133333333333336,1052.3666666666666,3.0,44.61666666666667,47.61666666666667,3.1333333333333333,82.39999999999999,79.26666666666667,72.7,-6.566666666666666,45.0,0.0,45.0,47.0,51.98333333333333,14.583333333333334,20.616666666666667,12.816666666666668
2024-08-13 03:00:00,153.0,191.46666666666667,1.308,37.333333333333336,1.0,0.0,0.0,0.0,127.10000000000001,19.533333333333335,0.0,27.633333333333336,17.166666666666668,1259.3666666666666,2.9166666666666665,44.449999999999996,47.36666666666667,3.033333333333333,82.10000000000001,79.06666666666666,72.7,-6.366666666666667,45.0,0.0,45.0,47.0,65.88333333333334,10.383333333333333,14.649999999999999,9.1
2024-08-13 04:00:00,149.46666666666667,189.9333333333333,1.3048333333333333,37.03333333333333,1.0,0.0,0.0,0.0,125.68333333333334,19.55,0.0,27.599999999999998,17.133333333333336,1265.9666666666667,2.8333333333333335,44.35,47.18333333333334,3.033333333333333,82.03333333333333,79.0,72.7,-6.3,45.0,0.0,45.0,47.0,65.39999999999999,10.533333333333333,14.883333333333333,9.233333333333333
2024-08-13 05:00:00,189.20000000000002,205.66666666666666,1.0908333333333333,41.25,1.0,0.0,0.0,0.0,140.03333333333333,20.933333333333334,0.0,27.566666666666666,17.166666666666668,1290.4666666666667,3.516666666666667,44.71666666666667,48.23333333333333,3.733333333333333,83.26666666666667,79.53333333333333,72.7,-6.833333333333333,46.0,0.0,45.0,47.0,66.83333333333333,10.583333333333334,13.933333333333332,8.683333333333334
2024-08-13 06:00:00,220.53333333333333,223.73333333333332,1.0323333333333333,46.583333333333336,1.0,0.0,0.0,0.0,158.03333333333333,21.016666666666666,0.0,27.53333333333333,17.133333333333336,1311.8,4.033333333333333,45.0,49.03333333333333,4.416666666666667,84.55,80.13333333333334,72.7,-7.433333333333334,46.0,0.0,45.0,47.0,70.18333333333334,9.549999999999999,12.516666666666666,7.766666666666667
2024-08-13 07:00:00,257.7,247.45000000000002,0.9605,52.5,1.0,0.0,0.0,0.0,178.45000000000002,22.45,0.0,29.45,17.083333333333332,1349.4833333333333,4.583333333333333,44.916666666666664,49.5,4.8500000000000005,85.86666666666667,81.01666666666667,72.7,-8.316666666666666,47.0,0.0,46.0,47.0,72.11666666666666,9.049999999999999,11.9,6.916666666666667
2024-08-13 08:00:00,299.6333333333334,266.46666666666664,0.8896666666666667,57.21666666666667,1.0,0.0,0.0,0.0,194.20000000000002,22.633333333333336,0.0,31.53333333333333,18.066666666666666,1365.4666666666665,5.266666666666667,44.916666666666664,50.18333333333334,5.333333333333333,87.43333333333334,82.10000000000001,72.7,-9.4,47.0,0.0,47.0,48.0,72.83333333333333,8.516666666666667,11.883333333333333,6.8
2024-08-13 09:00:00,327.51666666666665,284.1666666666667,0.8713333333333333,61.11666666666667,1.0,0.0,0.0,0.0,207.4,24.066666666666666,0.0,33.53333333333333,19.166666666666668,1391.2166666666665,5.6499999999999995,44.949999999999996,50.6,5.75,88.76666666666667,83.01666666666667,72.7,-10.316666666666666,48.0,0.0,48.0,49.0,72.95,8.466666666666667,11.799999999999999,6.75
2024-08-13 10:00:00,357.0333333333333,305.76666666666665,0.8595,67.36666666666666,1.0,0.0,0.0,0.0,228.88333333333333,24.150000000000002,0.0,33.65,19.099999999999998,1393.1000000000001,6.1499999999999995,45.01666666666667,51.166666666666664,6.25,89.96666666666665,83.71666666666667,72.7,-11.016666666666666,48.0,0.0,48.0,49.0,74.81666666666666,7.916666666666667,11.0,6.25
2024-08-13 11:00:00,348.8,302.65000000000003,0.8676666666666666,65.58333333333333,1.0,0.0,0.0,0.0,222.53333333333333,24.166666666666668,0.0,35.65,20.283333333333335,1399.1000000000001,5.983333333333333,44.98333333333333,50.96666666666667,6.016666666666667,90.14999999999999,84.13333333333334,72.7,-11.433333333333332,48.0,0.0,49.0,50.0,73.5,7.966666666666666,11.783333333333333,6.7
2024-08-13 12:00:00,356.81666666666666,321.85,0.9021666666666667,71.2,1.0,0.0,0.0,0.0,241.88333333333333,24.133333333333336,0.0,35.666666666666664,20.2,1392.5166666666667,6.1499999999999995,44.96666666666667,51.11666666666667,6.033333333333334,91.63333333333333,85.60000000000001,72.7,-12.9,48.0,0.0,49.0,50.0,75.13333333333334,7.5,11.083333333333334,6.25
2024-08-13 13:00:00,372.7166666666667,315.34999999999997,0.8468333333333332,69.38333333333334,1.0,0.0,0.0,0.0,235.46666666666667,24.099999999999998,0.0,35.71666666666666,20.1,1390.4833333333333,6.433333333333334,44.86666666666667,51.300000000000004,6.266666666666667,92.43333333333334,86.16666666666667,72.7,-13.466666666666667,48.0,0.0,49.0,50.0,74.63333333333334,7.6499999999999995,11.35,6.366666666666667
2024-08-13 14:00:00,390.45,331.7166666666667,0.8498333333333333,74.2,1.0,0.0,0.0,0.0,251.66666666666666,24.099999999999998,0.0,35.833333333333336,20.116666666666667,1388.2166666666665,6.75,45.333333333333336,52.083333333333336,6.483333333333333,92.68333333333334,86.2,72.7,-13.5,48.0,0.0,49.0,50.0,75.83333333333333,7.283333333333334,10.816666666666668,6.083333333333333
2024-08-13 15:00:00,375.4166666666667,320.65000000000003,0.855,70.89999999999999,1.0,0.0,0.0,0.0,240.5666666666667,24.099999999999998,0.0,35.68333333333333,20.3,1389.7166666666665,6.483333333333333,45.01666666666667,51.5,6.5,90.76666666666667,84.26666666666667,72.7,-11.566666666666668,48.0,0.0,49.0,50.0,75.0,7.533333333333334,11.15,6.316666666666666
2024-08-13 16:00:00,376.2166666666667,313.55,0.8336666666666667,68.76666666666667,1.0,0.0,0.0,0.0,233.5666666666667,24.133333333333336,0.0,35.666666666666664,20.233333333333334,1396.25,6.466666666666666,45.11666666666667,51.583333333333336,6.266666666666667,90.10000000000001,83.83333333333333,72.7,-11.133333333333333,48.0,0.0,49.0,50.0,74.43333333333334,7.716666666666666,11.383333333333333,6.466666666666666
2024-08-13 17:00:00,363.73333333333335,307.3666666666667,0.8453333333333334,66.93333333333334,1.0,0.0,0.0,0.0,227.11666666666667,24.2,0.0,35.78333333333333,20.25,1396.8500000000001,6.25,44.93333333333334,51.18333333333334,6.3,89.45,83.14999999999999,72.7,-10.450000000000001,48.0,0.0,49.0,50.0,73.88333333333334,7.883333333333333,11.65,6.6000000000000005
2024-08-13 18:00:00,337.21666666666664,308.5333333333333,0.9171666666666667,67.3,1.0,0.0,0.0,0.0,228.35,24.166666666666668,0.0,35.666666666666664,20.349999999999998,1399.45,5.783333333333334,45.199999999999996,50.98333333333333,6.05,88.64999999999999,82.60000000000001,72.7,-9.9,48.0,0.0,49.0,50.0,73.98333333333333,7.8500000000000005,11.566666666666668,6.616666666666667
2024-08-13 19:00:00,236.26666666666665,231.66666666666666,0.7726666666666667,45.93333333333334,0.8333333333333334,0.0,0.0,0.0,156.2,22.583333333333332,0.0,33.68333333333333,19.150000000000002,1129.5833333333333,5.033333333333333,45.06666666666666,50.1,5.233333333333333,87.11666666666667,81.88333333333334,72.7,-9.183333333333334,47.0,0.0,48.0,49.0,59.4,12.166666666666666,18.150000000000002,10.283333333333333
2024-08-13 20:00:00,244.1,243.1833333333333,0.9979999999999999,50.416666666666664,1.0,0.0,0.0,0.0,171.1,22.516666666666666,0.0,31.46666666666667,18.1,1341.5166666666667,4.366666666666666,44.699999999999996,49.06666666666666,4.7,85.83333333333333,81.13333333333334,72.7,-8.433333333333334,47.0,0.0,47.0,48.0,70.35000000000001,9.266666666666667,12.950000000000001,7.45
2024-08-13 21:00:00,218.61666666666667,215.11666666666667,0.9841666666666667,43.43333333333334,1.0,0.0,0.0,0.0,147.43333333333334,21.033333333333335,0.0,29.5,17.133333333333336,1311.6000000000001,4.0,44.85,48.85,4.183333333333333,84.96666666666667,80.78333333333333,72.7,-8.083333333333334,46.0,0.0,46.0,47.0,68.46666666666667,9.799999999999999,13.75,7.983333333333333
2024-08-13 22:00:00,212.3166666666667,209.75,0.991,42.15,1.0,0.0,0.0,0.0,143.46666666666667,19.7,0.0,29.433333333333334,17.116666666666667,1284.4333333333334,3.966666666666667,44.73333333333334,48.699999999999996,4.016666666666667,84.25,80.23333333333333,72.7,-7.533333333333334,45.0,0.0,46.0,47.0,68.38333333333334,9.4,14.033333333333333,8.15
2024-08-13 23:00:00,191.13333333333333,194.46666666666667,1.0454999999999999,38.31666666666667,1.0,0.0,0.0,0.0,130.08333333333334,19.633333333333333,0.0,27.566666666666666,17.183333333333334,1273.3333333333333,3.6,45.23333333333333,48.833333333333336,3.65,83.23333333333333,79.58333333333333,72.7,-6.883333333333333,45.0,0.0,45.0,47.0,66.2,10.316666666666666,14.466666666666667,9.016666666666667
2024-08-14 00:00:00,162.51666666666668,190.38333333333333,1.2033333333333334,37.13333333333333,1.0,0.0,0.0,0.0,126.08333333333333,19.516666666666666,0.0,27.599999999999998,17.216666666666665,1258.1166666666666,3.1,45.25,48.35,3.15,81.88333333333334,78.73333333333333,72.7,-6.033333333333334,45.0,0.0,45.0,47.0,65.31666666666666,10.533333333333333,14.883333333333333,9.283333333333333
2024-08-14 01:00:00,124.14999999999999,163.46666666666667,1.0341666666666667,29.166666666666668,0.8333333333333334,0.0,0.0,0.0,99.2,19.516666666666666,0.0,27.516666666666666,17.183333333333334,1049.0333333333333,2.733333333333333,45.46666666666667,48.199999999999996,2.966666666666667,81.41666666666667,78.45,72.7,-5.75,45.0,0.0,45.0,47.0,53.61666666666667,14.083333333333334,19.866666666666667,12.416666666666666
2024-08-14 02:00:00,150.71666666666667,182.36666666666667,1.2558333333333334,34.78333333333333,1.0,0.0,0.0,0.0,118.08333333333333,19.516666666666666,0.0,27.583333333333332,17.216666666666665,1261.4333333333334,2.8666666666666667,45.28333333333333,48.15,2.9,81.35000000000001,78.45,72.7,-5.75,45.0,0.0,45.0,47.0,63.98333333333334,10.950000000000001,15.466666666666667,9.666666666666666
2024-08-14 03:00:00,155.79999999999998,183.23333333333335,1.2206666666666666,35.016666666666666,1.0,0.0,0.0,0.0,118.86666666666667,19.55,0.0,27.566666666666666,17.21666666666667,1260.8,2.966666666666667,45.23333333333333,48.199999999999996,2.966666666666667,81.36666666666666,78.39999999999999,72.7,-5.7,45.0,0.0,45.0,47.0,64.0,10.933333333333332,15.416666666666666,9.65
2024-08-14 04:00:00,146.88333333333333,179.45000000000002,1.2691666666666668,33.833333333333336,1.0,0.0,0.0,0.0,115.08333333333333,19.566666666666666,0.0,27.583333333333332,17.183333333333334,1258.75,2.8000000000000003,45.38333333333333,48.18333333333334,3.0500000000000003,81.5,78.45,72.7,-5.75,45.0,0.0,45.0,47.0,62.98333333333334,11.233333333333334,15.883333333333333,9.866666666666667
2024-08-14 05:00:00,167.76666666666668,204.4,1.2191666666666665,40.78333333333333,1.0,0.0,0.0,0.0,138.65,20.916666666666668,0.0,27.633333333333336,17.2,1291.7166666666667,3.1166666666666667,45.666666666666664,48.78333333333333,3.516666666666667,82.46666666666667,78.95,72.7,-6.25,46.0,0.0,45.0,47.0,67.03333333333333,10.466666666666667,13.833333333333334,8.6
2024-08-14 06:00:00,232.88333333333333,223.96666666666667,0.959,46.6,1.0,0.0,0.0,0.0,158.13333333333335,21.05,0.0,27.633333333333336,17.1,1309.5833333333333,4.266666666666667,45.550000000000004,49.81666666666666,4.566666666666666,84.33333333333333,79.76666666666667,72.7,-7.066666666666666,46.0,0.0,45.0,47.0,70.10000000000001,9.566666666666666,12.566666666666668,7.783333333333334
2024-08-14 07:00:00,266.51666666666665,250.01666666666668,0.9396666666666667,53.25,1.0,0.0,0.0,0.0,180.88333333333333,22.583333333333332,0.0,29.46666666666667,17.05,1351.4333333333334,4.733333333333333,44.96666666666667,49.699999999999996,4.933333333333334,85.63333333333333,80.7,72.7,-8.0,47.0,0.0,46.0,47.0,72.33333333333333,9.066666666666666,11.783333333333333,6.816666666666666
2024-08-14 08:00:00,296.09999999999997,270.0833333333333,0.9126666666666666,58.21666666666667,1.0,0.0,0.0,0.0,197.83333333333334,22.616666666666664,0.0,31.53333333333333,18.083333333333332,1366.3666666666668,5.2,45.15,50.35,5.5,87.45,81.95,72.7,-9.25,47.0,0.0,47.0,48.0,73.21666666666667,8.4,11.700000000000001,6.716666666666666
2024-08-14 09:00:00,330.59999999999997,289.76666666666665,0.8821666666666667,62.76666666666667,1.0,0.0,0.0,0.0,213.01666666666665,24.099999999999998,0.0,33.56666666666667,19.116666666666667,1395.9166666666667,5.683333333333334,45.18333333333334,50.86666666666667,5.683333333333334,88.68333333333334,83.0,72.7,-10.299999999999999,48.0,0.0,48.0,49.0,73.39999999999999,8.366666666666665,11.633333333333333,6.616666666666667
2024-08-14 10:00:00,392.3333333333333,337.96666666666664,0.8633333333333333,77.05,1.0,0.0,0.0,0.0,261.3333333333333,24.183333333333334,0.0,33.449999999999996,19.016666666666666,1398.5333333333335,6.733333333333333,45.25,51.98333333333333,6.766666666666667,91.53333333333335,84.76666666666667,72.7,-12.066666666666668,48.0,0.0,48.0,49.0,77.31666666666666,7.1499999999999995,9.9,5.616666666666667
2024-08-14 11:00:00,380.7166666666667,328.31666666666666,0.8623333333333333,73.01666666666667,1.0,0.0,0.0,0.0,248.1833333333333,24.166666666666668,0.0,35.75,20.2,1402.0666666666666,6.516666666666667,45.46666666666667,51.98333333333333,6.366666666666667,91.48333333333333,85.11666666666666,72.7,-12.416666666666666,48.0,0.0,49.0,50.0,75.60000000000001,7.3500000000000005,10.916666666666666,6.133333333333333
2024-08-14 12:00:00,310.3333333333333,284.25,0.7296666666666667,60.199999999999996,0.8333333333333334,0.0,0.0,0.0,204.23333333333335,24.21666666666667,0.0,35.65,20.133333333333333,1163.55,6.366666666666667,45.300000000000004,51.666666666666664,6.3500000000000005,91.63333333333333,85.28333333333333,72.7,-12.583333333333334,48.0,0.0,49.0,50.0,62.800000000000004,11.283333333333333,16.566666666666666,9.366666666666667
2024-08-14 13:00:00,379.81666666666666,334.46666666666664,0.8831666666666665,75.05,1.0,0.0,0.0,0.0,254.61666666666667,24.05,0.0,35.61666666666667,20.233333333333334,1391.5666666666666,6.55,45.28333333333333,51.833333333333336,6.416666666666667,91.8,85.38333333333333,72.7,-12.683333333333332,48.0,0.0,49.0,50.0,76.08333333333333,7.2,10.65,6.066666666666666
2024-08-14 14:00:00,387.84999999999997,331.75,0.8569999999999999,74.14999999999999,1.0,0.0,0.0,0.0,251.83333333333334,24.083333333333332,0.0,35.68333333333334,20.116666666666667,1392.7166666666665,6.683333333333334,45.300000000000004,51.98333333333333,6.75,91.95,85.2,72.7,-12.5,48.0,0.0,49.0,50.0,75.86666666666666,7.3,10.766666666666666,6.083333333333333
2024-08-14 15:00:00,359.3,305.46666666666664,0.8511666666666667,66.46666666666667,1.0,0.0,0.0,0.0,225.45000000000002,24.03333333333333,0.0,35.666666666666664,20.366666666666664,1383.4833333333333,6.233333333333333,45.13333333333333,51.36666666666667,6.366666666666667,89.78333333333335,83.41666666666667,72.7,-10.716666666666667,48.0,0.0,49.0,50.0,73.8,7.866666666666667,11.666666666666666,6.666666666666667
2024-08-14 16:00:00,347.7833333333333,298.90000000000003,0.8614999999999999,64.51666666666667,1.0,0.0,0.0,0.0,218.98333333333335,24.150000000000002,0.0,35.56666666666666,20.25,1394.9666666666665,5.983333333333333,45.03333333333333,51.01666666666667,5.933333333333334,89.83333333333333,83.89999999999999,72.7,-11.200000000000001,48.0,0.0,49.0,50.0,73.23333333333333,8.083333333333334,11.9,6.766666666666667
2024-08-14 17:00:00,354.90000000000003,300.26666666666665,0.8463333333333334,64.76666666666667,1.0,0.0,0.0,0.0,220.11666666666667,24.150000000000002,0.0,35.73333333333333,20.3,1396.4666666666665,6.1000000000000005,44.96666666666667,51.06666666666666,6.183333333333334,89.39999999999999,83.21666666666667,72.7,-10.516666666666667,48.0,0.0,49.0,50.0,73.26666666666667,8.049999999999999,11.9,6.766666666666667
2024-08-14 18:00:00,342.09999999999997,301.46666666666664,0.8813333333333334,65.23333333333333,1.0,0.0,0.0,0.0,221.33333333333334,24.099999999999998,0.0,35.78333333333333,20.25,1395.7333333333333,5.883333333333333,45.083333333333336,50.96666666666667,6.05,89.23333333333333,83.18333333333334,72.7,-10.483333333333333,48.0,0.0,49.0,50.0,73.38333333333334,8.016666666666667,11.883333333333333,6.733333333333333
2024-08-14 19:00:00,285.18333333333334,266.93333333333334,0.939,56.48333333333333,1.0,0.0,0.0,0.0,191.65,22.55,0.0,33.53333333333333,19.216666666666665,1345.9833333333333,5.083333333333333,44.96666666666667,50.050000000000004,5.25,88.13333333333333,82.88333333333334,72.7,-10.183333333333334,47.0,0.0,48.0,49.0,71.71666666666667,8.450000000000001,12.583333333333334,7.216666666666666
2024-08-14 20:00:00,243.66666666666666,252.8166666666667,1.0421666666666667,53.18333333333334,1.0,0.0,0.0,0.0,180.75,22.433333333333334,0.0,31.5,18.150000000000002,1334.1000000000001,4.383333333333334,44.75,49.13333333333333,4.683333333333334,86.78333333333335,82.10000000000001,72.7,-9.4,47.0,0.0,47.0,48.0,71.39999999999999,8.883333333333333,12.483333333333334,7.2
2024-08-14 21:00:00,227.0666666666667,228.1833333333333,1.0046666666666666,47.31666666666666,1.0,0.0,0.0,0.0,160.63333333333333,21.016666666666666,0.0,29.483333333333334,17.033333333333335,1302.8,4.183333333333333,44.75,48.93333333333334,4.266666666666667,85.91666666666667,81.64999999999999,72.7,-8.950000000000001,46.0,0.0,46.0,47.0,70.26666666666667,9.216666666666667,12.983333333333334,7.5
2024-08-14 22:00:00,208.36666666666667,217.70000000000002,1.0496666666666667,44.63333333333333,1.0,0.0,0.0,0.0,151.43333333333334,19.633333333333336,0.0,29.516666666666666,17.1,1276.4666666666667,3.9166666666666665,44.71666666666667,48.63333333333333,4.033333333333333,84.93333333333334,80.89999999999999,72.7,-8.200000000000001,45.0,0.0,46.0,47.0,69.46666666666667,9.033333333333333,13.616666666666667,7.866666666666666
2024-08-14 23:00:00,179.45000000000002,196.45000000000002,1.123,38.81666666666667,1.0,0.0,0.0,0.0,132.16666666666666,19.599999999999998,0.0,27.583333333333332,17.083333333333332,1264.5666666666666,3.4,45.01666666666667,48.416666666666664,3.4499999999999997,83.51666666666667,80.06666666666666,72.7,-7.366666666666667,45.0,0.0,45.0,47.0,67.03333333333333,10.049999999999999,14.166666666666666,8.75
2024-08-15 00:00:00,121.53333333333335,167.25,1.074,30.333333333333332,0.8333333333333334,0.0,0.0,0.0,103.03333333333335,19.516666666666666,0.0,27.566666666666666,17.133333333333333,1041.7666666666667,2.766666666666667,45.51666666666667,48.28333333333333,2.9333333333333336,81.96666666666665,79.03333333333333,72.7,-6.333333333333333,45.0,0.0,45.0,47.0,54.88333333333333,13.716666666666667,19.383333333333333,12.033333333333333
2024-08-15 01:00:00,147.0,188.35,1.3033333333333335,36.550000000000004,1.0,0.0,0.0,0.0,124.11666666666667,19.466666666666665,0.0,27.53333333333333,17.216666666666665,1252.5166666666667,2.8166666666666664,45.550000000000004,48.36666666666667,2.9,81.55,78.64999999999999,72.7,-5.95,45.0,0.0,45.0,47.0,65.7,10.383333333333333,14.700000000000001,9.183333333333334
2024-08-15 02:00:00,135.11666666666667,183.61666666666667,1.375,35.06666666666667,1.0,0.0,0.0,0.0,119.38333333333333,19.483333333333334,0.0,27.599999999999998,17.150000000000002,1247.0833333333333,2.6,45.4,48.0,2.8000000000000003,81.48333333333333,78.68333333333334,72.7,-5.983333333333333,45.0,0.0,45.0,47.0,64.06666666666666,10.9,15.433333333333332,9.616666666666665
2024-08-15 03:00:00,138.46666666666667,180.11666666666667,1.3281666666666665,34.1,1.0,0.0,0.0,0.0,115.76666666666667,19.483333333333334,0.0,27.633333333333336,17.183333333333334,1253.95,2.65,45.166666666666664,47.81666666666667,2.8000000000000003,81.08333333333333,78.28333333333333,72.7,-5.583333333333333,45.0,0.0,45.0,47.0,63.25,11.133333333333333,15.799999999999999,9.816666666666666
2024-08-15 04:00:00,147.58333333333334,184.38333333333333,1.2911666666666666,35.36666666666667,1.0,0.0,0.0,0.0,120.03333333333335,19.55,0.0,27.633333333333336,17.183333333333334,1257.05,2.8166666666666664,45.35,48.166666666666664,2.983333333333333,81.61666666666666,78.63333333333333,72.7,-5.933333333333334,45.0,0.0,45.0,47.0,64.25,10.833333333333334,15.35,9.533333333333333
2024-08-15 05:00:00,173.13333333333333,197.9,1.1395,38.86666666666667,1.0,0.0,0.0,0.0,132.28333333333333,20.9,0.0,27.55,17.150000000000002,1285.2166666666667,3.233333333333333,45.5,48.73333333333333,3.3666666666666667,82.0,78.63333333333334,72.7,-5.933333333333334,46.0,0.0,45.0,47.0,65.91666666666667,10.85,14.333333333333334,8.916666666666666
2024-08-15 06:00:00,241.83333333333334,207.53333333333333,0.8645,41.75,1.0,0.0,0.0,0.0,141.73333333333332,21.033333333333335,0.0,27.55,17.183333333333334,1309.2,4.433333333333334,45.31666666666666,49.75,4.316666666666666,83.76666666666667,79.45,72.7,-6.75,46.0,0.0,45.0,47.0,68.18333333333334,10.166666666666666,13.333333333333334,8.316666666666668
2024-08-15 07:00:00,269.93333333333334,236.41666666666666,0.878,49.28333333333333,1.0,0.0,0.0,0.0,167.25,22.583333333333332,0.0,29.53333333333333,17.05,1354.4833333333333,4.783333333333334,45.51666666666667,50.300000000000004,4.783333333333334,85.51666666666667,80.73333333333333,72.7,-8.033333333333333,47.0,0.0,46.0,47.0,70.60000000000001,9.6,12.566666666666668,7.266666666666667
2024-08-15 08:00:00,294.03333333333336,276.8,0.9460000000000001,60.166666666666664,1.0,0.0,0.0,0.0,204.4,22.650000000000002,0.0,31.666666666666668,18.066666666666666,1365.6333333333332,5.166666666666667,45.78333333333333,50.949999999999996,5.316666666666666,87.16666666666667,81.85,72.7,-9.15,47.0,0.0,47.0,48.0,73.8,8.216666666666667,11.466666666666667,6.533333333333334
2024-08-15 09:00:00,332.55,283.2,0.8546666666666667,60.88333333333333,1.0,0.0,0.0,0.0,206.54999999999998,24.083333333333332,0.0,33.516666666666666,19.099999999999998,1388.3999999999999,5.75,45.81666666666666,51.56666666666666,5.75,89.46666666666665,83.71666666666665,72.7,-11.016666666666666,48.0,0.0,48.0,49.0,72.86666666666666,8.5,11.866666666666667,6.75
2024-08-15 10:00:00,366.45,311.01666666666665,0.8508333333333334,69.13333333333334,1.0,0.0,0.0,0.0,234.5,24.083333333333332,0.0,33.43333333333333,18.983333333333334,1392.3333333333333,6.316666666666666,45.98333333333333,52.300000000000004,6.433333333333334,91.10000000000001,84.66666666666667,72.7,-11.966666666666667,48.0,0.0,48.0,49.0,75.36666666666666,7.75,10.766666666666666,6.116666666666667
2024-08-15 11:00:00,353.7,326.7,0.9236666666666666,72.7,1.0,0.0,0.0,0.0,246.9333333333333,24.11666666666667,0.0,35.6,20.066666666666666,1395.3166666666666,6.083333333333333,45.96666666666667,52.050000000000004,6.1499999999999995,91.25,85.10000000000001,72.7,-12.4,48.0,0.0,49.0,50.0,75.48333333333333,7.433333333333334,10.916666666666666,6.1499999999999995
2024-08-15 12:00:00,362.45,325.21666666666664,0.898,72.36666666666666,1.0,0.0,0.0,0.0,245.4333333333333,24.083333333333332,0.0,35.550000000000004,20.099999999999998,1395.55,6.233333333333333,45.916666666666664,52.15,6.016666666666667,91.46666666666665,85.45,72.7,-12.75,48.0,0.0,49.0,50.0,75.39999999999999,7.433333333333334,10.966666666666667,6.183333333333334
2024-08-15 13:00:00,377.2166666666667,332.65000000000003,0.8826666666666667,74.5,1.0,0.0,0.0,0.0,252.75,24.150000000000002,0.0,35.65,20.066666666666666,1396.4666666666665,6.483333333333333,45.85,52.333333333333336,6.366666666666667,91.96666666666665,85.60000000000001,72.7,-12.9,48.0,0.0,49.0,50.0,75.93333333333334,7.283333333333334,10.75,6.05
2024-08-15 14:00:00,373.1666666666667,332.2333333333333,0.8913333333333333,74.23333333333333,1.0,0.0,0.0,0.0,252.3166666666667,24.183333333333334,0.0,35.71666666666666,20.016666666666666,1399.2666666666667,6.3999999999999995,45.81666666666666,52.21666666666667,6.183333333333334,91.56666666666666,85.38333333333333,72.7,-12.683333333333332,48.0,0.0,49.0,50.0,75.88333333333334,7.316666666666666,10.783333333333333,6.016666666666667
2024-08-15 15:00:00,377.6333333333334,322.45,0.8544999999999999,71.48333333333333,1.0,0.0,0.0,0.0,242.51666666666665,24.133333333333336,0.0,35.666666666666664,20.116666666666667,1394.4166666666667,6.5,45.916666666666664,52.416666666666664,6.3,91.71666666666665,85.41666666666667,72.7,-12.716666666666667,48.0,0.0,49.0,50.0,75.16666666666667,7.5,11.1,6.266666666666667
2024-08-15 16:00:00,362.59999999999997,302.0,0.8333333333333334,65.39999999999999,1.0,0.0,0.0,0.0,222.1,24.11666666666667,0.0,35.65,20.183333333333334,1392.3666666666668,6.25,45.85,52.1,6.316666666666666,89.89999999999999,83.58333333333333,72.7,-10.883333333333333,48.0,0.0,49.0,50.0,73.5,7.983333333333333,11.799999999999999,6.683333333333334
2024-08-15 17:00:00,329.09999999999997,291.15000000000003,0.8868333333333333,62.083333333333336,1.0,0.0,0.0,0.0,210.96666666666667,24.099999999999998,0.0,35.78333333333333,20.266666666666666,1393.8333333333333,5.666666666666667,45.78333333333333,51.449999999999996,5.716666666666666,87.16666666666667,81.45,72.7,-8.75,48.0,0.0,49.0,50.0,72.43333333333334,8.283333333333333,12.283333333333333,6.983333333333333
2024-08-15 18:00:00,326.68333333333334,284.75,0.874,61.53333333333333,1.0,0.0,0.0,0.0,208.71666666666667,20.083333333333332,0.0,35.666666666666664,20.266666666666666,1391.7833333333335,5.633333333333333,45.666666666666664,51.300000000000004,5.75,88.08333333333333,82.33333333333333,72.7,-9.633333333333335,40.0,0.0,49.0,50.0,73.31666666666666,7.016666666666667,12.549999999999999,7.133333333333333
2024-08-15 19:00:00,270.56666666666666,254.61666666666667,0.9443333333333334,52.85,1.0,0.0,0.0,0.0,179.35,22.5,0.0,33.6,19.133333333333333,1347.7166666666667,4.816666666666666,45.86666666666667,50.68333333333334,5.1000000000000005,86.98333333333333,81.88333333333334,72.7,-9.183333333333334,47.0,0.0,48.0,49.0,70.33333333333333,8.883333333333333,13.233333333333334,7.533333333333334
2024-08-15 20:00:00,243.70000000000002,241.76666666666665,0.9940000000000001,49.916666666666664,1.0,0.0,0.0,0.0,169.70000000000002,22.416666666666668,0.0,31.599999999999998,18.066666666666666,1339.3666666666666,4.366666666666666,45.583333333333336,49.949999999999996,4.583333333333333,85.85000000000001,81.26666666666667,72.7,-8.566666666666666,47.0,0.0,47.0,48.0,70.16666666666667,9.266666666666667,13.083333333333334,7.483333333333333
2024-08-15 21:00:00,217.3166666666667,215.48333333333335,0.9925,43.56666666666666,1.0,0.0,0.0,0.0,147.88333333333333,21.016666666666666,0.0,29.53333333333333,17.066666666666666,1303.6000000000001,4.0,45.699999999999996,49.699999999999996,4.1,85.28333333333333,81.18333333333334,72.7,-8.483333333333333,46.0,0.0,46.0,47.0,68.46666666666667,9.799999999999999,13.766666666666666,7.966666666666666
2024-08-15 22:00:00,210.6833333333333,202.53333333333333,0.9620000000000001,40.06666666666667,1.0,0.0,0.0,0.0,136.26666666666668,19.7,0.0,29.46666666666667,17.133333333333336,1279.7166666666667,3.9499999999999997,45.550000000000004,49.5,3.766666666666667,84.6,80.83333333333333,72.7,-8.133333333333333,45.0,0.0,46.0,47.0,67.16666666666667,9.766666666666667,14.549999999999999,8.466666666666667
2024-08-15 23:00:00,183.86666666666667,195.73333333333335,1.0848333333333333,38.666666666666664,1.0,0.0,0.0,0.0,131.46666666666667,19.650000000000002,0.0,27.599999999999998,17.033333333333335,1270.2166666666667,3.466666666666667,45.43333333333334,48.9,3.6333333333333333,84.18333333333334,80.55,72.7,-7.8500000000000005,45.0,0.0,45.0,47.0,66.76666666666667,10.15,14.266666666666666,8.799999999999999
2024-08-16 00:00:00,155.78333333333333,194.63333333333333,1.3091666666666668,38.4,1.0,0.0,0.0,0.0,130.41666666666666,19.466666666666665,0.0,27.599999999999998,17.133333333333333,1253.3333333333333,2.983333333333333,45.26666666666667,48.25,2.9,82.56666666666666,79.66666666666667,72.7,-6.966666666666666,45.0,0.0,45.0,47.0,66.13333333333334,10.283333333333333,14.566666666666668,9.05
2024-08-16 01:00:00,153.13333333333333,189.0,1.261,36.75,1.0,0.0,0.0,0.0,124.76666666666665,19.5,0.0,27.616666666666664,17.116666666666667,1252.8999999999999,2.9333333333333336,45.31666666666666,48.25,2.983333333333333,82.31666666666666,79.33333333333333,72.7,-6.633333333333333,45.0,0.0,45.0,47.0,65.3,10.533333333333333,14.9,9.266666666666667
2024-08-16 02:00:00,147.91666666666666,184.63333333333333,1.2778333333333334,35.4,1.0,0.0,0.0,0.0,120.5,19.483333333333334,0.0,27.55,17.1,1253.5333333333333,2.8333333333333335,45.26666666666667,48.099999999999994,2.9499999999999997,81.8,78.85000000000001,72.7,-6.1499999999999995,45.0,0.0,45.0,47.0,64.55,10.766666666666666,15.216666666666667,9.45
2024-08-16 03:00:00,155.11666666666667,181.61666666666667,1.19,34.56666666666666,1.0,0.0,0.0,0.0,117.46666666666665,19.466666666666665,0.0,27.566666666666666,17.116666666666667,1254.9833333333333,2.966666666666667,44.96666666666667,47.93333333333334,2.983333333333333,81.61666666666666,78.63333333333333,72.7,-5.933333333333334,45.0,0.0,45.0,47.0,63.333333333333336,11.133333333333333,15.783333333333333,9.783333333333333
2024-08-16 04:00:00,163.63333333333333,193.3166666666667,1.1923333333333332,38.03333333333333,1.0,0.0,0.0,0.0,129.08333333333334,19.583333333333332,0.0,27.53333333333333,17.133333333333333,1266.3999999999999,3.1,44.28333333333333,47.38333333333333,3.3166666666666664,82.28333333333333,78.96666666666667,72.7,-6.266666666666667,45.0,0.0,45.0,47.0,66.13333333333334,10.316666666666666,14.549999999999999,9.033333333333333
2024-08-16 05:00:00,173.1,208.54999999999998,1.2216666666666667,42.016666666666666,1.0,0.0,0.0,0.0,142.91666666666666,20.866666666666664,0.0,27.583333333333332,17.166666666666668,1291.5166666666667,3.216666666666667,44.666666666666664,47.88333333333333,3.4333333333333336,82.21666666666667,78.78333333333333,72.7,-6.083333333333333,46.0,0.0,45.0,47.0,67.75,10.266666666666667,13.549999999999999,8.466666666666667
2024-08-16 06:00:00,220.38333333333333,212.33333333333334,0.9768333333333333,43.21666666666667,1.0,0.0,0.0,0.0,146.68333333333334,20.983333333333334,0.0,27.55,17.133333333333336,1305.8,4.05,44.833333333333336,48.88333333333333,4.116666666666666,83.33333333333333,79.21666666666667,72.7,-6.516666666666667,46.0,0.0,45.0,47.0,68.88333333333334,9.933333333333334,13.033333333333333,8.1
2024-08-16 07:00:00,259.09999999999997,236.4333333333333,0.916,48.56666666666666,1.0,0.0,0.0,0.0,165.0,22.55,0.0,29.116666666666664,19.8,1342.1000000000001,4.633333333333334,45.25,49.88333333333333,4.8500000000000005,85.26666666666667,80.41666666666667,72.7,-7.716666666666666,47.0,0.0,46.0,47.0,69.71666666666665,9.533333333333333,12.333333333333334,8.383333333333333
2024-08-16 08:00:00,311.8333333333333,271.9166666666667,0.8721666666666666,58.550000000000004,1.0,0.0,0.0,0.0,198.83333333333334,22.7,0.0,31.05,19.349999999999998,1364.6666666666667,5.483333333333333,45.21666666666667,50.699999999999996,5.6499999999999995,87.14999999999999,81.5,72.7,-8.799999999999999,47.0,0.0,47.0,48.0,73.06666666666666,8.366666666666667,11.433333333333332,7.133333333333333
