Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT
2024-08-26 14:00:00,463.8,388.93333333333334,0.8384999999999999,81.31666666666666,1.0,0.0,0.0,0.0,275.81666666666666,23.666666666666668,0.0,57.71666666666667,31.666666666666668,1377.0833333333333,8.083333333333334,43.949999999999996,52.03333333333333,6.1000000000000005,88.53333333333335,82.43333333333334,72.7,-9.733333333333333,48.0,0.0,49.0,50.0,70.88333333333334,6.116666666666667,14.85,8.15
2024-08-26 15:00:00,453.05,379.6666666666667,0.8381666666666666,78.55,1.0,0.0,0.0,0.0,266.7,23.566666666666666,0.0,57.68333333333334,31.71666666666667,1376.3166666666666,7.8999999999999995,43.9,51.800000000000004,6.1000000000000005,88.3,82.2,72.7,-9.5,48.0,0.0,49.0,50.0,70.21666666666665,6.233333333333333,15.200000000000001,8.35
2024-08-26 16:00:00,450.3,380.3833333333334,0.8451666666666666,78.89999999999999,1.0,0.0,0.0,0.0,267.6333333333334,23.7,0.0,57.583333333333336,31.45,1376.6833333333334,7.8500000000000005,43.9,51.75,6.0,88.78333333333335,82.78333333333333,72.7,-10.083333333333334,48.0,0.0,49.0,50.0,70.31666666666666,6.25,15.133333333333333,8.283333333333333
2024-08-26 17:00:00,419.40000000000003,382.3666666666666,0.9125,79.38333333333334,1.0,0.0,0.0,0.0,269.2833333333333,23.666666666666668,0.0,57.88333333333333,31.599999999999998,1372.7166666666665,7.333333333333333,43.93333333333334,51.26666666666667,5.783333333333334,88.83333333333333,83.05,72.7,-10.35,48.0,0.0,49.0,50.0,70.39999999999999,6.166666666666667,15.133333333333333,8.283333333333333
2024-08-26 18:00:00,402.4166666666667,335.3,0.8335,74.56666666666666,1.0,0.0,0.0,0.0,253.08333333333334,23.599999999999998,0.0,35.4,23.21666666666667,1366.8,7.066666666666666,44.083333333333336,51.15,6.8500000000000005,90.63333333333333,83.78333333333333,72.7,-11.083333333333334,48.0,0.0,49.0,50.0,75.48333333333333,7.066666666666666,10.566666666666668,6.883333333333333
2024-08-26 19:00:00,351.9166666666667,306.8,0.8734999999999999,67.88333333333334,1.0,0.0,0.0,0.0,230.6,22.28333333333333,0.0,33.416666666666664,20.483333333333334,1329.2666666666667,6.3500000000000005,43.68333333333334,50.03333333333333,6.3500000000000005,90.35000000000001,84.0,72.7,-11.300000000000002,47.166666666666664,0.0,48.166666666666664,49.166666666666664,75.11666666666666,7.266666666666667,10.933333333333332,6.666666666666667
2024-08-26 20:00:00,267.1333333333333,239.63333333333333,0.7105,49.15,0.8333333333333334,0.0,0.0,0.0,166.73333333333332,22.0,0.0,31.53333333333333,19.35,1101.5,5.816666666666666,43.23333333333333,49.050000000000004,5.783333333333334,88.60000000000001,82.81666666666666,72.7,-10.116666666666667,47.0,0.0,47.166666666666664,48.166666666666664,61.04999999999999,11.799999999999999,16.833333333333332,10.35
2024-08-26 21:00:00,284.51666666666665,249.78333333333333,0.878,53.4,1.0,0.0,0.0,0.0,181.26666666666665,20.816666666666666,0.0,29.46666666666667,18.2,1292.3,5.283333333333333,43.53333333333333,48.81666666666666,5.25,87.26666666666667,82.01666666666667,72.7,-9.316666666666666,46.166666666666664,0.0,46.166666666666664,47.166666666666664,72.51666666666667,8.35,11.799999999999999,7.316666666666666
2024-08-26 22:00:00,259.1166666666667,233.04999999999998,0.9031666666666666,48.86666666666667,1.0,0.0,0.0,0.0,166.35,19.416666666666668,0.0,29.166666666666668,18.133333333333333,1256.1833333333332,4.95,43.416666666666664,48.36666666666667,4.766666666666667,85.7,80.93333333333334,72.7,-8.233333333333333,45.166666666666664,0.0,46.0,47.0,71.31666666666666,8.333333333333334,12.533333333333333,7.8
2024-08-26 23:00:00,234.76666666666665,208.3166666666667,0.8906666666666667,42.28333333333333,1.0,0.0,0.0,0.0,143.5,19.116666666666667,0.0,27.583333333333332,18.133333333333336,1237.7166666666667,4.55,44.166666666666664,48.71666666666667,4.383333333333333,84.5,80.11666666666666,72.7,-7.416666666666667,45.0,0.0,45.166666666666664,47.0,68.86666666666666,9.183333333333334,13.25,8.700000000000001
2024-08-27 00:00:00,201.88333333333333,195.38333333333333,0.9685,38.550000000000004,1.0,0.0,0.0,0.0,130.86666666666667,19.1,0.0,27.21666666666667,18.2,1231.8833333333334,3.933333333333333,44.11666666666667,48.050000000000004,3.766666666666667,83.08333333333333,79.31666666666666,72.7,-6.616666666666667,45.0,0.0,45.0,47.0,66.95,9.799999999999999,13.950000000000001,9.333333333333334
2024-08-27 01:00:00,193.15,196.03333333333333,1.0268333333333333,38.63333333333333,1.0,0.0,0.0,0.0,131.45000000000002,19.066666666666666,0.0,27.25,18.233333333333334,1230.8333333333333,3.766666666666666,44.11666666666667,47.88333333333333,3.5833333333333335,82.43333333333334,78.85000000000001,72.7,-6.1499999999999995,45.0,0.0,45.0,47.0,66.48333333333333,9.883333333333333,14.133333333333333,9.450000000000001
2024-08-27 02:00:00,182.51666666666665,191.08333333333334,1.0606666666666669,37.266666666666666,1.0,0.0,0.0,0.0,126.5,19.083333333333332,0.0,27.21666666666667,18.316666666666666,1228.05,3.5666666666666664,44.166666666666664,47.73333333333333,3.4333333333333336,82.1,78.66666666666667,72.7,-5.966666666666668,45.0,0.0,45.0,47.0,65.31666666666666,10.25,14.633333333333333,9.833333333333334
2024-08-27 03:00:00,185.21666666666667,197.3166666666667,1.0686666666666667,39.15,1.0,0.0,0.0,0.0,132.96666666666667,18.966666666666665,0.0,27.21666666666667,18.183333333333334,1223.1666666666667,3.6333333333333333,43.93333333333334,47.56666666666666,3.4499999999999997,81.88333333333334,78.43333333333334,72.7,-5.733333333333333,45.0,0.0,45.0,47.0,66.98333333333333,9.716666666666667,13.950000000000001,9.333333333333334
2024-08-27 04:00:00,209.36666666666667,194.66666666666666,0.9441666666666667,38.25,1.0,0.0,0.0,0.0,130.16666666666666,19.116666666666667,0.0,27.2,18.216666666666665,1233.5,4.066666666666666,43.699999999999996,47.76666666666667,3.983333333333333,82.45,78.46666666666667,72.7,-5.766666666666667,45.0,0.0,45.0,47.0,66.31666666666666,9.966666666666667,14.183333333333332,9.533333333333333
2024-08-27 05:00:00,310.06666666666666,259.51666666666665,0.8391666666666667,57.083333333333336,1.0,0.0,0.0,0.0,193.6833333333333,20.416666666666668,0.0,27.28333333333333,18.133333333333333,1290.45,5.766666666666667,43.449999999999996,49.21666666666667,5.766666666666667,85.33333333333333,79.56666666666666,72.7,-6.866666666666667,45.833333333333336,0.0,45.0,47.0,74.56666666666666,7.883333333333333,10.533333333333333,7.0
2024-08-27 06:00:00,342.8,268.03333333333336,0.7828333333333334,59.51666666666667,1.0,0.0,0.0,0.0,201.9333333333333,20.733333333333334,0.0,27.233333333333334,18.133333333333336,1302.3999999999999,6.316666666666666,43.300000000000004,49.61666666666667,6.266666666666667,86.11666666666667,79.85000000000001,72.7,-7.1499999999999995,46.0,0.0,45.0,47.0,75.3,7.75,10.166666666666666,6.783333333333334
2024-08-27 07:00:00,358.8,274.06666666666666,0.7651666666666667,60.43333333333334,1.0,0.0,0.0,0.0,205.23333333333335,21.866666666666664,0.0,28.816666666666666,18.133333333333336,1331.3166666666666,6.466666666666666,43.416666666666664,49.88333333333333,6.3999999999999995,86.78333333333335,80.38333333333334,72.7,-7.683333333333334,46.833333333333336,0.0,45.833333333333336,47.0,74.86666666666666,8.0,10.549999999999999,6.616666666666666
2024-08-27 08:00:00,380.3,308.28333333333336,0.8123333333333332,69.63333333333334,1.0,0.0,0.0,0.0,236.45000000000002,22.150000000000002,0.0,30.683333333333334,19.0,1342.2833333333333,6.8,43.5,50.300000000000004,6.816666666666666,88.28333333333335,81.46666666666667,72.7,-8.766666666666667,47.0,0.0,46.833333333333336,47.833333333333336,76.63333333333333,7.2,9.983333333333333,6.166666666666667
2024-08-27 09:00:00,389.3333333333333,332.34999999999997,0.8535,73.85000000000001,1.0,0.0,0.0,0.0,250.63333333333333,23.400000000000002,0.0,36.53333333333333,21.78333333333333,1364.2666666666667,6.8500000000000005,43.61666666666667,50.46666666666667,6.666666666666667,89.26666666666667,82.60000000000001,72.7,-9.9,47.833333333333336,0.0,47.833333333333336,48.833333333333336,75.5,7.05,10.933333333333335,6.533333333333334
2024-08-27 10:00:00,411.81666666666666,372.8833333333334,0.9063333333333333,78.2,1.0,0.0,0.0,0.0,265.23333333333335,23.733333333333334,0.0,54.083333333333336,29.849999999999998,1379.1666666666667,7.166666666666667,43.46666666666667,50.63333333333333,5.95,88.39999999999999,82.45,72.7,-9.75,48.0,0.0,48.0,49.0,71.10000000000001,6.366666666666667,14.516666666666666,8.033333333333333
2024-08-27 11:00:00,425.81666666666666,381.34999999999997,0.896,79.3,1.0,0.0,0.0,0.0,269.3,23.75,0.0,56.96666666666667,31.349999999999998,1384.2666666666667,7.383333333333333,43.61666666666667,51.0,5.7,88.60000000000001,82.89999999999999,72.7,-10.200000000000001,48.0,0.0,48.833333333333336,49.833333333333336,70.61666666666666,6.233333333333333,14.916666666666666,8.216666666666667
2024-08-27 12:00:00,426.90000000000003,380.15000000000003,0.8906666666666667,78.75,1.0,0.0,0.0,0.0,267.1666666666667,23.71666666666667,0.0,57.68333333333334,31.583333333333332,1375.1833333333334,7.45,44.06666666666666,51.51666666666667,5.6000000000000005,89.06666666666666,83.46666666666667,72.7,-10.766666666666666,48.0,0.0,49.0,50.0,70.25,6.233333333333333,15.200000000000001,8.316666666666666
2024-08-27 13:00:00,424.0,370.68333333333334,0.8744999999999999,76.61666666666666,1.0,0.0,0.0,0.0,259.95,23.633333333333336,0.0,57.6,29.5,1375.2,7.3999999999999995,43.78333333333333,51.18333333333334,5.633333333333333,88.71666666666665,83.08333333333333,72.7,-10.383333333333333,48.0,0.0,49.0,50.0,70.08333333333333,6.383333333333333,15.583333333333334,7.966666666666666
2024-08-27 14:00:00,455.2833333333333,397.9166666666667,0.8738333333333334,83.91666666666667,1.0,0.0,0.0,0.0,284.90000000000003,23.733333333333334,0.0,57.73333333333333,31.483333333333334,1377.2833333333335,7.933333333333334,44.35,52.28333333333333,5.883333333333333,88.98333333333333,83.10000000000001,72.7,-10.4,48.0,0.0,49.0,50.0,71.60000000000001,5.95,14.533333333333333,7.933333333333334
2024-08-27 15:00:00,464.55,399.93333333333334,0.8613333333333334,84.61666666666667,1.0,0.0,0.0,0.0,287.0,23.7,0.0,57.61666666666667,31.583333333333332,1376.4833333333333,8.1,44.449999999999996,52.550000000000004,6.116666666666667,89.48333333333333,83.36666666666666,72.7,-10.666666666666666,48.0,0.0,49.0,50.0,71.73333333333333,5.933333333333334,14.4,7.916666666666667
2024-08-27 16:00:00,369.9666666666667,310.3666666666667,0.6693333333333333,67.8,0.8333333333333334,0.0,0.0,0.0,230.0333333333333,23.666666666666668,0.0,35.35,21.316666666666666,1147.1666666666667,7.733333333333333,45.11666666666667,52.85,6.983333333333333,91.55,84.56666666666666,72.7,-11.866666666666667,48.0,0.0,49.0,50.0,64.56666666666666,10.466666666666667,15.566666666666668,9.416666666666666
2024-08-27 17:00:00,438.0,360.05,0.8218333333333333,82.35000000000001,1.0,0.0,0.0,0.0,279.75,23.616666666666664,0.0,35.300000000000004,21.366666666666664,1371.1499999999999,7.666666666666667,45.199999999999996,52.86666666666667,7.466666666666666,92.33333333333333,84.86666666666667,72.7,-12.166666666666666,48.0,0.0,49.0,50.0,77.7,6.566666666666666,9.816666666666666,5.933333333333334
2024-08-27 18:00:00,424.98333333333335,346.5333333333333,0.8155,78.48333333333333,1.0,0.0,0.0,0.0,266.31666666666666,23.600000000000005,0.0,35.28333333333333,21.400000000000002,1366.0333333333335,7.466666666666666,44.78333333333333,52.25,7.2,92.06666666666666,84.86666666666666,72.7,-12.166666666666666,48.0,0.0,49.0,50.0,76.83333333333333,6.8,10.183333333333334,6.166666666666667
2024-08-27 19:00:00,372.23333333333335,318.73333333333335,0.8574999999999999,71.36666666666666,1.0,0.0,0.0,0.0,242.0666666666667,22.566666666666666,0.0,33.6,20.45,1349.1,6.616666666666667,43.9,50.51666666666667,6.616666666666667,91.16666666666667,84.55,72.7,-11.85,47.166666666666664,0.0,48.166666666666664,49.166666666666664,75.91666666666667,7.1000000000000005,10.566666666666666,6.433333333333334
2024-08-27 20:00:00,305.56666666666666,274.18333333333334,0.8985,59.28333333333333,1.0,0.0,0.0,0.0,201.48333333333335,21.933333333333334,0.0,31.5,19.3,1313.3999999999999,5.583333333333333,43.199999999999996,48.78333333333333,5.666666666666667,89.7,84.03333333333333,72.7,-11.333333333333334,47.0,0.0,47.166666666666664,48.166666666666664,73.46666666666667,8.016666666666667,11.483333333333334,7.033333333333334
2024-08-27 21:00:00,266.9166666666667,245.1833333333333,0.9191666666666668,52.06666666666666,1.0,0.0,0.0,0.0,176.65,20.733333333333334,0.0,29.566666666666666,18.25,1280.8833333333334,5.0,43.23333333333333,48.23333333333333,5.05,87.78333333333335,82.73333333333333,72.7,-10.033333333333333,46.166666666666664,0.0,46.166666666666664,47.166666666666664,72.0,8.466666666666667,12.083333333333334,7.483333333333333
2024-08-27 22:00:00,246.46666666666667,227.51666666666665,0.926,47.36666666666667,1.0,0.0,0.0,0.0,160.73333333333332,19.45,0.0,29.233333333333334,18.083333333333332,1254.5166666666667,4.716666666666667,43.26666666666667,47.98333333333333,4.516666666666667,86.76666666666667,82.25,72.7,-9.549999999999999,45.166666666666664,0.0,46.0,47.0,70.63333333333334,8.549999999999999,12.85,7.95
2024-08-27 23:00:00,243.11666666666667,214.95000000000002,0.8946666666666667,44.166666666666664,1.0,0.0,0.0,0.0,150.18333333333334,19.133333333333333,0.0,27.566666666666666,18.033333333333335,1244.3166666666668,4.683333333333334,43.38333333333333,48.06666666666666,4.483333333333333,86.36666666666667,81.88333333333334,72.7,-9.183333333333332,45.0,0.0,45.166666666666664,47.0,69.53333333333335,9.0,12.966666666666667,8.5
2024-08-28 00:00:00,192.73333333333335,191.5,0.9948333333333332,37.4,1.0,0.0,0.0,0.0,126.95,18.983333333333334,0.0,27.366666666666664,18.183333333333334,1222.7166666666667,3.783333333333333,44.21666666666667,48.0,3.5666666666666664,83.86666666666666,80.3,72.7,-7.6000000000000005,45.0,0.0,45.0,47.0,66.28333333333333,9.933333333333334,14.283333333333333,9.5
2024-08-28 01:00:00,189.51666666666665,188.15,0.9938333333333333,36.4,1.0,0.0,0.0,0.0,123.64999999999999,19.016666666666666,0.0,27.333333333333332,18.133333333333333,1229.3333333333333,3.6999999999999997,44.13333333333333,47.833333333333336,3.5666666666666664,83.78333333333333,80.21666666666667,72.7,-7.516666666666667,45.0,0.0,45.0,47.0,65.66666666666667,10.116666666666667,14.533333333333333,9.666666666666666
2024-08-28 02:00:00,189.16666666666666,187.78333333333333,0.9948333333333332,36.300000000000004,1.0,0.0,0.0,0.0,123.28333333333335,19.05,0.0,27.349999999999998,18.099999999999998,1227.0166666666667,3.6999999999999997,44.11666666666667,47.81666666666666,3.5,83.3,79.8,72.7,-7.1000000000000005,45.0,0.0,45.0,47.0,65.60000000000001,10.15,14.6,9.633333333333333
2024-08-28 03:00:00,187.26666666666665,182.41666666666666,0.9758333333333332,34.61666666666667,1.0,0.0,0.0,0.0,117.91666666666667,19.066666666666666,0.0,27.316666666666666,18.133333333333336,1225.7166666666667,3.6666666666666665,44.1,47.76666666666667,3.3333333333333335,82.86666666666667,79.53333333333333,72.7,-6.833333333333333,45.0,0.0,45.0,47.0,64.61666666666666,10.466666666666667,15.0,9.966666666666667
2024-08-28 04:00:00,238.45000000000002,224.78333333333333,0.9518333333333334,47.166666666666664,1.0,0.0,0.0,0.0,160.06666666666666,19.216666666666665,0.0,27.3,18.2,1248.0833333333333,4.583333333333333,43.48333333333333,48.06666666666666,4.516666666666667,84.48333333333333,79.96666666666667,72.7,-7.266666666666667,45.0,0.0,45.0,47.0,70.88333333333334,8.65,12.299999999999999,8.200000000000001
2024-08-28 05:00:00,284.5,239.13333333333333,0.843,51.06666666666666,1.0,0.0,0.0,0.0,173.38333333333333,20.316666666666666,0.0,27.366666666666664,18.099999999999998,1275.8,5.3500000000000005,43.35,48.699999999999996,5.166666666666667,85.58333333333333,80.41666666666667,72.7,-7.716666666666666,45.833333333333336,0.0,45.0,47.0,72.48333333333333,8.483333333333334,11.466666666666667,7.583333333333333
2024-08-28 06:00:00,317.34999999999997,249.78333333333333,0.7875,54.083333333333336,1.0,0.0,0.0,0.0,183.83333333333334,20.633333333333336,0.0,27.349999999999998,18.016666666666666,1290.7,5.8999999999999995,43.449999999999996,49.35,5.616666666666667,86.10000000000001,80.48333333333333,72.7,-7.783333333333334,46.0,0.0,45.0,47.0,73.56666666666668,8.25,10.950000000000001,7.233333333333333
2024-08-28 07:00:00,369.6166666666666,284.28333333333336,0.7696666666666667,63.5,1.0,0.0,0.0,0.0,215.41666666666666,21.96666666666667,0.0,28.883333333333336,18.033333333333335,1330.6666666666667,6.666666666666667,43.449999999999996,50.11666666666667,6.383333333333333,87.58333333333333,81.2,72.7,-8.5,46.833333333333336,0.0,45.833333333333336,47.0,75.76666666666667,7.733333333333333,10.166666666666666,6.366666666666667
2024-08-28 08:00:00,426.48333333333335,328.7666666666667,0.7711666666666667,75.71666666666667,1.0,0.0,0.0,0.0,256.81666666666666,22.150000000000002,0.0,30.816666666666666,18.96666666666667,1346.7833333333333,7.6000000000000005,43.63333333333333,51.23333333333334,7.233333333333333,89.71666666666665,82.48333333333333,72.7,-9.783333333333333,47.0,0.0,46.833333333333336,47.833333333333336,78.10000000000001,6.75,9.383333333333333,5.766666666666667
2024-08-28 09:00:00,434.6666666666667,343.68333333333334,0.791,78.73333333333333,1.0,0.0,0.0,0.0,267.3833333333333,23.433333333333334,0.0,32.78333333333333,20.116666666666667,1360.6499999999999,7.666666666666667,43.949999999999996,51.61666666666667,7.416666666666667,90.2,82.78333333333333,72.7,-10.083333333333334,47.833333333333336,0.0,47.833333333333336,48.833333333333336,77.76666666666667,6.833333333333333,9.516666666666667,5.866666666666667
2024-08-28 10:00:00,434.43333333333334,352.68333333333334,0.8126666666666668,78.16666666666667,1.0,0.0,0.0,0.0,265.1166666666667,23.683333333333334,0.0,40.35,23.516666666666666,1371.9166666666667,7.6000000000000005,44.13333333333333,51.73333333333333,7.066666666666666,89.76666666666667,82.7,72.7,-10.0,48.0,0.0,48.0,49.0,75.25,6.7,11.4,6.633333333333333
2024-08-28 11:00:00,449.90000000000003,391.0,0.8694999999999999,82.14999999999999,1.0,0.0,0.0,0.0,278.6333333333333,23.7,0.0,57.199999999999996,31.483333333333334,1375.55,7.8500000000000005,43.699999999999996,51.550000000000004,6.0,88.46666666666665,82.46666666666667,72.7,-9.766666666666667,48.0,0.0,48.833333333333336,49.833333333333336,71.26666666666667,6.083333333333333,14.65,8.066666666666666
2024-08-28 12:00:00,454.73333333333335,388.75,0.855,81.11666666666666,1.0,0.0,0.0,0.0,275.56666666666666,23.633333333333336,0.0,57.86666666666667,31.733333333333334,1364.25,8.0,43.949999999999996,51.949999999999996,5.783333333333334,88.83333333333333,83.05,72.7,-10.35,48.0,0.0,49.0,50.0,70.86666666666666,6.083333333333333,14.9,8.183333333333334
2024-08-28 13:00:00,457.7,400.25,0.8744999999999999,84.73333333333333,1.0,0.0,0.0,0.0,287.3666666666667,23.633333333333336,0.0,57.63333333333333,31.616666666666664,1373.0666666666666,8.0,44.13333333333333,52.13333333333333,5.95,89.06666666666666,83.11666666666666,72.7,-10.416666666666666,48.0,0.0,49.0,50.0,71.78333333333333,5.883333333333333,14.383333333333333,7.900000000000001
2024-08-28 14:00:00,446.73333333333335,396.26666666666665,0.887,83.48333333333333,1.0,0.0,0.0,0.0,283.21666666666664,23.7,0.0,57.73333333333333,31.583333333333332,1371.55,7.816666666666666,44.416666666666664,52.23333333333333,6.033333333333334,89.53333333333335,83.5,72.7,-10.799999999999999,48.0,0.0,49.0,50.0,71.45,5.983333333333334,14.583333333333334,7.966666666666666
2024-08-28 15:00:00,454.3,404.2833333333333,0.89,85.85000000000001,1.0,0.0,0.0,0.0,291.5333333333333,23.599999999999998,0.0,57.56666666666666,31.53333333333333,1374.4166666666667,7.933333333333334,44.53333333333333,52.46666666666667,6.3,89.86666666666667,83.56666666666666,72.7,-10.866666666666667,48.0,0.0,49.0,50.0,72.13333333333334,5.833333333333333,14.25,7.783333333333334
2024-08-28 16:00:00,454.31666666666666,384.8666666666666,0.8471666666666667,80.10000000000001,1.0,0.0,0.0,0.0,271.73333333333335,23.7,0.0,57.75,31.75,1374.2166666666665,7.933333333333334,44.13333333333333,52.06666666666666,6.433333333333334,88.01666666666667,81.58333333333333,72.7,-8.883333333333333,48.0,0.0,49.0,50.0,70.51666666666667,6.1499999999999995,15.033333333333333,8.266666666666666
2024-08-28 17:00:00,449.48333333333335,380.8,0.8475,80.45,1.0,0.0,0.0,0.0,272.84999999999997,23.7,0.0,54.083333333333336,30.166666666666668,1374.2333333333333,7.8500000000000005,43.51666666666667,51.36666666666667,6.166666666666667,87.53333333333335,81.36666666666666,72.7,-8.666666666666666,48.0,0.0,49.0,50.0,71.66666666666667,6.233333333333333,14.183333333333332,7.916666666666667
2024-08-28 18:00:00,385.59999999999997,315.09999999999997,0.819,69.01666666666667,1.0,0.0,0.0,0.0,234.6833333333333,23.599999999999998,0.0,35.333333333333336,21.433333333333334,1364.3,6.783333333333334,43.51666666666667,50.300000000000004,6.8999999999999995,89.18333333333334,82.28333333333333,72.7,-9.583333333333334,48.0,0.0,49.0,50.0,74.43333333333334,7.5,11.233333333333334,6.833333333333333
2024-08-28 19:00:00,313.1666666666667,264.53333333333336,0.8456666666666667,55.4,1.0,0.0,0.0,0.0,188.08333333333334,22.233333333333334,0.0,33.61666666666667,20.616666666666667,1322.2666666666667,5.683333333333334,43.31666666666666,49.0,5.866666666666667,86.71666666666665,80.85000000000001,72.7,-8.15,47.166666666666664,0.0,48.166666666666664,49.166666666666664,71.03333333333333,8.416666666666666,12.733333333333334,7.783333333333334
2024-08-28 20:00:00,264.23333333333335,260.05,0.9861666666666666,55.15,1.0,0.0,0.0,0.0,187.1,21.95,0.0,31.433333333333334,19.55,1316.5666666666666,4.816666666666666,43.449999999999996,48.26666666666667,5.066666666666666,84.60000000000001,79.53333333333333,72.7,-6.833333333333333,47.0,0.0,47.166666666666664,48.166666666666664,71.83333333333333,8.466666666666667,12.133333333333333,7.55
2024-08-28 21:00:00,250.65,225.63333333333333,0.9013333333333334,46.11666666666667,1.0,0.0,0.0,0.0,156.91666666666666,20.75,0.0,29.53333333333333,18.45,1280.2833333333333,4.7,43.4,48.1,4.666666666666667,84.01666666666667,79.35000000000001,72.7,-6.6499999999999995,46.166666666666664,0.0,46.166666666666664,47.166666666666664,69.53333333333333,9.200000000000001,13.083333333333334,8.183333333333334
2024-08-28 22:00:00,234.73333333333335,200.76666666666665,0.8571666666666666,39.483333333333334,1.0,0.0,0.0,0.0,133.98333333333332,19.400000000000002,0.0,29.116666666666664,18.266666666666666,1246.55,4.516666666666667,43.93333333333334,48.449999999999996,4.166666666666667,83.28333333333333,79.11666666666666,72.7,-6.416666666666667,45.166666666666664,0.0,46.0,47.0,66.61666666666666,9.700000000000001,14.549999999999999,9.116666666666667
2024-08-28 23:00:00,213.6,193.61666666666667,0.9078333333333334,37.88333333333333,1.0,0.0,0.0,0.0,128.63333333333333,19.099999999999998,0.0,27.633333333333336,18.266666666666666,1239.8500000000001,4.133333333333334,44.1,48.23333333333333,4.066666666666666,83.01666666666667,78.95,72.7,-6.25,45.0,0.0,45.166666666666664,47.0,66.31666666666666,9.9,14.316666666666668,9.450000000000001
2024-08-29 00:00:00,177.21666666666667,178.25,1.0081666666666667,33.416666666666664,1.0,0.0,0.0,0.0,113.71666666666665,19.033333333333335,0.0,27.266666666666666,18.21666666666667,1227.0,3.466666666666667,44.13333333333333,47.6,3.266666666666667,81.58333333333333,78.31666666666666,72.7,-5.616666666666667,45.0,0.0,45.0,47.0,63.78333333333333,10.716666666666667,15.333333333333334,10.233333333333333
2024-08-29 01:00:00,175.48333333333335,183.76666666666665,1.0526666666666666,35.15,1.0,0.0,0.0,0.0,119.28333333333335,19.0,0.0,27.25,18.183333333333334,1220.6000000000001,3.4499999999999997,44.083333333333336,47.53333333333333,3.3166666666666664,81.63333333333334,78.31666666666668,72.7,-5.616666666666667,45.0,0.0,45.0,47.0,64.89999999999999,10.35,14.816666666666668,9.916666666666666
2024-08-29 02:00:00,181.0666666666667,181.98333333333335,1.0096666666666667,34.583333333333336,1.0,0.0,0.0,0.0,117.46666666666665,19.0,0.0,27.28333333333333,18.2,1224.0333333333333,3.5500000000000003,44.050000000000004,47.6,3.4333333333333336,81.71666666666667,78.28333333333333,72.7,-5.583333333333333,45.0,0.0,45.0,47.0,64.53333333333333,10.466666666666667,15.0,10.016666666666667
2024-08-29 03:00:00,176.36666666666667,184.75,1.05,35.43333333333333,1.0,0.0,0.0,0.0,120.25,18.983333333333334,0.0,27.366666666666664,18.133333333333333,1227.0,3.4499999999999997,43.23333333333333,46.68333333333334,3.4166666666666665,81.86666666666666,78.45,72.7,-5.75,45.0,0.0,45.0,47.0,65.05,10.299999999999999,14.816666666666668,9.816666666666666
2024-08-29 04:00:00,188.1,190.9,1.0153333333333332,37.05,1.0,0.0,0.0,0.0,126.2,19.133333333333336,0.0,27.316666666666666,18.3,1236.75,3.65,43.26666666666667,46.916666666666664,3.783333333333333,82.61666666666666,78.83333333333333,72.7,-6.133333333333333,45.0,0.0,45.0,47.0,66.05,10.066666666666666,14.316666666666668,9.583333333333334
2024-08-29 05:00:00,291.4166666666667,257.26666666666665,0.8836666666666666,56.449999999999996,1.0,0.0,0.0,0.0,191.51666666666668,20.45,0.0,27.28333333333333,18.033333333333335,1291.4666666666667,5.416666666666667,43.300000000000004,48.71666666666667,5.3999999999999995,85.28333333333333,79.88333333333334,72.7,-7.183333333333334,45.833333333333336,0.0,45.0,47.0,74.39999999999999,7.966666666666666,10.616666666666667,7.033333333333334
2024-08-29 06:00:00,323.68333333333334,269.31666666666666,0.8325,59.36666666666667,1.0,0.0,0.0,0.0,201.6,20.650000000000002,0.0,27.349999999999998,19.666666666666668,1302.0,5.966666666666666,43.333333333333336,49.300000000000004,5.883333333333333,86.60000000000001,80.71666666666665,72.7,-8.016666666666667,46.0,0.0,45.0,47.0,74.85000000000001,7.683333333333334,10.183333333333332,7.266666666666667
2024-08-29 07:00:00,350.2833333333333,280.25,0.8006666666666667,59.53333333333333,1.0,0.0,0.0,0.0,202.16666666666666,21.86666666666667,0.0,29.316666666666666,26.883333333333336,1330.5333333333333,6.316666666666666,43.050000000000004,49.36666666666667,6.083333333333333,85.38333333333333,79.3,72.7,-6.6000000000000005,46.833333333333336,0.0,45.833333333333336,47.0,72.08333333333333,7.8,10.466666666666667,9.6
2024-08-29 08:00:00,372.90000000000003,307.3833333333334,0.8248333333333333,66.46666666666667,1.0,0.0,0.0,0.0,225.51666666666665,22.166666666666668,0.0,31.383333333333336,28.316666666666666,1339.2166666666667,6.683333333333334,43.03333333333333,49.71666666666667,6.383333333333333,86.06666666666666,79.68333333333334,72.7,-6.983333333333333,47.0,0.0,46.833333333333336,47.833333333333336,73.36666666666666,7.216666666666666,10.216666666666667,9.216666666666667
2024-08-29 09:00:00,382.4166666666667,306.26666666666665,0.801,64.60000000000001,1.0,0.0,0.0,0.0,219.53333333333333,23.28333333333333,0.0,33.48333333333333,29.96666666666667,1352.9166666666667,6.783333333333334,43.050000000000004,49.833333333333336,6.416666666666667,86.31666666666666,79.89999999999999,72.7,-7.2,47.833333333333336,0.0,47.833333333333336,48.833333333333336,71.66666666666667,7.583333333333333,10.933333333333332,9.783333333333333
2024-08-29 10:00:00,401.3833333333334,325.46666666666664,0.8104999999999999,70.10000000000001,1.0,0.0,0.0,0.0,237.88333333333333,23.599999999999998,0.0,33.800000000000004,30.2,1366.3999999999999,7.05,43.083333333333336,50.13333333333333,6.75,86.76666666666667,80.01666666666667,72.7,-7.316666666666666,48.0,0.0,48.0,49.0,73.0,7.266666666666667,10.416666666666666,9.299999999999999
2024-08-29 11:00:00,419.2833333333333,350.59999999999997,0.8373333333333334,76.56666666666668,1.0,0.0,0.0,0.0,259.7,23.616666666666664,0.0,35.6,31.650000000000002,1372.1333333333332,7.333333333333333,43.23333333333333,50.56666666666667,6.816666666666666,87.31666666666666,80.5,72.7,-7.8,48.0,0.0,48.833333333333336,49.833333333333336,74.0,6.766666666666667,10.183333333333334,9.066666666666666
2024-08-29 12:00:00,351.1333333333334,290.6166666666667,0.6543333333333333,58.550000000000004,0.8333333333333334,0.0,0.0,0.0,199.11666666666667,23.650000000000002,0.0,35.983333333333334,31.866666666666664,1145.1000000000001,7.3999999999999995,43.38333333333333,50.78333333333333,6.816666666666666,88.10000000000001,81.28333333333333,72.7,-8.583333333333334,48.0,0.0,49.0,50.0,60.28333333333333,10.266666666666666,15.616666666666667,13.816666666666668
2024-08-29 13:00:00,422.8333333333333,352.98333333333335,0.8355,77.08333333333333,1.0,0.0,0.0,0.0,261.45,23.666666666666668,0.0,36.0,31.866666666666664,1377.4666666666665,7.366666666666667,43.6,50.96666666666667,6.966666666666666,88.28333333333335,81.31666666666666,72.7,-8.616666666666667,48.0,0.0,49.0,50.0,74.05,6.716666666666666,10.233333333333333,9.066666666666668
2024-08-29 14:00:00,438.18333333333334,347.06666666666666,0.7921666666666667,75.36666666666666,1.0,0.0,0.0,0.0,255.65,23.650000000000002,0.0,35.983333333333334,31.78333333333333,1374.8166666666666,7.6499999999999995,43.0,50.65,7.0,87.48333333333333,80.48333333333333,72.7,-7.783333333333334,48.0,0.0,49.0,50.0,73.60000000000001,6.833333333333333,10.383333333333333,9.166666666666666
2024-08-29 15:00:00,430.2,343.95,0.7998333333333334,74.33333333333333,1.0,0.0,0.0,0.0,252.54999999999998,23.616666666666664,0.0,35.88333333333333,31.916666666666668,1373.6499999999999,7.516666666666667,43.083333333333336,50.6,6.983333333333333,87.39999999999999,80.41666666666667,72.7,-7.716666666666666,48.0,0.0,49.0,50.0,73.36666666666666,6.883333333333333,10.433333333333334,9.283333333333333
2024-08-29 16:00:00,419.8333333333333,332.95,0.7935,71.14999999999999,1.0,0.0,0.0,0.0,241.36666666666667,23.633333333333336,0.0,36.03333333333333,31.900000000000002,1374.0333333333335,7.333333333333333,43.31666666666666,50.65,6.8500000000000005,87.33333333333333,80.48333333333333,72.7,-7.783333333333334,48.0,0.0,49.0,50.0,72.48333333333333,7.083333333333333,10.833333333333334,9.616666666666667
2024-08-29 17:00:00,363.0833333333333,304.05,0.8373333333333334,64.96666666666665,1.0,0.0,0.0,0.0,220.38333333333333,23.61666666666667,0.0,35.9,24.166666666666668,1368.7166666666665,6.366666666666667,44.199999999999996,50.56666666666666,6.083333333333333,86.41666666666667,80.33333333333333,72.7,-7.633333333333333,48.0,0.0,49.0,50.0,72.39999999999999,7.783333333333334,11.866666666666667,7.933333333333334
2024-08-29 18:00:00,340.01666666666665,292.5,0.8613333333333334,62.63333333333333,1.0,0.0,0.0,0.0,212.6833333333333,23.61666666666667,0.0,35.85,20.349999999999998,1371.1499999999999,5.95,44.21666666666667,50.166666666666664,6.083333333333333,86.8,80.71666666666667,72.7,-8.016666666666667,48.0,0.0,49.0,50.0,72.63333333333334,8.1,12.299999999999999,6.966666666666666
2024-08-29 19:00:00,281.03333333333336,264.5833333333333,0.9428333333333333,55.76666666666667,1.0,0.0,0.0,0.0,189.5666666666667,22.066666666666666,0.0,33.699999999999996,19.266666666666666,1322.2833333333333,5.1000000000000005,44.01666666666667,49.11666666666667,5.283333333333333,84.73333333333333,79.45,72.7,-6.75,47.0,0.0,48.0,49.0,71.61666666666666,8.35,12.733333333333334,7.3
2024-08-29 20:00:00,258.6166666666667,246.58333333333334,0.9535,51.5,1.0,0.0,0.0,0.0,174.75,21.933333333333334,0.0,31.75,18.150000000000002,1315.95,4.716666666666666,43.833333333333336,48.550000000000004,4.916666666666667,83.89999999999999,78.98333333333333,72.7,-6.283333333333334,47.0,0.0,47.0,48.0,70.78333333333335,8.916666666666666,12.9,7.383333333333333
2024-08-29 21:00:00,248.83333333333334,235.53333333333333,0.948,49.56666666666666,1.0,0.0,0.0,0.0,168.20000000000002,20.566666666666666,0.0,29.616666666666664,17.150000000000002,1284.4166666666667,4.65,43.78333333333333,48.43333333333334,4.866666666666667,83.89999999999999,79.03333333333333,72.7,-6.333333333333333,46.0,0.0,46.0,47.0,71.31666666666666,8.766666666666667,12.6,7.283333333333334
2024-08-29 22:00:00,242.66666666666666,241.23333333333335,0.9963333333333333,51.53333333333333,1.0,0.0,0.0,0.0,175.21666666666667,19.316666666666666,0.0,29.55,17.099999999999998,1256.85,4.633333333333334,43.73333333333334,48.36666666666667,4.766666666666667,83.85000000000001,79.08333333333333,72.7,-6.383333333333334,45.0,0.0,46.0,47.0,72.58333333333333,8.016666666666667,12.283333333333333,7.1000000000000005
2024-08-29 23:00:00,232.5333333333333,231.53333333333333,1.0038333333333334,49.36666666666667,1.0,0.0,0.0,0.0,167.56666666666666,19.21666666666667,0.0,27.566666666666666,17.1,1258.0833333333333,4.433333333333334,43.699999999999996,48.13333333333333,4.666666666666667,84.11666666666666,79.45,72.7,-6.75,45.0,0.0,45.0,47.0,72.2,8.35,12.0,7.433333333333334
2024-08-30 00:00:00,182.28333333333333,202.91666666666666,1.1275,40.983333333333334,1.0,0.0,0.0,0.0,139.06666666666666,19.033333333333335,0.0,27.666666666666668,17.183333333333334,1226.3666666666668,3.5666666666666664,43.65,47.21666666666667,3.4499999999999997,81.58333333333333,78.13333333333334,72.7,-5.433333333333334,45.0,0.0,45.0,47.0,67.98333333333333,9.533333333333333,13.866666666666667,8.616666666666667
2024-08-30 01:00:00,165.75,193.1,1.1723333333333332,37.949999999999996,1.0,0.0,0.0,0.0,129.21666666666667,19.033333333333335,0.0,27.7,17.150000000000002,1224.25,3.25,43.583333333333336,46.833333333333336,3.1166666666666667,81.01666666666667,77.9,72.7,-5.2,45.0,0.0,45.0,47.0,65.85000000000001,10.200000000000001,14.799999999999999,9.183333333333334
2024-08-30 02:00:00,166.65,187.21666666666667,1.1503333333333334,36.35,1.0,0.0,0.0,0.0,123.41666666666667,18.983333333333334,0.0,27.666666666666668,17.150000000000002,1224.6499999999999,3.266666666666667,43.6,46.86666666666667,3.1166666666666667,81.26666666666667,78.14999999999999,72.7,-5.45,45.0,0.0,45.0,47.0,64.55,10.566666666666666,15.35,9.533333333333333
2024-08-30 03:00:00,165.21666666666667,194.63333333333333,1.1891666666666667,38.53333333333333,1.0,0.0,0.0,0.0,130.85,19.05,0.0,27.599999999999998,17.166666666666668,1226.3666666666666,3.233333333333333,43.73333333333333,46.96666666666667,3.1666666666666665,81.46666666666667,78.3,72.7,-5.6000000000000005,45.0,0.0,45.0,47.0,66.31666666666666,10.049999999999999,14.566666666666668,9.049999999999999
2024-08-30 04:00:00,163.58333333333334,191.61666666666667,1.1791666666666667,37.6,1.0,0.0,0.0,0.0,127.81666666666666,19.05,0.0,27.583333333333332,17.133333333333336,1226.8,3.1999999999999997,43.81666666666666,47.01666666666667,3.35,81.7,78.35000000000001,72.7,-5.6499999999999995,45.0,0.0,45.0,47.0,66.06666666666666,10.15,14.683333333333332,9.1
2024-08-30 05:00:00,183.88333333333333,201.61666666666667,1.0993333333333333,40.166666666666664,1.0,0.0,0.0,0.0,136.5,20.4,0.0,27.650000000000002,17.033333333333335,1254.9833333333333,3.516666666666667,44.050000000000004,47.56666666666666,3.65,82.26666666666667,78.61666666666666,72.7,-5.916666666666667,46.0,0.0,45.0,47.0,66.64999999999999,10.433333333333334,14.183333333333332,8.733333333333333
2024-08-30 06:00:00,247.0,217.33333333333334,0.8803333333333333,44.81666666666666,1.0,0.0,0.0,0.0,152.13333333333335,20.483333333333334,0.0,27.666666666666668,17.083333333333332,1274.6166666666666,4.6499999999999995,44.56666666666666,49.21666666666667,4.416666666666667,83.61666666666666,79.2,72.7,-6.5,46.0,0.0,45.0,47.0,69.56666666666666,9.549999999999999,12.9,7.983333333333333
2024-08-30 07:00:00,267.76666666666665,240.88333333333333,0.9018333333333333,50.699999999999996,1.0,0.0,0.0,0.0,172.20000000000002,21.96666666666667,0.0,29.616666666666664,17.083333333333332,1311.3999999999999,4.8999999999999995,44.666666666666664,49.56666666666666,4.766666666666667,85.01666666666667,80.25,72.7,-7.55,47.0,0.0,46.0,47.0,71.41666666666667,9.133333333333333,12.333333333333334,7.133333333333333
2024-08-30 08:00:00,303.93333333333334,271.1666666666667,0.8928333333333334,58.71666666666666,1.0,0.0,0.0,0.0,199.41666666666666,22.066666666666666,0.0,31.566666666666666,18.083333333333332,1330.1666666666667,5.483333333333333,44.81666666666666,50.300000000000004,5.483333333333333,86.75,81.26666666666667,72.7,-8.566666666666666,47.0,0.0,47.0,48.0,73.43333333333334,8.15,11.683333333333332,6.7
2024-08-30 09:00:00,357.73333333333335,302.0,0.8471666666666667,66.51666666666667,1.0,0.0,0.0,0.0,225.6833333333333,23.566666666666666,0.0,33.666666666666664,19.083333333333332,1359.3,6.316666666666666,44.93333333333334,51.25,6.266666666666667,88.8,82.53333333333333,72.7,-9.833333333333334,48.0,0.0,48.0,49.0,74.71666666666667,7.8,11.15,6.316666666666666
2024-08-30 10:00:00,376.9166666666667,317.6333333333333,0.8431666666666667,71.13333333333333,1.0,0.0,0.0,0.0,241.26666666666665,23.583333333333332,0.0,33.65,19.1,1363.5166666666667,6.633333333333333,44.9,51.53333333333333,6.5,89.61666666666667,83.11666666666666,72.7,-10.416666666666666,48.0,0.0,48.0,49.0,75.86666666666667,7.45,10.633333333333335,6.033333333333334
2024-08-30 11:00:00,386.0833333333333,316.95,0.8213333333333334,69.8,1.0,0.0,0.0,0.0,237.29999999999998,23.633333333333336,0.0,35.766666666666666,20.266666666666666,1362.5666666666666,6.8,44.833333333333336,51.63333333333333,6.45,89.68333333333334,83.23333333333333,72.7,-10.533333333333333,48.0,0.0,49.0,50.0,74.83333333333333,7.483333333333333,11.299999999999999,6.416666666666667
2024-08-30 12:00:00,376.25,305.3833333333333,0.8121666666666667,66.55,1.0,0.0,0.0,0.0,225.78333333333333,23.583333333333332,0.0,35.78333333333333,20.216666666666665,1361.2333333333333,6.633333333333333,44.98333333333333,51.61666666666667,6.283333333333334,89.01666666666667,82.73333333333333,72.7,-10.033333333333333,48.0,0.0,49.0,50.0,73.89999999999999,7.75,11.75,6.633333333333333
2024-08-30 13:00:00,376.3,305.3833333333333,0.8119999999999999,66.60000000000001,1.0,0.0,0.0,0.0,225.9,23.566666666666666,0.0,35.71666666666667,20.233333333333334,1361.6166666666666,6.633333333333333,44.98333333333333,51.61666666666667,6.316666666666666,88.71666666666665,82.39999999999999,72.7,-9.7,48.0,0.0,49.0,50.0,73.91666666666667,7.7,11.700000000000001,6.633333333333333
2024-08-30 14:00:00,361.8833333333334,298.45,0.8251666666666667,64.41666666666667,1.0,0.0,0.0,0.0,218.9333333333333,23.566666666666666,0.0,35.733333333333334,20.25,1357.0,6.3999999999999995,45.083333333333336,51.48333333333333,6.183333333333334,87.7,81.51666666666667,72.7,-8.816666666666666,48.0,0.0,49.0,50.0,73.3,7.916666666666667,11.966666666666667,6.8
2024-08-30 15:00:00,336.15000000000003,289.8833333333333,0.8631666666666667,61.96666666666666,1.0,0.0,0.0,0.0,210.1833333333333,23.53333333333333,0.0,35.9,20.266666666666666,1352.0,5.966666666666666,44.81666666666666,50.78333333333333,5.816666666666666,86.21666666666665,80.39999999999999,72.7,-7.7,48.0,0.0,49.0,50.0,72.48333333333333,8.133333333333333,12.366666666666667,7.0
2024-08-30 16:00:00,318.84999999999997,278.65000000000003,0.8761666666666666,58.63333333333333,1.0,0.0,0.0,0.0,198.9,23.55,0.0,35.88333333333333,20.316666666666666,1354.4833333333333,5.6499999999999995,45.13333333333333,50.78333333333333,5.583333333333333,85.39999999999999,79.81666666666666,72.7,-7.116666666666667,48.0,0.0,49.0,50.0,71.3,8.483333333333333,12.916666666666666,7.316666666666666
2024-08-30 17:00:00,279.8666666666667,245.85,0.6933333333333334,48.78333333333333,0.8333333333333334,0.0,0.0,0.0,166.03333333333333,23.566666666666666,0.0,35.88333333333333,20.366666666666664,1130.8999999999999,5.8999999999999995,44.85,50.75,5.6000000000000005,85.61666666666667,80.01666666666667,72.7,-7.316666666666666,48.0,0.0,49.0,50.0,59.63333333333333,11.9,18.15,10.283333333333333
2024-08-30 18:00:00,309.21666666666664,279.65000000000003,0.9046666666666666,58.916666666666664,1.0,0.0,0.0,0.0,199.95000000000002,23.516666666666666,0.0,35.766666666666666,20.383333333333333,1352.9166666666667,5.483333333333333,44.85,50.333333333333336,5.433333333333334,85.68333333333334,80.25,72.7,-7.55,48.0,0.0,49.0,50.0,71.31666666666668,8.450000000000001,12.883333333333333,7.333333333333333
2024-08-30 19:00:00,262.15000000000003,245.25,0.9373333333333332,50.25,1.0,0.0,0.0,0.0,170.5,21.95,0.0,33.6,19.216666666666665,1310.3833333333334,4.8,44.85,49.65,4.716666666666666,84.81666666666666,80.1,72.7,-7.3999999999999995,47.0,0.0,48.0,49.0,69.23333333333333,9.033333333333333,13.833333333333334,7.8999999999999995
2024-08-30 20:00:00,227.63333333333333,220.88333333333333,0.9714999999999999,43.81666666666666,1.0,0.0,0.0,0.0,149.18333333333334,21.866666666666664,0.0,31.650000000000002,18.166666666666668,1300.8,4.2,44.65,48.85,4.3500000000000005,83.46666666666665,79.11666666666666,72.7,-6.416666666666667,47.0,0.0,47.0,48.0,67.51666666666667,9.916666666666666,14.333333333333334,8.233333333333333
2024-08-30 21:00:00,204.98333333333335,205.26666666666665,1.0078333333333334,40.733333333333334,1.0,0.0,0.0,0.0,138.29999999999998,20.433333333333334,0.0,29.45,17.083333333333332,1266.8,3.8833333333333333,44.666666666666664,48.550000000000004,4.033333333333333,82.81666666666666,78.78333333333333,72.7,-6.083333333333333,46.0,0.0,46.0,47.0,67.2,10.0,14.433333333333332,8.366666666666667
2024-08-30 22:00:00,205.21666666666667,202.11666666666667,0.9936666666666666,40.083333333333336,1.0,0.0,0.0,0.0,136.13333333333333,19.150000000000002,0.0,29.633333333333336,17.183333333333334,1241.8166666666666,3.9666666666666663,44.48333333333333,48.449999999999996,3.8666666666666667,82.23333333333333,78.36666666666667,72.7,-5.666666666666667,45.0,0.0,46.0,47.0,66.53333333333333,9.700000000000001,15.033333333333333,8.700000000000001
2024-08-30 23:00:00,174.41666666666666,193.23333333333335,1.1318333333333335,38.1,1.0,0.0,0.0,0.0,129.38333333333333,19.066666666666666,0.0,27.583333333333332,17.216666666666665,1230.5833333333333,3.4,45.13333333333333,48.53333333333333,3.466666666666667,81.45,77.98333333333333,72.7,-5.283333333333333,45.0,0.0,45.0,47.0,65.73333333333333,10.233333333333334,14.816666666666668,9.25
2024-08-31 00:00:00,149.1833333333333,178.08333333333334,1.218,33.550000000000004,1.0,0.0,0.0,0.0,114.28333333333335,18.966666666666665,0.0,27.61666666666667,17.2,1219.9666666666667,2.9333333333333336,45.13333333333333,48.06666666666666,2.9166666666666665,80.11666666666667,77.2,72.7,-4.5,45.0,0.0,45.0,47.0,63.13333333333333,10.950000000000001,15.966666666666667,9.950000000000001
2024-08-31 01:00:00,148.38333333333333,180.29999999999998,1.2393333333333334,34.31666666666667,1.0,0.0,0.0,0.0,116.5,18.95,0.0,27.666666666666668,17.166666666666668,1213.7333333333333,2.9333333333333336,45.23333333333333,48.166666666666664,2.783333333333333,79.91666666666667,77.13333333333333,72.7,-4.433333333333334,45.0,0.0,45.0,47.0,63.9,10.733333333333334,15.633333333333333,9.716666666666667
2024-08-31 02:00:00,133.73333333333332,160.48333333333335,1.2369999999999999,28.483333333333334,1.0,0.0,0.0,0.0,96.71666666666665,18.966666666666665,0.0,27.616666666666664,17.183333333333334,1211.5833333333333,2.65,45.25,47.9,2.8000000000000003,79.83333333333333,77.03333333333333,72.7,-4.333333333333333,45.0,0.0,45.0,47.0,59.03333333333333,12.183333333333332,17.75,11.049999999999999
2024-08-31 03:00:00,146.15,181.20000000000002,1.2695,34.5,1.0,0.0,0.0,0.0,117.43333333333334,18.983333333333334,0.0,27.583333333333332,17.21666666666667,1216.3333333333333,2.8833333333333333,45.25,48.13333333333333,2.766666666666667,79.68333333333334,76.91666666666667,72.7,-4.216666666666667,45.0,0.0,45.0,47.0,63.93333333333334,10.733333333333334,15.6,9.75
2024-08-31 04:00:00,140.20000000000002,162.96666666666667,1.177,29.2,1.0,0.0,0.0,0.0,99.14999999999999,18.983333333333334,0.0,27.650000000000002,17.183333333333334,1216.3166666666666,2.766666666666667,45.38333333333333,48.15,2.9333333333333336,79.81666666666666,76.88333333333334,72.7,-4.183333333333334,45.0,0.0,45.0,47.0,59.88333333333333,11.916666666666666,17.400000000000002,10.799999999999999
2024-08-31 05:00:00,179.0666666666667,189.03333333333333,1.0645,36.43333333333334,1.0,0.0,0.0,0.0,123.76666666666667,20.316666666666666,0.0,27.7,17.233333333333334,1251.2333333333333,3.4333333333333336,45.550000000000004,48.98333333333333,3.466666666666667,80.86666666666666,77.39999999999999,72.7,-4.7,46.0,0.0,45.0,47.0,64.81666666666666,10.950000000000001,14.950000000000001,9.283333333333333
2024-08-31 06:00:00,181.78333333333333,183.0,0.8023333333333333,34.61666666666667,0.8333333333333334,0.0,0.0,0.0,117.78333333333335,20.466666666666665,0.0,27.683333333333334,17.1,1058.9833333333333,4.2,45.63333333333333,49.833333333333336,4.366666666666666,83.16666666666667,78.8,72.7,-6.1000000000000005,46.0,0.0,45.0,47.0,56.916666666666664,13.5,18.283333333333335,11.266666666666666
2024-08-31 07:00:00,243.45999999999998,220.44,0.9039999999999999,44.760000000000005,1.0,0.0,0.0,0.0,151.98,21.88,0.0,29.5,17.080000000000002,1303.8799999999999,4.4799999999999995,45.660000000000004,50.14,4.58,84.03999999999999,79.46000000000001,72.7,-6.76,47.0,0.0,46.0,47.0,68.56,10.080000000000002,13.540000000000001,7.840000000000001
2024-08-31 08:00:00,278.31666666666666,260.75,0.9396666666666667,55.88333333333333,1.0,0.0,0.0,0.0,189.65,22.05,0.0,31.116666666666664,17.95,1322.4666666666667,5.05,45.166666666666664,50.21666666666667,5.016666666666667,84.93333333333334,79.91666666666667,72.7,-7.216666666666666,47.0,0.0,46.833333333333336,47.833333333333336,72.64999999999999,8.483333333333333,11.950000000000001,6.916666666666667
2024-08-31 09:00:00,294.90000000000003,272.3666666666667,0.9243333333333333,58.01666666666667,1.0,0.0,0.0,0.0,196.95000000000002,23.233333333333334,0.0,33.166666666666664,19.033333333333335,1347.6833333333334,5.25,44.916666666666664,50.166666666666664,5.333333333333333,85.68333333333334,80.35000000000001,72.7,-7.6499999999999995,47.833333333333336,0.0,47.833333333333336,48.833333333333336,72.28333333333333,8.549999999999999,12.216666666666667,6.983333333333333
2024-08-31 10:00:00,323.25,283.3,0.8788333333333332,60.949999999999996,1.0,0.0,0.0,0.0,207.04999999999998,23.516666666666666,0.0,33.583333333333336,19.150000000000002,1349.3,5.75,44.949999999999996,50.699999999999996,5.616666666666667,86.46666666666665,80.85,72.7,-8.15,48.0,0.0,48.0,49.0,73.03333333333333,8.316666666666666,11.883333333333333,6.766666666666667
2024-08-31 11:00:00,328.2833333333333,294.1333333333333,0.8961666666666667,63.4,1.0,0.0,0.0,0.0,215.04999999999998,23.53333333333333,0.0,35.43333333333333,20.099999999999998,1358.3500000000001,5.8,45.15,50.949999999999996,5.516666666666667,87.23333333333333,81.71666666666667,72.7,-9.016666666666667,48.0,0.0,48.833333333333336,49.833333333333336,73.10000000000001,8.016666666666667,12.083333333333334,6.833333333333333
2024-08-31 12:00:00,336.51666666666665,290.96666666666664,0.8643333333333333,62.29999999999999,1.0,0.0,0.0,0.0,211.41666666666666,23.5,0.0,35.800000000000004,20.26666666666667,1357.3666666666666,5.95,44.88333333333333,50.833333333333336,5.583333333333333,88.25,82.66666666666667,72.7,-9.966666666666667,48.0,0.0,49.0,50.0,72.60000000000001,8.066666666666666,12.35,6.966666666666666
2024-08-31 13:00:00,330.90000000000003,291.9166666666667,0.8825,62.46666666666667,1.0,0.0,0.0,0.0,212.48333333333335,23.55,0.0,35.733333333333334,20.116666666666667,1361.4166666666667,5.833333333333333,45.06666666666666,50.900000000000006,5.5,88.93333333333334,83.43333333333334,72.7,-10.733333333333334,48.0,0.0,49.0,50.0,72.75,8.083333333333334,12.25,6.933333333333334
2024-08-31 14:00:00,344.4666666666667,295.7,0.8584999999999999,63.73333333333333,1.0,0.0,0.0,0.0,216.20000000000002,23.55,0.0,35.800000000000004,20.150000000000002,1355.25,6.1000000000000005,45.166666666666664,51.26666666666667,5.7,89.38333333333333,83.68333333333332,72.7,-10.983333333333334,48.0,0.0,49.0,50.0,73.10000000000001,7.966666666666666,12.116666666666667,6.833333333333333
2024-08-31 15:00:00,344.40000000000003,300.48333333333335,0.8728333333333333,65.14999999999999,1.0,0.0,0.0,0.0,220.98333333333335,23.55,0.0,35.86666666666667,20.133333333333336,1355.05,6.1000000000000005,45.050000000000004,51.15,5.583333333333333,89.25,83.66666666666667,72.7,-10.966666666666667,48.0,0.0,49.0,50.0,73.53333333333333,7.833333333333333,11.933333333333332,6.716666666666666
2024-08-31 16:00:00,347.7,302.6666666666667,0.8713333333333333,65.68333333333334,1.0,0.0,0.0,0.0,223.1833333333333,23.55,0.0,35.85,20.099999999999998,1353.1166666666666,6.166666666666667,45.03333333333333,51.199999999999996,5.7,89.38333333333333,83.68333333333334,72.7,-10.983333333333334,48.0,0.0,49.0,50.0,73.73333333333333,7.783333333333334,11.85,6.666666666666667
2024-08-31 17:00:00,344.15000000000003,295.2,0.858,63.583333333333336,1.0,0.0,0.0,0.0,215.76666666666665,23.616666666666664,0.0,35.76666666666667,20.083333333333332,1357.7833333333333,6.083333333333333,45.1,51.18333333333334,5.733333333333333,89.7,83.96666666666667,72.7,-11.266666666666666,48.0,0.0,49.0,50.0,73.06666666666666,8.0,12.1,6.783333333333334
2024-08-31 18:00:00,352.55,303.56666666666666,0.8613333333333334,66.06666666666666,1.0,0.0,0.0,0.0,224.15,23.566666666666666,0.0,35.68333333333333,20.099999999999998,1353.7166666666665,6.25,44.800000000000004,51.050000000000004,6.1499999999999995,90.55,84.39999999999999,72.7,-11.700000000000001,48.0,0.0,49.0,50.0,73.78333333333333,7.783333333333334,11.783333333333333,6.616666666666667
2024-08-31 19:00:00,287.5833333333333,262.98333333333335,0.9169999999999999,55.21666666666667,1.0,0.0,0.0,0.0,187.54999999999998,22.183333333333334,0.0,33.916666666666664,19.349999999999998,1314.3166666666666,5.25,44.88333333333333,50.13333333333333,5.316666666666666,86.60000000000001,81.28333333333333,72.7,-8.583333333333334,47.166666666666664,0.0,48.166666666666664,49.166666666666664,71.2,8.466666666666667,12.933333333333332,7.3999999999999995
2024-08-31 20:00:00,242.9333333333333,227.41666666666666,0.9376666666666668,45.699999999999996,1.0,0.0,0.0,0.0,155.28333333333333,21.900000000000002,0.0,31.933333333333334,18.333333333333332,1305.2,4.466666666666667,44.78333333333333,49.25,4.616666666666666,83.8,79.18333333333334,72.7,-6.483333333333333,47.0,0.0,47.166666666666664,48.166666666666664,68.25,9.633333333333333,14.033333333333333,8.083333333333334
2024-08-31 21:00:00,213.13333333333333,232.53333333333333,1.1023333333333334,48.550000000000004,1.0,0.0,0.0,0.0,164.71666666666667,20.65,0.0,29.900000000000002,17.25,1267.95,4.033333333333333,44.71666666666667,48.75,4.166666666666667,82.88333333333334,78.71666666666667,72.7,-6.016666666666667,46.166666666666664,0.0,46.166666666666664,47.166666666666664,70.66666666666667,8.933333333333334,12.916666666666666,7.466666666666666
2024-08-31 22:00:00,203.04999999999998,193.38333333333333,0.9656666666666668,37.416666666666664,1.0,0.0,0.0,0.0,127.36666666666667,19.3,0.0,29.55,17.150000000000002,1243.6833333333334,3.9166666666666665,44.51666666666667,48.43333333333334,3.8000000000000003,81.85000000000001,78.05,72.7,-5.3500000000000005,45.166666666666664,0.0,46.0,47.0,65.01666666666667,10.25,15.633333333333333,9.066666666666666
2024-08-31 23:00:00,207.46666666666667,209.28333333333333,1.0226666666666666,42.75,1.0,0.0,0.0,0.0,145.06666666666666,19.1,0.0,27.900000000000002,17.216666666666665,1233.9833333333333,4.033333333333333,44.35,48.38333333333333,3.8333333333333335,81.78333333333333,77.95,72.7,-5.25,45.0,0.0,45.166666666666664,47.0,68.64999999999999,9.316666666666666,13.616666666666667,8.416666666666666
2024-09-01 00:00:00,127.0,181.6,1.43,34.7,1.0,0.0,0.0,0.0,117.7,18.9,0.0,27.8,17.2,1218.9,2.5,44.3,46.8,3.0,80.8,77.8,72.7,-5.1,45.0,0.0,45.0,47.0,64.8,10.4,15.3,9.5
